Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;00:37:55;Ballast;Running Ballast;403;0;3,48;3,28;0,18;1,5;731;71,995;41,5;System In Line;System Ok;500;406,875;25-02-2023 00:37
25-02-2023;00:38:01;Ballast;Running Ballast;404;0;3,49;3,29;0,2;1,5;732;72,001;42;System In Line;System Ok;500;407,5;25-02-2023 00:38
25-02-2023;00:38:06;Ballast;Running Ballast;402;0;3,48;3,27;0,21;1,5;732;72,012;42,7;System In Line;System Ok;500;407,5;25-02-2023 00:38
25-02-2023;00:38:12;Ballast;Running Ballast;401;0;3,47;3,26;0,21;1,4;732;72,013;43,4;System In Line;System Ok;500;407,5;25-02-2023 00:38
25-02-2023;00:38:17;Ballast;Running Ballast;407;0;3,47;3,25;0,21;1,4;733;72,002;43,9;System In Line;System Ok;500;408,125;25-02-2023 00:38
25-02-2023;00:38:23;Ballast;Running Ballast;407;0;3,46;3,25;0,22;1,4;734;71,992;44,5;System In Line;System Ok;500;408,75;25-02-2023 00:38
25-02-2023;00:38:28;Ballast;Running Ballast;406;0;3,48;3,24;0,22;1,4;734;71,999;45,2;System In Line;System Ok;500;408,75;25-02-2023 00:38
25-02-2023;00:38:34;Ballast;Running Ballast;406;0;3,47;3,24;0,23;1,3;735;72,017;45,7;System In Line;System Ok;500;409,375;25-02-2023 00:38
25-02-2023;00:38:39;Ballast;Running Ballast;404;0;3,48;3,22;0,24;1,3;735;71,993;46,4;System In Line;System Ok;500;409,375;25-02-2023 00:38
25-02-2023;00:38:45;Ballast;Running Ballast;405;0;3,46;3,21;0,25;1,3;736;71,997;47,1;System In Line;System Ok;500;409,375;25-02-2023 00:38
25-02-2023;00:38:50;Ballast;Running Ballast;400;0;3,46;3,22;0,25;1,3;735;71,987;47,7;System In Line;System Ok;500;409,375;25-02-2023 00:38
25-02-2023;00:38:56;Ballast;Running Ballast;404;0;3,47;3,21;0,25;1,2;735;71,994;48,3;System In Line;System Ok;500;409,375;25-02-2023 00:38
25-02-2023;00:39:01;Ballast;Running Ballast;404;0;3,48;3,21;0,26;1,2;736;71,987;48,9;System In Line;System Ok;500;410;25-02-2023 00:39
25-02-2023;00:39:07;Ballast;Running Ballast;412;0;3,41;3,13;0,27;1,1;736;71,994;49,4;System In Line;System Ok;500;410;25-02-2023 00:39
25-02-2023;00:39:12;Ballast;Running Ballast;428;0;3,41;3,12;0,28;1,1;737;71,984;50,2;System In Line;System Ok;500;410,625;25-02-2023 00:39
25-02-2023;00:39:18;Ballast;Running Ballast;410;0;3,47;3,17;0,29;1,1;737;71,996;50,7;System In Line;System Ok;500;410,625;25-02-2023 00:39
25-02-2023;00:39:23;Ballast;Running Ballast;409;0;3,47;3,17;0,29;1,1;738;71,994;51,4;System In Line;System Ok;500;411,25;25-02-2023 00:39
25-02-2023;00:39:29;Ballast;Running Ballast;407;0;3,45;3,15;0,3;1,1;738;72,002;52,1;System In Line;System Ok;500;411,25;25-02-2023 00:39
25-02-2023;00:39:34;Ballast;Running Ballast;407;0;3,46;3,16;0,3;1,1;739;71,998;52,7;System In Line;System Ok;500;411,875;25-02-2023 00:39
25-02-2023;00:39:40;Ballast;Filter Flushing;407;5;3,47;3,16;0,31;1,1;738;71,993;53,3;System In Line;System Ok;500;411,875;25-02-2023 00:39
25-02-2023;00:39:45;Ballast;Filter Flushing;453;40;3,14;3,02;0,26;1,1;740;71,991;53,9;System In Line;System Ok;500;412,5;25-02-2023 00:39
25-02-2023;00:39:51;Ballast;Filter Flushing;466;50;3,28;3,2;0,14;1,1;741;71,997;54,7;System In Line;System Ok;500;413,125;25-02-2023 00:39
25-02-2023;00:39:56;Ballast;Running Ballast;442;41;3,39;3,28;0,09;1;741;72,004;55,3;System In Line;System Ok;500;413,125;25-02-2023 00:39
25-02-2023;00:40:02;Ballast;Running Ballast;371;15;3,57;3,52;0,08;1;741;71,99;55,9;System In Line;System Ok;500;413,125;25-02-2023 00:40
25-02-2023;00:40:07;Ballast;Running Ballast;375;1;3,55;3,48;0,07;1;740;71,993;56,5;System In Line;System Ok;500;412,5;25-02-2023 00:40
25-02-2023;00:40:13;Ballast;Running Ballast;379;0;3,51;3,42;0,08;1;741;71,988;57;System In Line;System Ok;500;413,125;25-02-2023 00:40
25-02-2023;00:40:18;Ballast;Running Ballast;401;0;3,46;3,39;0,08;1;742;71,996;57,7;System In Line;System Ok;500;413,75;25-02-2023 00:40
25-02-2023;00:40:24;Ballast;Running Ballast;407;0;3,46;3,38;0,08;1;743;71,997;58,4;System In Line;System Ok;500;413,75;25-02-2023 00:40
25-02-2023;00:40:29;Ballast;Running Ballast;405;0;3,47;3,39;0,09;1;743;72;58,9;System In Line;System Ok;500;414,375;25-02-2023 00:40
25-02-2023;00:40:35;Ballast;Running Ballast;406;0;3,47;3,39;0,08;1;743;71,998;59,6;System In Line;System Ok;500;414,375;25-02-2023 00:40
25-02-2023;00:40:40;Ballast;Running Ballast;407;0;3,46;3,38;0,08;1;743;72,007;60,2;System In Line;System Ok;500;414,375;25-02-2023 00:40
25-02-2023;00:40:46;Ballast;Running Ballast;411;0;3,4;3,31;0,08;1;744;72,019;60,9;System In Line;System Ok;500;414,375;25-02-2023 00:40
25-02-2023;00:40:51;Ballast;Running Ballast;435;0;3,36;3,28;0,09;1;744;72,002;61,5;System In Line;System Ok;500;415;25-02-2023 00:40
25-02-2023;00:40:57;Ballast;Running Ballast;423;0;3,43;3,33;0,09;1;745;71,99;62,2;System In Line;System Ok;500;415,625;25-02-2023 00:40
25-02-2023;00:41:02;Ballast;Running Ballast;414;0;3,45;3,36;0,08;1;745;72,003;62,8;System In Line;System Ok;500;415,625;25-02-2023 00:41
25-02-2023;00:41:08;Ballast;Running Ballast;415;0;3,46;3,36;0,08;1;745;72,01;63,3;System In Line;System Ok;500;415;25-02-2023 00:41
25-02-2023;00:41:13;Ballast;Running Ballast;415;0;3,44;3,35;0,09;1;745;72,006;64;System In Line;System Ok;500;415,625;25-02-2023 00:41
25-02-2023;00:41:19;Ballast;Running Ballast;414;0;3,43;3,35;0,09;0,9;745;71,998;64,7;System In Line;System Ok;500;415,625;25-02-2023 00:41
25-02-2023;00:41:24;Ballast;Running Ballast;417;0;3,44;3,35;0,09;0,9;746;71,988;65,3;System In Line;System Ok;500;416,25;25-02-2023 00:41
25-02-2023;00:41:30;Ballast;Running Ballast;413;0;3,45;3,37;0,09;0,9;746;71,987;66;System In Line;System Ok;500;416,25;25-02-2023 00:41
25-02-2023;00:41:35;Ballast;Running Ballast;415;0;3,44;3,35;0,09;0,9;746;71,995;66,6;System In Line;System Ok;500;416,25;25-02-2023 00:41
25-02-2023;00:41:41;Ballast;Running Ballast;414;0;3,45;3,36;0,09;0,9;746;72,001;67,1;System In Line;System Ok;500;416,25;25-02-2023 00:41
25-02-2023;00:41:46;Ballast;Running Ballast;415;0;3,44;3,35;0,09;0,9;746;71,986;67,8;System In Line;System Ok;500;416,25;25-02-2023 00:41
25-02-2023;00:41:52;Ballast;Running Ballast;415;0;3,44;3,35;0,09;0,9;746;71,995;68,4;System In Line;System Ok;500;416,25;25-02-2023 00:41
25-02-2023;00:41:57;Ballast;Running Ballast;415;0;3,45;3,35;0,09;0,9;747;71,994;69,1;System In Line;System Ok;500;416,875;25-02-2023 00:41
25-02-2023;00:42:03;Ballast;Running Ballast;414;0;3,43;3,35;0,09;0,9;747;71,998;69,8;System In Line;System Ok;500;416,875;25-02-2023 00:42
25-02-2023;00:42:08;Ballast;Running Ballast;417;0;3,44;3,35;0,1;0,9;747;72,005;70,4;System In Line;System Ok;500;416,875;25-02-2023 00:42
25-02-2023;00:42:14;Ballast;Running Ballast;416;0;3,44;3,34;0,1;0,9;747;71,995;71,1;System In Line;System Ok;500;416,875;25-02-2023 00:42
25-02-2023;00:42:19;Ballast;Running Ballast;414;0;3,44;3,35;0,09;0,9;747;71,996;71,6;System In Line;System Ok;500;416,875;25-02-2023 00:42
25-02-2023;00:42:25;Ballast;Running Ballast;417;0;3,43;3,34;0,09;0,9;748;72,002;72,2;System In Line;System Ok;500;416,875;25-02-2023 00:42
25-02-2023;00:42:30;Ballast;Running Ballast;415;0;3,43;3,34;0,09;0,9;748;72,006;72,9;System In Line;System Ok;500;417,5;25-02-2023 00:42
25-02-2023;00:42:36;Ballast;Running Ballast;415;0;3,43;3,34;0,09;0,9;748;71,991;73,5;System In Line;System Ok;500;417,5;25-02-2023 00:42
25-02-2023;00:42:41;Ballast;Running Ballast;414;0;3,45;3,34;0,1;0,9;748;72;74,2;System In Line;System Ok;500;417,5;25-02-2023 00:42
25-02-2023;00:42:47;Ballast;Running Ballast;413;0;3,45;3,34;0,11;0,9;748;71,992;74,9;System In Line;System Ok;500;417,5;25-02-2023 00:42
25-02-2023;00:42:52;Ballast;Running Ballast;416;0;3,43;3,32;0,11;0,9;748;72,018;75,4;System In Line;System Ok;500;417,5;25-02-2023 00:42
25-02-2023;00:42:58;Ballast;Running Ballast;417;0;3,44;3,33;0,11;0,9;749;71,995;76;System In Line;System Ok;500;418,125;25-02-2023 00:42
25-02-2023;00:43:03;Ballast;Running Ballast;419;0;3,43;3,31;0,11;0,9;749;72,004;76,7;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:09;Ballast;Running Ballast;419;0;3,44;3,32;0,11;0,8;749;72,013;77,3;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:14;Ballast;Running Ballast;420;0;3,45;3,33;0,11;0,8;749;72,007;78;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:20;Ballast;Running Ballast;417;0;3,44;3,31;0,11;0,8;749;72,001;78,6;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:25;Ballast;Running Ballast;418;0;3,43;3,31;0,12;0,8;749;72,001;79,3;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:31;Ballast;Running Ballast;418;0;3,44;3,32;0,12;0,8;749;71,995;80;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:36;Ballast;Running Ballast;419;0;3,43;3,32;0,12;0,8;749;72,016;80,5;System In Line;System Ok;500;418,125;25-02-2023 00:43
25-02-2023;00:43:42;Ballast;Running Ballast;419;0;3,43;3,32;0,11;0,8;750;72,014;81,1;System In Line;System Ok;500;418,75;25-02-2023 00:43
25-02-2023;00:43:47;Ballast;Running Ballast;419;0;3,44;3,32;0,11;0,8;750;72,004;81,8;System In Line;System Ok;500;418,75;25-02-2023 00:43
25-02-2023;00:43:53;Ballast;Running Ballast;420;0;3,43;3,31;0,12;0,8;750;71,994;82,4;System In Line;System Ok;500;418,75;25-02-2023 00:43
25-02-2023;00:43:58;Ballast;Running Ballast;416;0;3,45;3,31;0,13;0,8;750;72,005;83,1;System In Line;System Ok;500;418,75;25-02-2023 00:43
25-02-2023;00:44:04;Ballast;Running Ballast;418;0;3,42;3,3;0,13;0,8;751;72,003;83,8;System In Line;System Ok;500;419,375;25-02-2023 00:44
25-02-2023;00:44:09;Ballast;Running Ballast;418;0;3,44;3,32;0,13;0,8;750;71,986;84,4;System In Line;System Ok;500;418,75;25-02-2023 00:44
25-02-2023;00:44:15;Ballast;Running Ballast;417;0;3,44;3,3;0,13;0,8;750;72,005;84,9;System In Line;System Ok;500;418,75;25-02-2023 00:44
25-02-2023;00:44:20;Ballast;Running Ballast;417;0;3,44;3,31;0,13;0,7;750;71,998;85,6;System In Line;System Ok;500;418,75;25-02-2023 00:44
25-02-2023;00:44:26;Ballast;Running Ballast;415;0;3,45;3,31;0,13;0,7;750;71,988;86,2;System In Line;System Ok;500;418,75;25-02-2023 00:44
25-02-2023;00:44:31;Ballast;Running Ballast;413;0;3,45;3,3;0,14;0,7;751;72,003;86,9;System In Line;System Ok;500;419,375;25-02-2023 00:44
25-02-2023;00:44:37;Ballast;Running Ballast;418;0;3,45;3,31;0,14;0,7;751;72,007;87,6;System In Line;System Ok;500;419,375;25-02-2023 00:44
25-02-2023;00:44:42;Ballast;Running Ballast;416;0;3,45;3,31;0,14;0,7;751;71,997;88,2;System In Line;System Ok;500;419,375;25-02-2023 00:44
25-02-2023;00:44:48;Ballast;Running Ballast;414;0;3,44;3,29;0,14;0,7;751;72,011;88,9;System In Line;System Ok;500;419,375;25-02-2023 00:44
25-02-2023;00:44:53;Ballast;Running Ballast;416;0;3,44;3,29;0,15;0,7;751;72,019;89,5;System In Line;System Ok;500;419,375;25-02-2023 00:44
25-02-2023;00:44:59;Ballast;Running Ballast;415;0;3,44;3,28;0,15;0,7;751;71,997;90;System In Line;System Ok;500;420;25-02-2023 00:44
25-02-2023;00:45:04;Ballast;Running Ballast;413;0;3,44;3,28;0,15;0,7;752;72,001;90,7;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:10;Ballast;Running Ballast;434;0;3,34;3,18;0,16;0,7;752;72,006;91,3;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:15;Ballast;Running Ballast;436;0;3,38;3,21;0,17;0,7;752;72,009;92;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:21;Ballast;Running Ballast;421;0;3,42;3,24;0,17;0,7;752;72,022;92,6;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:26;Ballast;Running Ballast;420;0;3,41;3,26;0,17;0,7;751;72,008;93,3;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:32;Ballast;Running Ballast;422;0;3,43;3,26;0,17;0,7;752;72,015;93,9;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:37;Ballast;Running Ballast;421;0;3,42;3,25;0,17;0,7;751;72,005;94,6;System In Line;System Ok;500;419,375;25-02-2023 00:45
25-02-2023;00:45:43;Ballast;Running Ballast;418;0;3,41;3,23;0,17;0,7;751;72,015;95,2;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:48;Ballast;Running Ballast;419;0;3,43;3,24;0,18;0,7;751;72,006;95,9;System In Line;System Ok;500;419,375;25-02-2023 00:45
25-02-2023;00:45:54;Ballast;Running Ballast;417;0;3,41;3,23;0,18;0,7;752;71,997;96,6;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:45:59;Ballast;Running Ballast;416;0;3,42;3,22;0,19;0,7;752;72,003;97,2;System In Line;System Ok;500;420;25-02-2023 00:45
25-02-2023;00:46:05;Ballast;Running Ballast;415;0;3,41;3,23;0,19;0,7;752;72,011;97,8;System In Line;System Ok;500;420;25-02-2023 00:46
25-02-2023;00:46:10;Ballast;Running Ballast;418;0;3,4;3,21;0,19;0,7;751;71,986;98,4;System In Line;System Ok;500;419,375;25-02-2023 00:46
25-02-2023;00:46:16;Ballast;Running Ballast;418;0;3,41;3,22;0,19;0,7;751;71,993;99;System In Line;System Ok;500;419,375;25-02-2023 00:46
25-02-2023;00:46:21;Ballast;Running Ballast;420;0;3,42;3,22;0,2;0,7;750;71,994;99,7;System In Line;System Ok;500;419,375;25-02-2023 00:46
25-02-2023;00:46:27;Ballast;Running Ballast;417;0;3,42;3,21;0,2;0,8;750;71,994;100,3;System In Line;System Ok;500;418,75;25-02-2023 00:46
25-02-2023;00:46:32;Ballast;Running Ballast;417;0;3,43;3,22;0,21;0,9;750;71,996;101;System In Line;System Ok;500;418,75;25-02-2023 00:46
25-02-2023;00:46:38;Ballast;Running Ballast;417;0;3,42;3,2;0,21;1,2;750;71,998;101,6;System In Line;System Ok;500;418,125;25-02-2023 00:46
25-02-2023;00:46:43;Ballast;Running Ballast;416;0;3,43;3,2;0,22;1,6;750;71,99;102,3;System In Line;System Ok;500;418,75;25-02-2023 00:46
25-02-2023;00:46:49;Ballast;Running Ballast;415;0;3,42;3,2;0,23;1,8;750;72,005;102,9;System In Line;System Ok;500;418,75;25-02-2023 00:46
25-02-2023;00:46:54;Ballast;Running Ballast;415;0;3,43;3,2;0,24;2,1;749;71,999;103,5;System In Line;System Ok;500;418,125;25-02-2023 00:46
25-02-2023;00:47:00;Ballast;Running Ballast;415;0;3,44;3,18;0,24;2,3;749;72,002;104,1;System In Line;System Ok;500;418,125;25-02-2023 00:47
25-02-2023;00:47:05;Ballast;Running Ballast;421;0;3,43;3,17;0,24;2,4;750;71,989;104,8;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:47:11;Ballast;Running Ballast;418;0;3,42;3,16;0,26;2,5;750;71,994;105,4;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:47:16;Ballast;Running Ballast;419;0;3,43;3,16;0,26;2,5;750;72,005;106,1;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:47:22;Ballast;Running Ballast;418;0;3,42;3,14;0,27;2,6;750;72,013;106,7;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:47:27;Ballast;Running Ballast;418;0;3,43;3,15;0,28;2,6;750;72,005;107,4;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:47:33;Ballast;Running Ballast;417;0;3,44;3,15;0,28;2,6;751;72,01;108;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:47:38;Ballast;Running Ballast;417;0;3,44;3,15;0,3;2,6;751;72,011;108,7;System In Line;System Ok;500;419,375;25-02-2023 00:47
25-02-2023;00:47:44;Ballast;Running Ballast;418;0;3,43;3,14;0,3;2,6;751;72,01;109,3;System In Line;System Ok;500;419,375;25-02-2023 00:47
25-02-2023;00:47:49;Ballast;Running Ballast;416;0;3,45;3,13;0,3;2,5;750;72,014;109,9;System In Line;System Ok;500;419,375;25-02-2023 00:47
25-02-2023;00:47:55;Ballast;Filter Flushing;418;9;3,4;3,12;0,3;2,4;750;72,001;110,5;System In Line;System Ok;500;418,75;25-02-2023 00:47
25-02-2023;00:48:00;Ballast;Filter Flushing;478;45;3,08;2,97;0,24;2,4;752;72,002;111,2;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:06;Ballast;Filter Flushing;468;50;3,19;3,11;0,14;2,3;752;72,014;111,9;System In Line;System Ok;500;420,625;25-02-2023 00:48
25-02-2023;00:48:11;Ballast;Running Ballast;450;42;3,38;3,31;0,09;2,3;752;72,013;112,7;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:17;Ballast;Running Ballast;367;15;3,58;3,52;0,07;2,2;752;72,005;113,4;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:22;Ballast;Running Ballast;372;1;3,55;3,47;0,07;2,2;752;72,014;113,9;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:28;Ballast;Running Ballast;398;0;3,47;3,41;0,08;2,1;752;72,013;114,4;System In Line;System Ok;500;419,375;25-02-2023 00:48
25-02-2023;00:48:33;Ballast;Running Ballast;402;0;3,47;3,4;0,08;2;752;72,014;115,1;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:39;Ballast;Running Ballast;403;0;3,47;3,38;0,08;1,9;752;72,014;115,6;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:44;Ballast;Running Ballast;428;0;3,38;3,31;0,08;1,8;752;72,001;116,3;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:50;Ballast;Running Ballast;432;0;3,38;3,3;0,08;1,8;752;72,006;116,9;System In Line;System Ok;500;420;25-02-2023 00:48
25-02-2023;00:48:55;Ballast;Running Ballast;431;0;3,37;3,29;0,09;1,7;753;71,993;117,6;System In Line;System Ok;500;420,625;25-02-2023 00:48
25-02-2023;00:49:01;Ballast;Running Ballast;417;0;3,44;3,37;0,09;1,6;753;71,995;118,3;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:06;Ballast;Running Ballast;412;0;3,44;3,37;0,08;1,6;753;72,005;118,9;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:12;Ballast;Running Ballast;413;0;3,45;3,36;0,08;1,5;753;72,008;119,5;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:17;Ballast;Running Ballast;411;0;3,45;3,36;0,08;1,4;753;71,984;120,2;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:23;Ballast;Running Ballast;414;0;3,45;3,36;0,08;1,4;753;72,004;120,7;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:28;Ballast;Running Ballast;416;0;3,43;3,34;0,09;1,4;753;71,987;121,4;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:34;Ballast;Running Ballast;417;0;3,44;3,35;0,08;1,3;753;72;122;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:39;Ballast;Running Ballast;417;0;3,43;3,34;0,08;1,3;753;71,981;122,7;System In Line;System Ok;500;420,625;25-02-2023 00:49
25-02-2023;00:49:45;Ballast;Running Ballast;418;0;3,44;3,34;0,09;1,3;754;72,001;123,3;System In Line;System Ok;500;421,25;25-02-2023 00:49
25-02-2023;00:49:50;Ballast;Running Ballast;416;0;3,43;3,35;0,09;1,3;754;72,009;124;System In Line;System Ok;500;421,25;25-02-2023 00:49
25-02-2023;00:49:56;Ballast;Running Ballast;415;0;3,44;3,34;0,09;1,2;754;72,009;124,7;System In Line;System Ok;500;421,25;25-02-2023 00:49
25-02-2023;00:50:01;Ballast;Running Ballast;416;0;3,44;3,35;0,09;1,2;754;72,005;125,3;System In Line;System Ok;500;421,25;25-02-2023 00:50
25-02-2023;00:50:07;Ballast;Running Ballast;416;0;3,44;3,35;0,09;1,2;754;72,001;126;System In Line;System Ok;500;421,25;25-02-2023 00:50
25-02-2023;00:50:12;Ballast;Running Ballast;418;0;3,44;3,34;0,09;1,2;754;72,004;126,5;System In Line;System Ok;500;421,25;25-02-2023 00:50
25-02-2023;00:50:18;Ballast;Running Ballast;430;0;3,34;3,25;0,09;1,1;755;72,006;127,1;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:23;Ballast;Running Ballast;439;0;3,34;3,23;0,09;1,1;755;72,006;127,8;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:29;Ballast;Running Ballast;426;0;3,43;3,33;0,1;1,1;755;72,015;128,4;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:34;Ballast;Running Ballast;421;0;3,42;3,32;0,1;1,1;755;72,009;129,2;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:40;Ballast;Running Ballast;422;0;3,42;3,34;0,09;1;755;72,006;129,7;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:45;Ballast;Running Ballast;421;0;3,42;3,32;0,09;1;755;72,001;130,4;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:51;Ballast;Running Ballast;422;0;3,42;3,33;0,09;1;755;72,005;131;System In Line;System Ok;500;421,875;25-02-2023 00:50
25-02-2023;00:50:56;Ballast;Running Ballast;420;0;3,41;3,32;0,09;1;756;72,005;131,7;System In Line;System Ok;500;422,5;25-02-2023 00:50
25-02-2023;00:51:02;Ballast;Running Ballast;421;0;3,42;3,32;0,09;1;756;72,003;132,3;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:07;Ballast;Running Ballast;418;0;3,43;3,32;0,1;1;756;71,996;133;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:13;Ballast;Running Ballast;420;0;3,42;3,33;0,1;1;756;72,007;133,6;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:18;Ballast;Running Ballast;419;0;3,43;3,32;0,1;1;756;72,007;134,3;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:24;Ballast;Running Ballast;420;0;3,42;3,32;0,11;1;756;72,021;135;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:29;Ballast;Running Ballast;421;0;3,42;3,32;0,11;0,9;756;72,021;135,6;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:35;Ballast;Running Ballast;418;0;3,42;3,31;0,1;0,9;756;72,016;136,2;System In Line;System Ok;500;422,5;25-02-2023 00:51
25-02-2023;00:51:40;Ballast;Running Ballast;420;0;3,42;3,32;0,1;0,9;757;72,004;136,9;System In Line;System Ok;500;423,125;25-02-2023 00:51
25-02-2023;00:51:46;Ballast;Running Ballast;420;0;3,42;3,32;0,11;0,9;757;71,996;137,4;System In Line;System Ok;500;423,125;25-02-2023 00:51
25-02-2023;00:51:51;Ballast;Running Ballast;420;0;3,41;3,31;0,11;0,9;757;71,991;138,1;System In Line;System Ok;500;423,125;25-02-2023 00:51
25-02-2023;00:51:57;Ballast;Running Ballast;423;0;3,42;3,31;0,11;0,9;757;72,001;138,7;System In Line;System Ok;500;423,125;25-02-2023 00:51
25-02-2023;00:52:02;Ballast;Running Ballast;422;0;3,4;3,28;0,11;0,9;758;72,002;139,4;System In Line;System Ok;500;423,75;25-02-2023 00:52
25-02-2023;00:52:08;Ballast;Running Ballast;422;0;3,41;3,29;0,11;0,9;758;71,999;140;System In Line;System Ok;500;423,75;25-02-2023 00:52
25-02-2023;00:52:13;Ballast;Running Ballast;426;0;3,41;3,29;0,11;0,9;758;72,002;140,7;System In Line;System Ok;500;423,75;25-02-2023 00:52
25-02-2023;00:52:19;Ballast;Running Ballast;426;0;3,41;3,28;0,12;0,9;758;72,003;141,4;System In Line;System Ok;500;423,75;25-02-2023 00:52
25-02-2023;00:52:24;Ballast;Running Ballast;423;0;3,42;3,29;0,12;0,9;758;71,999;142;System In Line;System Ok;500;423,75;25-02-2023 00:52
25-02-2023;00:52:30;Ballast;Running Ballast;424;0;3,42;3,3;0,12;0,9;759;71,989;142,6;System In Line;System Ok;500;423,75;25-02-2023 00:52
25-02-2023;00:52:35;Ballast;Running Ballast;422;0;3,41;3,29;0,12;0,9;759;71,993;143,3;System In Line;System Ok;500;424,375;25-02-2023 00:52
25-02-2023;00:52:41;Ballast;Running Ballast;422;0;3,42;3,29;0,12;0,9;759;71,996;143,9;System In Line;System Ok;500;424,375;25-02-2023 00:52
25-02-2023;00:52:46;Ballast;Running Ballast;423;0;3,43;3,31;0,12;0,8;759;71,991;144,6;System In Line;System Ok;500;424,375;25-02-2023 00:52
25-02-2023;00:52:52;Ballast;Running Ballast;422;0;3,41;3,29;0,12;0,8;759;72,009;145,3;System In Line;System Ok;500;424,375;25-02-2023 00:52
25-02-2023;00:52:57;Ballast;Running Ballast;424;0;3,41;3,3;0,12;0,8;759;72,002;145,9;System In Line;System Ok;500;424,375;25-02-2023 00:52
25-02-2023;00:53:03;Ballast;Running Ballast;424;0;3,43;3,3;0,12;0,8;760;72;146,6;System In Line;System Ok;500;425;25-02-2023 00:53
25-02-2023;00:53:08;Ballast;Running Ballast;422;0;3,43;3,29;0,13;0,8;760;72,007;147,2;System In Line;System Ok;500;425;25-02-2023 00:53
25-02-2023;00:53:14;Ballast;Running Ballast;422;0;3,41;3,28;0,13;0,8;760;72;147,8;System In Line;System Ok;500;425;25-02-2023 00:53
25-02-2023;00:53:19;Ballast;Running Ballast;421;0;3,43;3,29;0,13;0,8;761;71,998;148,5;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:53:25;Ballast;Running Ballast;421;0;3,43;3,29;0,14;0,8;760;72,004;149,2;System In Line;System Ok;500;425;25-02-2023 00:53
25-02-2023;00:53:30;Ballast;Running Ballast;420;0;3,42;3,28;0,14;0,8;761;72,009;149,8;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:53:36;Ballast;Running Ballast;423;0;3,42;3,27;0,14;0,8;761;72,019;150,5;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:53:41;Ballast;Running Ballast;420;0;3,42;3,28;0,15;0,8;761;71,996;151,1;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:53:47;Ballast;Running Ballast;422;0;3,43;3,28;0,15;0,8;761;72,01;151,6;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:53:52;Ballast;Running Ballast;432;0;3,35;3,19;0,15;0,8;761;72,011;152,3;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:53:58;Ballast;Running Ballast;441;0;3,32;3,17;0,15;0,8;761;72,002;153;System In Line;System Ok;500;425,625;25-02-2023 00:53
25-02-2023;00:54:03;Ballast;Running Ballast;432;0;3,4;3,25;0,15;0,8;761;71,995;153,7;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:09;Ballast;Running Ballast;427;0;3,4;3,24;0,15;0,7;761;72,007;154,3;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:14;Ballast;Running Ballast;426;0;3,41;3,24;0,15;0,7;761;71,995;155;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:20;Ballast;Running Ballast;425;0;3,41;3,24;0,16;0,7;761;71,995;155,6;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:25;Ballast;Running Ballast;424;0;3,4;3,24;0,16;0,7;761;72;156,3;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:31;Ballast;Running Ballast;426;0;3,39;3,24;0,16;0,7;761;71,99;157;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:36;Ballast;Running Ballast;423;0;3,41;3,23;0,17;0,7;761;71,994;157,6;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:42;Ballast;Running Ballast;426;0;3,41;3,24;0,17;0,7;761;72,003;158,3;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:47;Ballast;Running Ballast;423;0;3,41;3,24;0,17;0,7;761;71,994;158,9;System In Line;System Ok;500;425,625;25-02-2023 00:54
25-02-2023;00:54:53;Ballast;Running Ballast;423;0;3,42;3,24;0,18;0,7;762;71,995;159,5;System In Line;System Ok;500;426,25;25-02-2023 00:54
25-02-2023;00:54:58;Ballast;Running Ballast;425;0;3,42;3,24;0,18;0,7;762;72,005;160,2;System In Line;System Ok;500;426,25;25-02-2023 00:54
25-02-2023;00:55:04;Ballast;Running Ballast;426;0;3,42;3,24;0,18;0,7;761;71,988;160,8;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:09;Ballast;Running Ballast;423;0;3,42;3,23;0,19;0,7;762;71,996;161,5;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:15;Ballast;Running Ballast;423;0;3,41;3,23;0,19;0,7;761;71,998;162,2;System In Line;System Ok;500;425,625;25-02-2023 00:55
25-02-2023;00:55:20;Ballast;Running Ballast;425;0;3,41;3,23;0,19;0,7;761;72,017;162,8;System In Line;System Ok;500;425,625;25-02-2023 00:55
25-02-2023;00:55:26;Ballast;Running Ballast;423;0;3,41;3,21;0,19;0,7;761;72,005;163,4;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:31;Ballast;Running Ballast;421;0;3,42;3,21;0,2;0,7;762;72,01;164,1;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:37;Ballast;Running Ballast;425;0;3,41;3,21;0,2;0,7;762;72,005;164,7;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:42;Ballast;Running Ballast;423;0;3,41;3,21;0,2;0,7;762;72,009;165,4;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:48;Ballast;Running Ballast;422;0;3,41;3,21;0,2;0,7;762;72,005;166,1;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:53;Ballast;Running Ballast;422;0;3,4;3,2;0,2;0,7;762;71,999;166,7;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:55:59;Ballast;Running Ballast;423;0;3,39;3,18;0,21;0,7;762;71,996;167,4;System In Line;System Ok;500;426,25;25-02-2023 00:55
25-02-2023;00:56:04;Ballast;Running Ballast;424;0;3,4;3,17;0,22;0,7;762;71,986;168;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:10;Ballast;Running Ballast;424;0;3,39;3,18;0,23;0,7;762;71,988;168,5;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:15;Ballast;Running Ballast;427;0;3,4;3,18;0,23;0,7;762;71,991;169,3;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:21;Ballast;Running Ballast;426;0;3,41;3,17;0,23;0,7;762;72;169,8;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:26;Ballast;Running Ballast;427;0;3,4;3,16;0,23;0,7;762;71,985;170,6;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:32;Ballast;Running Ballast;423;0;3,4;3,17;0,23;0,7;763;71,991;171,3;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:37;Ballast;Running Ballast;423;0;3,4;3,16;0,24;0,7;763;72,008;171,8;System In Line;System Ok;500;426,875;25-02-2023 00:56
25-02-2023;00:56:43;Ballast;Running Ballast;424;0;3,41;3,16;0,25;0,7;762;72;172,4;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:48;Ballast;Running Ballast;424;0;3,41;3,15;0,25;0,7;762;71,989;173,1;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:54;Ballast;Running Ballast;423;0;3,41;3,15;0,25;0,7;762;71,998;173,7;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:56:59;Ballast;Running Ballast;423;0;3,4;3,14;0,25;0,7;762;72,002;174,4;System In Line;System Ok;500;426,25;25-02-2023 00:56
25-02-2023;00:57:05;Ballast;Running Ballast;424;0;3,41;3,15;0,26;0,7;762;71,999;175,1;System In Line;System Ok;500;426,25;25-02-2023 00:57
25-02-2023;00:57:10;Ballast;Running Ballast;424;0;3,4;3,14;0,26;0,8;762;71,993;175,7;System In Line;System Ok;500;426,25;25-02-2023 00:57
25-02-2023;00:57:16;Ballast;Running Ballast;423;0;3,43;3,15;0,26;0,8;762;71,999;176,3;System In Line;System Ok;500;426,25;25-02-2023 00:57
25-02-2023;00:57:21;Ballast;Running Ballast;421;0;3,41;3,13;0,27;0,9;762;72;177;System In Line;System Ok;500;426,25;25-02-2023 00:57
25-02-2023;00:57:27;Ballast;Running Ballast;421;0;3,42;3,14;0,28;1;762;71,998;177,6;System In Line;System Ok;500;426,25;25-02-2023 00:57
25-02-2023;00:57:32;Ballast;Running Ballast;440;0;3,32;3,03;0,28;1,1;761;72,005;178,3;System In Line;System Ok;500;425,625;25-02-2023 00:57
25-02-2023;00:57:38;Ballast;Running Ballast;443;0;3,37;3,07;0,29;1,3;761;72,009;178,9;System In Line;System Ok;500;425,625;25-02-2023 00:57
25-02-2023;00:57:43;Ballast;Running Ballast;431;0;3,41;3,11;0,29;1,4;761;72,002;179,7;System In Line;System Ok;500;425,625;25-02-2023 00:57
25-02-2023;00:57:49;Ballast;Running Ballast;427;0;3,41;3,11;0,3;1,6;762;72,002;180,4;System In Line;System Ok;500;425,625;25-02-2023 00:57
25-02-2023;00:57:54;Ballast;Running Ballast;430;0;3,4;3,1;0,3;1,8;762;72,008;181;System In Line;System Ok;500;426,25;25-02-2023 00:57
25-02-2023;00:58:00;Ballast;Running Ballast;428;0;3,4;3,09;0,3;1,9;762;72,016;181,6;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:05;Ballast;Filter Flushing;425;3;3,4;3,1;0,31;2,1;762;72,007;182,3;System In Line;System Ok;500;425,625;25-02-2023 00:58
25-02-2023;00:58:11;Ballast;Filter Flushing;469;36;3,09;2,96;0,26;2,3;761;72,013;182,9;System In Line;System Ok;500;425;25-02-2023 00:58
25-02-2023;00:58:16;Ballast;Filter Flushing;466;49;3,25;3,15;0,16;2,4;762;72,002;183,7;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:22;Ballast;Running Ballast;454;43;3,29;3,21;0,09;2,4;762;72,001;184,4;System In Line;System Ok;500;426,875;25-02-2023 00:58
25-02-2023;00:58:27;Ballast;Running Ballast;397;18;3,55;3,48;0,08;2,4;762;71,998;185;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:33;Ballast;Running Ballast;381;1;3,52;3,45;0,07;2,4;762;72,01;185,7;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:38;Ballast;Running Ballast;393;0;3,53;3,45;0,07;2,4;762;71,997;186,2;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:44;Ballast;Running Ballast;413;0;3,44;3,36;0,08;2,4;762;72,004;186,8;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:49;Ballast;Running Ballast;419;0;3,43;3,35;0,08;2,2;762;71,994;187,5;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:58:55;Ballast;Running Ballast;422;0;3,42;3,34;0,08;2,1;762;71,997;188,1;System In Line;System Ok;500;426,25;25-02-2023 00:58
25-02-2023;00:59:00;Ballast;Running Ballast;425;0;3,43;3,34;0,08;1,9;762;71,988;188,8;System In Line;System Ok;500;426,25;25-02-2023 00:59
25-02-2023;00:59:06;Ballast;Running Ballast;424;0;3,43;3,36;0,08;1,8;762;72,005;189,3;System In Line;System Ok;500;426,25;25-02-2023 00:59
25-02-2023;00:59:11;Ballast;Running Ballast;422;0;3,42;3,34;0,08;1,7;763;71,995;190,1;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:17;Ballast;Running Ballast;422;0;3,43;3,36;0,08;1,6;762;71,995;190,6;System In Line;System Ok;500;426,25;25-02-2023 00:59
25-02-2023;00:59:22;Ballast;Running Ballast;421;0;3,43;3,35;0,08;1,5;763;72,002;191,3;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:28;Ballast;Running Ballast;422;0;3,42;3,33;0,08;1,5;762;72;191,9;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:33;Ballast;Running Ballast;422;0;3,43;3,34;0,09;1,4;763;72,006;192,6;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:39;Ballast;Running Ballast;424;0;3,42;3,34;0,09;1,4;763;72,008;193,3;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:44;Ballast;Running Ballast;422;0;3,43;3,35;0,09;1,4;763;72,014;193,9;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:50;Ballast;Running Ballast;441;0;3,32;3,22;0,08;1,3;763;72,015;194,5;System In Line;System Ok;500;426,875;25-02-2023 00:59
25-02-2023;00:59:55;Ballast;Running Ballast;446;0;3,32;3,24;0,09;1,3;764;72,006;195,3;System In Line;System Ok;500;427,5;25-02-2023 00:59
25-02-2023;01:00:01;Ballast;Running Ballast;433;0;3,39;3,3;0,09;1,3;763;72,002;195,9;System In Line;System Ok;500;426,875;25-02-2023 01:00
25-02-2023;01:00:07;Ballast;Running Ballast;432;0;3,39;3,3;0,09;1,3;763;72,009;196,6;System In Line;System Ok;500;426,875;25-02-2023 01:00
25-02-2023;01:00:12;Ballast;Running Ballast;430;0;3,39;3,29;0,09;1,2;763;72,009;197,3;System In Line;System Ok;500;426,875;25-02-2023 01:00
25-02-2023;01:00:18;Ballast;Running Ballast;429;0;3,4;3,31;0,09;1,2;764;72,009;197,9;System In Line;System Ok;500;426,875;25-02-2023 01:00
25-02-2023;01:00:23;Ballast;Running Ballast;429;0;3,39;3,3;0,09;1,2;764;72,008;198,5;System In Line;System Ok;500;427,5;25-02-2023 01:00
25-02-2023;01:00:29;Ballast;Running Ballast;427;0;3,39;3,3;0,09;1,2;764;72,002;199,2;System In Line;System Ok;500;427,5;25-02-2023 01:00
25-02-2023;01:00:34;Ballast;Running Ballast;428;0;3,41;3,31;0,1;1,2;764;72,001;199,8;System In Line;System Ok;500;427,5;25-02-2023 01:00
25-02-2023;01:00:40;Ballast;Running Ballast;430;0;3,4;3,31;0,09;1,1;765;71,999;200,5;System In Line;System Ok;500;428,125;25-02-2023 01:00
25-02-2023;01:00:45;Ballast;Running Ballast;430;0;3,41;3,31;0,1;1,1;765;72,001;201,1;System In Line;System Ok;500;428,125;25-02-2023 01:00
25-02-2023;01:00:51;Ballast;Running Ballast;428;0;3,41;3,31;0,1;1,1;765;71,997;201,8;System In Line;System Ok;500;428,125;25-02-2023 01:00
25-02-2023;01:00:56;Ballast;Running Ballast;430;0;3,39;3,3;0,1;1,1;765;71,993;202,4;System In Line;System Ok;500;428,125;25-02-2023 01:00
25-02-2023;01:01:02;Ballast;Running Ballast;430;0;3,4;3,31;0,1;1,1;765;71,996;203,1;System In Line;System Ok;500;428,125;25-02-2023 01:01
25-02-2023;01:01:07;Ballast;Running Ballast;428;0;3,4;3,3;0,09;1,1;765;71,992;203,9;System In Line;System Ok;500;428,125;25-02-2023 01:01
25-02-2023;01:01:13;Ballast;Running Ballast;428;0;3,4;3,3;0,1;1,1;765;71,994;204,5;System In Line;System Ok;500;428,125;25-02-2023 01:01
25-02-2023;01:01:18;Ballast;Running Ballast;428;0;3,42;3,3;0,11;1;765;72,008;205,1;System In Line;System Ok;500;428,125;25-02-2023 01:01
25-02-2023;01:01:24;Ballast;Running Ballast;429;0;3,4;3,3;0,1;1;765;71,997;205,8;System In Line;System Ok;500;428,125;25-02-2023 01:01
25-02-2023;01:01:29;Ballast;Running Ballast;426;0;3,4;3,3;0,1;1;766;71,993;206,4;System In Line;System Ok;500;428,75;25-02-2023 01:01
25-02-2023;01:01:35;Ballast;Running Ballast;428;0;3,4;3,29;0,1;1;766;72,012;207,1;System In Line;System Ok;500;428,75;25-02-2023 01:01
25-02-2023;01:01:40;Ballast;Running Ballast;430;0;3,41;3,31;0,1;1;766;72,018;207,7;System In Line;System Ok;500;428,75;25-02-2023 01:01
25-02-2023;01:01:46;Ballast;Running Ballast;428;0;3,41;3,3;0,11;1;766;71,999;208,4;System In Line;System Ok;500;428,75;25-02-2023 01:01
25-02-2023;01:01:51;Ballast;Running Ballast;427;0;3,41;3,31;0,11;0,9;766;72,01;209;System In Line;System Ok;500;428,75;25-02-2023 01:01
25-02-2023;01:01:57;Ballast;Running Ballast;427;0;3,41;3,3;0,1;0,9;766;72,003;209,7;System In Line;System Ok;500;428,75;25-02-2023 01:01
25-02-2023;01:02:02;Ballast;Running Ballast;429;0;3,42;3,31;0,11;0,9;766;72;210,3;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:08;Ballast;Running Ballast;427;0;3,42;3,31;0,11;0,9;766;72;211;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:13;Ballast;Running Ballast;430;0;3,41;3,3;0,11;0,9;766;71,998;211,6;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:19;Ballast;Running Ballast;428;0;3,4;3,29;0,11;0,9;766;71,989;212,3;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:24;Ballast;Running Ballast;425;0;3,41;3,3;0,11;0,9;766;72,003;212,9;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:30;Ballast;Running Ballast;428;0;3,41;3,31;0,11;0,9;766;72,003;213,6;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:35;Ballast;Running Ballast;426;0;3,41;3,31;0,11;0,9;767;71,989;214,2;System In Line;System Ok;500;429,375;25-02-2023 01:02
25-02-2023;01:02:41;Ballast;Running Ballast;428;0;3,41;3,3;0,11;0,9;767;71,998;214,9;System In Line;System Ok;500;429,375;25-02-2023 01:02
25-02-2023;01:02:46;Ballast;Running Ballast;427;0;3,41;3,3;0,11;0,9;767;72;215,5;System In Line;System Ok;500;428,75;25-02-2023 01:02
25-02-2023;01:02:52;Ballast;Running Ballast;426;0;3,42;3,3;0,12;0,9;767;72;216,2;System In Line;System Ok;500;429,375;25-02-2023 01:02
25-02-2023;01:02:57;Ballast;Running Ballast;426;0;3,41;3,28;0,12;0,9;767;72,001;216,9;System In Line;System Ok;500;429,375;25-02-2023 01:02
25-02-2023;01:03:02;Ballast;Running Ballast;426;0;3,41;3,29;0,12;0,9;767;72,014;217,5;System In Line;System Ok;500;429,375;25-02-2023 01:03
25-02-2023;01:03:08;Ballast;Running Ballast;428;0;3,42;3,3;0,12;0,9;767;72,002;218,2;System In Line;System Ok;500;429,375;25-02-2023 01:03
25-02-2023;01:03:13;Ballast;Running Ballast;428;0;3,42;3,3;0,12;0,9;767;72,007;218,8;System In Line;System Ok;500;429,375;25-02-2023 01:03
25-02-2023;01:03:19;Ballast;Running Ballast;426;0;3,41;3,29;0,13;0,9;768;72,007;219,4;System In Line;System Ok;500;429,375;25-02-2023 01:03
25-02-2023;01:03:24;Ballast;Running Ballast;425;0;3,42;3,29;0,13;0,9;768;72,009;220,1;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:03:30;Ballast;Running Ballast;426;0;3,42;3,29;0,13;0,9;768;72,001;220,7;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:03:35;Ballast;Running Ballast;426;0;3,41;3,28;0,13;0,8;768;72,001;221,4;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:03:41;Ballast;Running Ballast;425;0;3,41;3,29;0,13;0,8;768;72,003;222;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:03:46;Ballast;Running Ballast;426;0;3,4;3,27;0,13;0,8;768;71,997;222,7;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:03:52;Ballast;Running Ballast;427;0;3,41;3,27;0,13;0,8;768;71,998;223,3;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:03:57;Ballast;Running Ballast;430;0;3,39;3,26;0,13;0,8;768;71,997;224;System In Line;System Ok;500;430;25-02-2023 01:03
25-02-2023;01:04:03;Ballast;Running Ballast;430;0;3,41;3,27;0,13;0,8;768;71,991;224,8;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:08;Ballast;Running Ballast;430;0;3,41;3,27;0,14;0,8;768;71,992;225,4;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:14;Ballast;Running Ballast;428;0;3,41;3,26;0,14;0,8;768;71,995;226,1;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:19;Ballast;Running Ballast;426;0;3,41;3,26;0,14;0,8;768;71,992;226,7;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:25;Ballast;Running Ballast;427;0;3,39;3,23;0,14;0,8;768;72,001;227,4;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:30;Ballast;Running Ballast;429;0;3,4;3,25;0,15;0,8;768;71,995;228;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:36;Ballast;Running Ballast;428;0;3,4;3,26;0,15;0,8;768;72,004;228,7;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:41;Ballast;Running Ballast;428;0;3,41;3,26;0,15;0,8;768;71,998;229,3;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:47;Ballast;Running Ballast;430;0;3,41;3,25;0,16;0,8;768;72,012;230;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:52;Ballast;Running Ballast;429;0;3,41;3,25;0,16;0,8;768;72,011;230,6;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:04:58;Ballast;Running Ballast;428;0;3,4;3,25;0,16;0,8;768;72,008;231,2;System In Line;System Ok;500;430;25-02-2023 01:04
25-02-2023;01:05:03;Ballast;Running Ballast;428;0;3,41;3,25;0,15;0,8;767;71,997;231,9;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:09;Ballast;Running Ballast;428;0;3,41;3,25;0,16;0,8;767;72,002;232,5;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:14;Ballast;Running Ballast;427;0;3,42;3,26;0,16;0,8;767;72,005;233,2;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:20;Ballast;Running Ballast;429;0;3,4;3,24;0,16;0,8;767;71,995;233,8;System In Line;System Ok;500;430;25-02-2023 01:05
25-02-2023;01:05:25;Ballast;Running Ballast;428;0;3,42;3,25;0,16;0,8;767;71,984;234,5;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:31;Ballast;Running Ballast;428;0;3,4;3,22;0,17;0,8;767;71,997;235,1;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:36;Ballast;Running Ballast;427;0;3,4;3,23;0,17;0,8;767;71,998;235,8;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:42;Ballast;Running Ballast;427;0;3,42;3,24;0,18;0,7;767;71,995;236,5;System In Line;System Ok;500;429,375;25-02-2023 01:05
25-02-2023;01:05:47;Ballast;Running Ballast;428;0;3,41;3,24;0,18;0,7;766;71,986;237,1;System In Line;System Ok;500;428,75;25-02-2023 01:05
25-02-2023;01:05:53;Ballast;Running Ballast;430;0;3,41;3,23;0,18;0,7;766;71,984;237,7;System In Line;System Ok;500;428,75;25-02-2023 01:05
25-02-2023;01:05:58;Ballast;Running Ballast;430;0;3,41;3,23;0,19;0,7;766;71,993;238,4;System In Line;System Ok;500;428,75;25-02-2023 01:05
25-02-2023;01:06:04;Ballast;Running Ballast;428;0;3,41;3,23;0,18;0,7;766;71,996;239;System In Line;System Ok;500;428,125;25-02-2023 01:06
25-02-2023;01:06:09;Ballast;Running Ballast;427;0;3,42;3,23;0,18;0,7;766;72,003;239,7;System In Line;System Ok;500;428,75;25-02-2023 01:06
25-02-2023;01:06:15;Ballast;Running Ballast;430;0;3,43;3,24;0,19;0,7;765;71,991;240,3;System In Line;System Ok;500;428,75;25-02-2023 01:06
25-02-2023;01:06:20;Ballast;Running Ballast;427;0;3,41;3,23;0,19;0,7;766;72,003;241,1;System In Line;System Ok;500;428,75;25-02-2023 01:06
25-02-2023;01:06:26;Ballast;Running Ballast;425;0;3,42;3,22;0,19;0,7;765;72;241,6;System In Line;System Ok;500;428,125;25-02-2023 01:06
25-02-2023;01:06:31;Ballast;Running Ballast;425;0;3,42;3,22;0,19;0,7;765;72,009;242,4;System In Line;System Ok;500;428,125;25-02-2023 01:06
25-02-2023;01:06:37;Ballast;Running Ballast;424;0;3,42;3,22;0,2;0,7;765;72,015;242,9;System In Line;System Ok;500;428,125;25-02-2023 01:06
25-02-2023;01:06:42;Ballast;Running Ballast;443;0;3,32;3,12;0,2;0,7;765;72,01;243,7;System In Line;System Ok;500;428,125;25-02-2023 01:06
25-02-2023;01:06:48;Ballast;Running Ballast;441;0;3,37;3,17;0,2;0,7;764;72,008;244,3;System In Line;System Ok;500;427,5;25-02-2023 01:06
25-02-2023;01:06:53;Ballast;Running Ballast;430;0;3,4;3,19;0,2;0,7;765;72,005;245;System In Line;System Ok;500;428,125;25-02-2023 01:06
25-02-2023;01:06:59;Ballast;Running Ballast;429;0;3,4;3,18;0,21;0,7;764;72,007;245,7;System In Line;System Ok;500;427,5;25-02-2023 01:06
25-02-2023;01:07:04;Ballast;Running Ballast;428;0;3,39;3,18;0,22;0,7;764;71,998;246,3;System In Line;System Ok;500;427,5;25-02-2023 01:07
25-02-2023;01:07:10;Ballast;Running Ballast;430;0;3,4;3,18;0,22;0,7;764;72;247;System In Line;System Ok;500;427,5;25-02-2023 01:07
25-02-2023;01:07:15;Ballast;Running Ballast;431;0;3,4;3,18;0,22;0,7;764;71,993;247,6;System In Line;System Ok;500;427,5;25-02-2023 01:07
25-02-2023;01:07:21;Ballast;Running Ballast;427;0;3,4;3,18;0,22;0,7;764;72,007;248,2;System In Line;System Ok;500;427,5;25-02-2023 01:07
25-02-2023;01:07:26;Ballast;Running Ballast;428;0;3,41;3,17;0,22;0,7;763;71,99;248,9;System In Line;System Ok;500;426,875;25-02-2023 01:07
25-02-2023;01:07:32;Ballast;Running Ballast;428;0;3,39;3,18;0,22;0,7;764;71,991;249,5;System In Line;System Ok;500;427,5;25-02-2023 01:07
25-02-2023;01:07:37;Ballast;Running Ballast;429;0;3,39;3,16;0,22;0,7;763;71,995;250,2;System In Line;System Ok;500;426,875;25-02-2023 01:07
25-02-2023;01:07:43;Ballast;Running Ballast;428;0;3,4;3,16;0,23;0,7;763;71,995;250,8;System In Line;System Ok;500;426,875;25-02-2023 01:07
25-02-2023;01:07:48;Ballast;Running Ballast;429;0;3,39;3,15;0,23;0,7;763;71,995;251,6;System In Line;System Ok;500;426,875;25-02-2023 01:07
25-02-2023;01:07:54;Ballast;Running Ballast;429;0;3,4;3,16;0,24;0,7;763;72,002;252,3;System In Line;System Ok;500;426,875;25-02-2023 01:07
25-02-2023;01:07:59;Ballast;Running Ballast;426;0;3,4;3,15;0,24;0,7;763;72,003;252,9;System In Line;System Ok;500;426,875;25-02-2023 01:07
25-02-2023;01:08:05;Ballast;Running Ballast;427;0;3,39;3,14;0,25;0,7;762;72,001;253,5;System In Line;System Ok;500;426,25;25-02-2023 01:08
25-02-2023;01:08:10;Ballast;Running Ballast;428;0;3,4;3,14;0,25;0,7;762;72,003;254,2;System In Line;System Ok;500;426,25;25-02-2023 01:08
25-02-2023;01:08:16;Ballast;Running Ballast;425;0;3,39;3,13;0,26;0,7;761;71,991;254,9;System In Line;System Ok;500;425,625;25-02-2023 01:08
25-02-2023;01:08:21;Ballast;Running Ballast;427;0;3,41;3,14;0,26;0,7;761;72,005;255,5;System In Line;System Ok;500;425,625;25-02-2023 01:08
25-02-2023;01:08:27;Ballast;Running Ballast;425;0;3,41;3,15;0,27;0,7;761;72,012;256,1;System In Line;System Ok;500;425,625;25-02-2023 01:08
25-02-2023;01:08:32;Ballast;Running Ballast;427;0;3,41;3,13;0,26;0,9;761;72,002;256,8;System In Line;System Ok;500;425,625;25-02-2023 01:08
25-02-2023;01:08:38;Ballast;Running Ballast;427;0;3,4;3,12;0,27;1;761;71,999;257,4;System In Line;System Ok;500;425,625;25-02-2023 01:08
25-02-2023;01:08:43;Ballast;Running Ballast;425;0;3,42;3,13;0,28;1,1;760;72,012;258,1;System In Line;System Ok;500;425;25-02-2023 01:08
25-02-2023;01:08:49;Ballast;Running Ballast;428;0;3,42;3,14;0,28;1,2;760;72,007;258,8;System In Line;System Ok;500;425;25-02-2023 01:08
25-02-2023;01:08:54;Ballast;Running Ballast;427;0;3,42;3,14;0,28;1,4;760;72,011;259,4;System In Line;System Ok;500;425;25-02-2023 01:08
25-02-2023;01:09:00;Ballast;Running Ballast;427;0;3,43;3,14;0,29;1,5;760;72,009;260;System In Line;System Ok;500;424,375;25-02-2023 01:09
25-02-2023;01:09:05;Ballast;Running Ballast;425;0;3,42;3,13;0,29;1,6;760;72,004;260,7;System In Line;System Ok;500;425;25-02-2023 01:09
25-02-2023;01:09:11;Ballast;Running Ballast;425;0;3,43;3,12;0,3;1,6;760;72,006;261,4;System In Line;System Ok;500;424,375;25-02-2023 01:09
25-02-2023;01:09:16;Ballast;Running Ballast;425;0;3,42;3,13;0,3;1,7;760;71,998;262;System In Line;System Ok;500;425;25-02-2023 01:09
25-02-2023;01:09:22;Ballast;Running Ballast;425;0;3,44;3,13;0,3;1,7;760;71,998;262,6;System In Line;System Ok;500;425;25-02-2023 01:09
25-02-2023;01:09:27;Ballast;Filter Flushing;431;19;3,24;3,03;0,29;1,7;758;71,991;263,3;System In Line;System Ok;500;423,75;25-02-2023 01:09
25-02-2023;01:09:33;Ballast;Filter Flushing;471;47;3,19;3,11;0,2;1,9;760;71,985;264;System In Line;System Ok;500;425,625;25-02-2023 01:09
