Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;01:09:38;Ballast;Running Ballast;459;50;3,35;3,26;0,11;1,9;760;71,997;264,7;System In Line;System Ok;500;425;25-02-2023 01:09
25-02-2023;01:09:44;Ballast;Running Ballast;419;30;3,58;3,52;0,08;1,9;760;71,994;265,3;System In Line;System Ok;500;425;25-02-2023 01:09
25-02-2023;01:09:49;Ballast;Running Ballast;365;4;3,59;3,52;0,07;2;760;71,995;265,9;System In Line;System Ok;500;425;25-02-2023 01:09
25-02-2023;01:09:55;Ballast;Running Ballast;382;0;3,53;3,46;0,07;2,1;759;71,997;266,5;System In Line;System Ok;500;424,375;25-02-2023 01:09
25-02-2023;01:10:00;Ballast;Running Ballast;404;0;3,5;3,43;0,07;2,1;760;71,995;267,1;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:06;Ballast;Running Ballast;405;0;3,47;3,41;0,07;2,1;760;71,995;267,7;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:11;Ballast;Running Ballast;426;0;3,41;3,33;0,08;2,1;759;72,003;268,4;System In Line;System Ok;500;424,375;25-02-2023 01:10
25-02-2023;01:10:17;Ballast;Running Ballast;430;0;3,4;3,32;0,09;2,1;759;72;269,1;System In Line;System Ok;500;424,375;25-02-2023 01:10
25-02-2023;01:10:22;Ballast;Running Ballast;431;0;3,4;3,32;0,08;2,1;760;72,012;269,7;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:28;Ballast;Running Ballast;430;0;3,41;3,32;0,08;2,1;760;72,006;270,3;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:33;Ballast;Running Ballast;433;0;3,43;3,32;0,09;2;760;72,006;271;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:39;Ballast;Running Ballast;420;0;3,47;3,39;0,09;1,9;760;71,997;271,6;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:44;Ballast;Running Ballast;415;0;3,46;3,39;0,09;1,8;760;72,007;272,3;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:50;Ballast;Running Ballast;414;0;3,48;3,4;0,08;1,7;760;71,999;273;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:10:55;Ballast;Running Ballast;418;0;3,46;3,38;0,08;1,7;760;71,986;273,6;System In Line;System Ok;500;425;25-02-2023 01:10
25-02-2023;01:11:01;Ballast;Running Ballast;422;0;3,47;3,38;0,08;1,7;760;71,992;274,1;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:06;Ballast;Running Ballast;419;0;3,46;3,37;0,09;1,6;760;71,997;274,8;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:12;Ballast;Running Ballast;420;0;3,47;3,37;0,09;1,6;760;71,992;275,4;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:17;Ballast;Running Ballast;420;0;3,47;3,38;0,09;1,5;760;72,012;276,1;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:23;Ballast;Running Ballast;418;0;3,46;3,37;0,09;1,3;760;72,005;276,7;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:28;Ballast;Running Ballast;417;0;3,41;3,33;0,09;1,3;760;72,007;277,4;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:34;Ballast;Running Ballast;439;0;3,35;3,26;0,09;1,3;760;71,999;278,1;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:39;Ballast;Running Ballast;439;0;3,37;3,29;0,09;1,3;760;72,003;278,7;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:45;Ballast;Running Ballast;428;0;3,41;3,32;0,09;1,3;760;72,002;279,3;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:50;Ballast;Running Ballast;426;0;3,41;3,32;0,1;1,2;760;72,007;280;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:11:56;Ballast;Running Ballast;426;0;3,42;3,33;0,1;1,2;760;72,01;280,6;System In Line;System Ok;500;425;25-02-2023 01:11
25-02-2023;01:12:01;Ballast;Running Ballast;427;0;3,42;3,33;0,09;1,2;760;72,002;281,3;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:07;Ballast;Running Ballast;427;0;3,41;3,33;0,09;1,2;760;71,999;282,1;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:12;Ballast;Running Ballast;425;0;3,42;3,34;0,09;1,2;760;72,004;282,6;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:18;Ballast;Running Ballast;426;0;3,41;3,32;0,09;1,2;760;72,008;283,4;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:23;Ballast;Running Ballast;428;0;3,41;3,33;0,08;1,1;760;71,998;283,9;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:29;Ballast;Running Ballast;425;0;3,42;3,33;0,09;1,1;760;72,003;284,5;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:34;Ballast;Running Ballast;425;0;3,43;3,33;0,1;1,1;760;71,998;285,2;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:40;Ballast;Running Ballast;426;0;3,42;3,33;0,1;1,1;760;72,006;285,8;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:45;Ballast;Running Ballast;428;0;3,42;3,33;0,1;1,1;760;72;286,5;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:51;Ballast;Running Ballast;423;0;3,43;3,33;0,1;1,1;760;72,005;287,1;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:12:56;Ballast;Running Ballast;425;0;3,42;3,31;0,1;1,1;760;71,996;287,8;System In Line;System Ok;500;425;25-02-2023 01:12
25-02-2023;01:13:02;Ballast;Running Ballast;426;0;3,42;3,32;0,1;1;760;72,007;288,4;System In Line;System Ok;500;425;25-02-2023 01:13
25-02-2023;01:13:07;Ballast;Running Ballast;424;0;3,42;3,31;0,1;1;760;71,995;289,1;System In Line;System Ok;500;425;25-02-2023 01:13
25-02-2023;01:13:13;Ballast;Running Ballast;424;0;3,42;3,31;0,1;1;760;71,998;289,9;System In Line;System Ok;500;425;25-02-2023 01:13
25-02-2023;01:13:18;Ballast;Running Ballast;426;0;3,42;3,32;0,1;1;761;72,003;290,4;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:24;Ballast;Running Ballast;425;0;3,42;3,32;0,1;1;760;71,999;291;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:29;Ballast;Running Ballast;425;0;3,41;3,31;0,1;1;761;71,991;291,7;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:35;Ballast;Running Ballast;425;0;3,42;3,31;0,11;1;760;71,989;292,3;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:40;Ballast;Running Ballast;424;0;3,42;3,32;0,11;1;761;71,995;293;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:46;Ballast;Running Ballast;426;0;3,42;3,31;0,11;0,9;761;71,998;293,7;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:51;Ballast;Running Ballast;426;0;3,42;3,3;0,11;0,9;761;71,986;294,3;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:13:57;Ballast;Running Ballast;424;0;3,42;3,3;0,12;0,9;761;72,002;295;System In Line;System Ok;500;425,625;25-02-2023 01:13
25-02-2023;01:14:02;Ballast;Running Ballast;424;0;3,42;3,3;0,11;0,9;761;71,996;295,6;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:08;Ballast;Running Ballast;423;0;3,4;3,31;0,11;0,9;761;71,997;296,2;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:13;Ballast;Running Ballast;423;0;3,41;3,3;0,11;0,9;761;72,009;296,9;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:19;Ballast;Running Ballast;425;0;3,42;3,31;0,11;0,9;761;72,007;297,5;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:24;Ballast;Running Ballast;424;0;3,42;3,3;0,11;0,9;761;72;298,2;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:30;Ballast;Running Ballast;424;0;3,43;3,31;0,12;0,9;761;72;298,8;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:35;Ballast;Running Ballast;424;0;3,43;3,31;0,12;0,8;761;72;299,5;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:41;Ballast;Running Ballast;422;0;3,43;3,3;0,12;0,8;761;72,002;300,1;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:46;Ballast;Running Ballast;423;0;3,42;3,3;0,12;0,8;761;72,002;300,8;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:14:52;Ballast;Running Ballast;425;0;3,43;3,31;0,12;0,8;762;72,006;301,4;System In Line;System Ok;500;426,25;25-02-2023 01:14
25-02-2023;01:14:57;Ballast;Running Ballast;425;0;3,41;3,29;0,12;0,8;761;72,011;302,1;System In Line;System Ok;500;425,625;25-02-2023 01:14
25-02-2023;01:15:03;Ballast;Running Ballast;424;0;3,43;3,3;0,13;0,8;762;72,002;302,7;System In Line;System Ok;500;426,25;25-02-2023 01:15
25-02-2023;01:15:08;Ballast;Running Ballast;423;0;3,43;3,29;0,13;0,8;761;72,001;303,4;System In Line;System Ok;500;425,625;25-02-2023 01:15
25-02-2023;01:15:14;Ballast;Running Ballast;425;0;3,42;3,29;0,13;0,8;762;71,999;304;System In Line;System Ok;500;425,625;25-02-2023 01:15
25-02-2023;01:15:19;Ballast;Running Ballast;424;0;3,43;3,3;0,13;0,8;762;72,013;304,7;System In Line;System Ok;500;426,25;25-02-2023 01:15
25-02-2023;01:15:25;Ballast;Running Ballast;425;0;3,43;3,3;0,13;0,8;762;71,998;305,3;System In Line;System Ok;500;426,25;25-02-2023 01:15
25-02-2023;01:15:30;Ballast;Running Ballast;423;0;3,44;3,3;0,13;0,8;761;71,996;306;System In Line;System Ok;500;425,625;25-02-2023 01:15
25-02-2023;01:15:36;Ballast;Running Ballast;422;0;3,42;3,29;0,13;0,8;762;72,002;306,7;System In Line;System Ok;500;426,25;25-02-2023 01:15
25-02-2023;01:15:41;Ballast;Running Ballast;422;0;3,42;3,28;0,13;0,8;762;72;307,3;System In Line;System Ok;500;426,25;25-02-2023 01:15
25-02-2023;01:15:47;Ballast;Running Ballast;422;0;3,42;3,29;0,14;0,8;762;72,009;307,9;System In Line;System Ok;500;426,25;25-02-2023 01:15
25-02-2023;01:15:52;Ballast;Running Ballast;424;0;3,43;3,29;0,14;0,8;761;72,004;308,6;System In Line;System Ok;500;425,625;25-02-2023 01:15
25-02-2023;01:15:58;Ballast;Running Ballast;422;0;3,42;3,28;0,14;0,8;761;71,999;309,2;System In Line;System Ok;500;425,625;25-02-2023 01:15
25-02-2023;01:16:03;Ballast;Running Ballast;428;0;3,41;3,28;0,13;0,7;761;72,011;309,9;System In Line;System Ok;500;425,625;25-02-2023 01:16
25-02-2023;01:16:09;Ballast;Running Ballast;423;0;3,41;3,28;0,13;0,7;762;72,009;310,5;System In Line;System Ok;500;426,25;25-02-2023 01:16
25-02-2023;01:16:14;Ballast;Running Ballast;425;0;3,42;3,27;0,13;0,7;761;71,995;311,2;System In Line;System Ok;500;425,625;25-02-2023 01:16
25-02-2023;01:16:20;Ballast;Running Ballast;425;0;3,4;3,25;0,14;0,7;762;72,016;311,8;System In Line;System Ok;500;426,25;25-02-2023 01:16
25-02-2023;01:16:25;Ballast;Running Ballast;427;0;3,42;3,27;0,14;0,7;761;72,001;312,5;System In Line;System Ok;500;426,25;25-02-2023 01:16
25-02-2023;01:16:31;Ballast;Running Ballast;424;0;3,41;3,25;0,15;0,7;762;72,005;313,2;System In Line;System Ok;500;426,25;25-02-2023 01:16
25-02-2023;01:16:36;Ballast;Running Ballast;425;0;3,41;3,26;0,15;0,7;761;71,995;313,8;System In Line;System Ok;500;425,625;25-02-2023 01:16
25-02-2023;01:16:42;Ballast;Running Ballast;426;0;3,42;3,27;0,15;0,7;762;72,011;314,4;System In Line;System Ok;500;425,625;25-02-2023 01:16
25-02-2023;01:16:47;Ballast;Running Ballast;424;0;3,43;3,26;0,15;0,7;762;71,999;315,1;System In Line;System Ok;500;426,25;25-02-2023 01:16
25-02-2023;01:16:53;Ballast;Running Ballast;424;0;3,42;3,27;0,16;0,7;762;71,992;315,7;System In Line;System Ok;500;426,25;25-02-2023 01:16
25-02-2023;01:16:58;Ballast;Running Ballast;425;0;3,42;3,27;0,16;0,7;761;71,999;316,4;System In Line;System Ok;500;425,625;25-02-2023 01:16
25-02-2023;01:17:04;Ballast;Running Ballast;422;0;3,43;3,26;0,16;0,7;762;72;317,1;System In Line;System Ok;500;426,25;25-02-2023 01:17
25-02-2023;01:17:09;Ballast;Running Ballast;424;0;3,43;3,26;0,16;0,7;761;71,997;317,7;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:17:15;Ballast;Running Ballast;427;0;3,41;3,26;0,16;0,7;761;71,989;318,4;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:17:20;Ballast;Running Ballast;423;0;3,43;3,25;0,17;0,7;762;71,997;319;System In Line;System Ok;500;426,25;25-02-2023 01:17
25-02-2023;01:17:26;Ballast;Running Ballast;424;0;3,42;3,26;0,17;0,7;762;72,006;319,6;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:17:31;Ballast;Running Ballast;426;0;3,42;3,26;0,17;0,7;762;71,993;320,3;System In Line;System Ok;500;426,25;25-02-2023 01:17
25-02-2023;01:17:37;Ballast;Running Ballast;423;0;3,43;3,26;0,17;0,7;762;71,99;321;System In Line;System Ok;500;426,25;25-02-2023 01:17
25-02-2023;01:17:42;Ballast;Running Ballast;425;0;3,43;3,25;0,17;0,7;761;71,99;321,6;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:17:48;Ballast;Running Ballast;423;0;3,44;3,25;0,18;0,7;761;71,992;322,2;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:17:53;Ballast;Running Ballast;423;0;3,43;3,25;0,18;0,7;761;71,998;322,9;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:17:59;Ballast;Running Ballast;425;0;3,42;3,23;0,18;0,7;761;71,993;323,6;System In Line;System Ok;500;425,625;25-02-2023 01:17
25-02-2023;01:18:04;Ballast;Running Ballast;424;0;3,43;3,25;0,19;0,7;761;71,978;324,2;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:18:10;Ballast;Running Ballast;426;0;3,43;3,25;0,18;0,7;762;71,988;324,9;System In Line;System Ok;500;426,25;25-02-2023 01:18
25-02-2023;01:18:15;Ballast;Running Ballast;424;0;3,45;3,25;0,18;0,7;761;72;325,5;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:18:21;Ballast;Running Ballast;424;0;3,43;3,24;0,19;0,7;761;71,997;326;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:18:26;Ballast;Running Ballast;425;0;3,44;3,24;0,19;0,7;762;71,999;326,8;System In Line;System Ok;500;426,25;25-02-2023 01:18
25-02-2023;01:18:32;Ballast;Running Ballast;421;0;3,43;3,24;0,19;0,7;762;71,99;327,3;System In Line;System Ok;500;426,25;25-02-2023 01:18
25-02-2023;01:18:37;Ballast;Running Ballast;422;0;3,44;3,23;0,19;0,7;761;71,995;328;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:18:43;Ballast;Running Ballast;423;0;3,37;3,16;0,2;0,7;761;72,005;328,7;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:18:48;Ballast;Running Ballast;442;0;3,33;3,12;0,21;0,6;761;71,995;329,4;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:18:54;Ballast;Running Ballast;443;0;3,37;3,16;0,21;0,6;762;71,987;330;System In Line;System Ok;500;426,25;25-02-2023 01:18
25-02-2023;01:18:59;Ballast;Running Ballast;430;0;3,39;3,19;0,21;0,6;761;71,998;330,7;System In Line;System Ok;500;425,625;25-02-2023 01:18
25-02-2023;01:19:05;Ballast;Running Ballast;427;0;3,39;3,17;0,21;0,6;761;71,999;331,4;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:10;Ballast;Running Ballast;429;0;3,4;3,18;0,21;0,6;761;72,007;332;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:16;Ballast;Running Ballast;425;0;3,41;3,19;0,21;0,6;761;71,997;332,7;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:21;Ballast;Running Ballast;430;0;3,41;3,18;0,22;0,6;761;71,993;333,3;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:27;Ballast;Running Ballast;426;0;3,42;3,19;0,23;0,6;761;71,996;333,9;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:32;Ballast;Running Ballast;424;0;3,4;3,18;0,23;0,6;761;72,006;334,6;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:38;Ballast;Running Ballast;427;0;3,41;3,18;0,23;0,7;761;72,023;335,2;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:43;Ballast;Running Ballast;425;0;3,41;3,18;0,23;0,7;761;72;335,9;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:49;Ballast;Running Ballast;425;0;3,4;3,17;0,23;0,8;761;72,002;336,5;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:19:54;Ballast;Running Ballast;425;0;3,41;3,17;0,23;0,9;761;72,009;337,2;System In Line;System Ok;500;425,625;25-02-2023 01:19
25-02-2023;01:20:00;Ballast;Running Ballast;426;0;3,41;3,17;0,23;1;761;72,011;337,8;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:05;Ballast;Running Ballast;425;0;3,41;3,17;0,23;1,2;761;71,998;338,5;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:11;Ballast;Running Ballast;425;0;3,43;3,18;0,24;1,2;761;72,007;339,1;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:16;Ballast;Running Ballast;425;0;3,42;3,16;0,25;1,4;760;72,012;339,8;System In Line;System Ok;500;425;25-02-2023 01:20
25-02-2023;01:20:22;Ballast;Running Ballast;426;0;3,42;3,17;0,25;1,5;761;72,001;340,5;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:27;Ballast;Running Ballast;424;0;3,43;3,18;0,26;1,5;761;71,999;341,1;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:33;Ballast;Running Ballast;427;0;3,43;3,17;0,26;1,5;761;71,998;341,8;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:38;Ballast;Running Ballast;425;0;3,43;3,17;0,26;1,6;761;71,992;342,4;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:44;Ballast;Running Ballast;426;0;3,43;3,16;0,27;1,6;761;72,006;343;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:49;Ballast;Running Ballast;425;0;3,43;3,17;0,27;1,6;761;72,006;343,7;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:20:55;Ballast;Running Ballast;426;0;3,42;3,15;0,27;1,8;762;72,004;344,3;System In Line;System Ok;500;425,625;25-02-2023 01:20
25-02-2023;01:21:00;Ballast;Running Ballast;422;0;3,43;3,15;0,27;1,8;761;71,996;345;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:06;Ballast;Running Ballast;424;0;3,43;3,15;0,28;1,8;761;71,983;345,7;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:11;Ballast;Running Ballast;422;0;3,43;3,15;0,28;1,8;761;72,006;346,3;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:17;Ballast;Running Ballast;424;0;3,45;3,16;0,28;1,8;761;71,992;346,9;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:22;Ballast;Running Ballast;425;0;3,44;3,15;0,29;1,8;761;71,991;347,6;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:28;Ballast;Running Ballast;423;0;3,45;3,14;0,3;1,9;761;72,009;348,2;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:33;Ballast;Running Ballast;425;0;3,46;3,15;0,3;1,9;761;71,999;348,9;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:39;Ballast;Running Ballast;423;0;3,46;3,15;0,3;1,8;761;71,998;349,5;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:44;Ballast;Filter Flushing;430;17;3,28;3,05;0,3;1,8;760;71,991;350,2;System In Line;System Ok;500;425;25-02-2023 01:21
25-02-2023;01:21:50;Ballast;Filter Flushing;489;48;3,19;3,09;0,21;1,8;761;72,015;350,8;System In Line;System Ok;500;425,625;25-02-2023 01:21
25-02-2023;01:21:55;Ballast;Filter Flushing;463;50;3,25;3,17;0,12;1,8;762;71,993;351,6;System In Line;System Ok;500;426,25;25-02-2023 01:21
25-02-2023;01:22:01;Ballast;Running Ballast;450;34;3,48;3,41;0,09;1,7;761;71,991;352,4;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:06;Ballast;Running Ballast;361;8;3,61;3,54;0,08;1,6;761;72,015;352,9;System In Line;System Ok;500;425,625;25-02-2023 01:22
25-02-2023;01:22:12;Ballast;Running Ballast;377;0;3,56;3,48;0,08;1,6;761;72,015;353,4;System In Line;System Ok;500;425,625;25-02-2023 01:22
25-02-2023;01:22:17;Ballast;Running Ballast;403;0;3,52;3,45;0,08;1,6;761;72,002;354,1;System In Line;System Ok;500;425,625;25-02-2023 01:22
25-02-2023;01:22:23;Ballast;Running Ballast;405;0;3,53;3,45;0,08;1,5;762;72,007;354,7;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:28;Ballast;Running Ballast;424;0;3,43;3,34;0,08;1,5;762;71,997;355,3;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:34;Ballast;Running Ballast;432;0;3,42;3,34;0,08;1,5;762;72,002;356,1;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:39;Ballast;Running Ballast;431;0;3,42;3,34;0,08;1,4;762;72;356,7;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:45;Ballast;Running Ballast;430;0;3,42;3,34;0,08;1,4;762;71,995;357,3;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:50;Ballast;Running Ballast;431;0;3,42;3,35;0,08;1,4;762;71,988;358;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:22:56;Ballast;Running Ballast;431;0;3,43;3,34;0,08;1,4;762;71,999;358,7;System In Line;System Ok;500;426,25;25-02-2023 01:22
25-02-2023;01:23:01;Ballast;Running Ballast;424;0;3,47;3,39;0,08;1,3;762;72,003;359,3;System In Line;System Ok;500;426,25;25-02-2023 01:23
25-02-2023;01:23:07;Ballast;Running Ballast;415;0;3,48;3,4;0,08;1,3;762;72,017;360;System In Line;System Ok;500;426,25;25-02-2023 01:23
25-02-2023;01:23:12;Ballast;Running Ballast;414;0;3,48;3,4;0,08;1,3;762;72,015;360,6;System In Line;System Ok;500;426,25;25-02-2023 01:23
25-02-2023;01:23:18;Ballast;Running Ballast;419;0;3,46;3,38;0,09;1,3;763;71,997;361,1;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:23:23;Ballast;Running Ballast;416;0;3,46;3,38;0,08;1,2;763;71,996;361,8;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:23:29;Ballast;Running Ballast;422;0;3,48;3,38;0,08;1,2;762;71,999;362,4;System In Line;System Ok;500;426,25;25-02-2023 01:23
25-02-2023;01:23:34;Ballast;Running Ballast;418;0;3,47;3,38;0,09;1,1;762;72,011;363,1;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:23:40;Ballast;Running Ballast;419;0;3,47;3,39;0,09;1,1;763;72,008;363,8;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:23:45;Ballast;Running Ballast;426;0;3,4;3,31;0,08;1,1;763;72;364,4;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:23:51;Ballast;Running Ballast;440;0;3,37;3,28;0,09;1,1;763;71,987;365;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:23:56;Ballast;Running Ballast;441;0;3,37;3,29;0,09;1,1;763;71,98;365,7;System In Line;System Ok;500;426,875;25-02-2023 01:23
25-02-2023;01:24:02;Ballast;Running Ballast;429;0;3,43;3,35;0,08;1,1;763;71,988;366,3;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:07;Ballast;Running Ballast;423;0;3,45;3,36;0,08;1,1;763;71,998;367;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:13;Ballast;Running Ballast;424;0;3,45;3,38;0,08;1;763;72,002;367,8;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:18;Ballast;Running Ballast;422;0;3,45;3,37;0,08;1;763;72,009;368,3;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:24;Ballast;Running Ballast;423;0;3,45;3,36;0,09;1;763;72,002;369;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:29;Ballast;Running Ballast;424;0;3,44;3,36;0,09;1;764;72,006;369,6;System In Line;System Ok;500;427,5;25-02-2023 01:24
25-02-2023;01:24:35;Ballast;Running Ballast;423;0;3,45;3,35;0,09;1;763;71,996;370,2;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:40;Ballast;Running Ballast;423;0;3,46;3,36;0,09;1;763;72,002;370,9;System In Line;System Ok;500;426,875;25-02-2023 01:24
25-02-2023;01:24:46;Ballast;Running Ballast;423;0;3,46;3,36;0,09;1;764;72,002;371,5;System In Line;System Ok;500;427,5;25-02-2023 01:24
25-02-2023;01:24:51;Ballast;Running Ballast;425;0;3,44;3,34;0,09;1;764;72,008;372,2;System In Line;System Ok;500;427,5;25-02-2023 01:24
25-02-2023;01:24:57;Ballast;Running Ballast;426;0;3,44;3,34;0,1;1;764;72,014;372,9;System In Line;System Ok;500;427,5;25-02-2023 01:24
25-02-2023;01:25:02;Ballast;Running Ballast;425;0;3,43;3,34;0,1;1;764;71,992;373,5;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:09;Ballast;Running Ballast;424;0;3,44;3,34;0,09;1;764;72,006;374,2;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:15;Ballast;Running Ballast;426;0;3,44;3,35;0,1;0,9;764;71,993;374,9;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:20;Ballast;Running Ballast;427;0;3,42;3,33;0,1;0,9;764;72,005;375,7;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:26;Ballast;Running Ballast;425;0;3,43;3,33;0,1;0,9;764;72,018;376,4;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:31;Ballast;Running Ballast;426;0;3,44;3,35;0,1;0,9;764;72,003;377;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:37;Ballast;Running Ballast;425;0;3,44;3,34;0,09;0,9;764;71,996;377,5;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:42;Ballast;Running Ballast;426;0;3,44;3,34;0,1;0,9;764;72,008;378,3;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:25:48;Ballast;Running Ballast;426;0;3,44;3,35;0,1;0,9;765;72,01;378,8;System In Line;System Ok;500;428,125;25-02-2023 01:25
25-02-2023;01:25:53;Ballast;Running Ballast;425;0;3,44;3,34;0,1;0,9;765;71,999;379,6;System In Line;System Ok;500;428,125;25-02-2023 01:25
25-02-2023;01:25:59;Ballast;Running Ballast;425;0;3,44;3,34;0,1;0,8;764;71,996;380,1;System In Line;System Ok;500;427,5;25-02-2023 01:25
25-02-2023;01:26:04;Ballast;Running Ballast;428;0;3,45;3,34;0,1;0,8;765;72,007;380,9;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:10;Ballast;Running Ballast;427;0;3,44;3,34;0,11;0,8;765;72,006;381,4;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:15;Ballast;Running Ballast;425;0;3,44;3,34;0,11;0,8;764;71,987;382,2;System In Line;System Ok;500;427,5;25-02-2023 01:26
25-02-2023;01:26:21;Ballast;Running Ballast;426;0;3,43;3,32;0,1;0,8;765;71,988;382,9;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:26;Ballast;Running Ballast;426;0;3,44;3,34;0,1;0,8;765;71,993;383,5;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:32;Ballast;Running Ballast;424;0;3,43;3,33;0,11;0,8;765;71,996;384,1;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:37;Ballast;Running Ballast;426;0;3,44;3,32;0,11;0,8;765;71,997;384,8;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:43;Ballast;Running Ballast;424;0;3,45;3,34;0,11;0,8;765;71,984;385,4;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:48;Ballast;Running Ballast;440;0;3,34;3,22;0,12;0,8;765;72,01;386,1;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:54;Ballast;Running Ballast;446;0;3,37;3,25;0,12;0,8;765;72,01;386,7;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:26:59;Ballast;Running Ballast;433;0;3,41;3,29;0,12;0,8;765;72,014;387,4;System In Line;System Ok;500;428,125;25-02-2023 01:26
25-02-2023;01:27:05;Ballast;Running Ballast;432;0;3,43;3,31;0,12;0,8;765;71,997;388;System In Line;System Ok;500;428,125;25-02-2023 01:27
25-02-2023;01:27:10;Ballast;Running Ballast;430;0;3,41;3,31;0,12;0,8;765;71,997;388,7;System In Line;System Ok;500;428,125;25-02-2023 01:27
25-02-2023;01:27:16;Ballast;Running Ballast;429;0;3,42;3,3;0,11;0,8;765;72,001;389,3;System In Line;System Ok;500;428,125;25-02-2023 01:27
25-02-2023;01:27:21;Ballast;Running Ballast;431;0;3,43;3,31;0,11;0,8;765;72,005;390;System In Line;System Ok;500;428,125;25-02-2023 01:27
25-02-2023;01:27:27;Ballast;Running Ballast;430;0;3,41;3,29;0,12;0,8;765;72,006;390,8;System In Line;System Ok;500;428,125;25-02-2023 01:27
25-02-2023;01:27:53;Ballast;Stop Ballast Pump;0;0;4,4;4,34;0,07;1,4;1023;71,997;391,1;System In Line;System Ok;500;500;25-02-2023 01:27
25-02-2023;01:27:59;Ballast;Stop Ballast Pump;0;0;4,42;4,38;0,04;2,2;1057;70,561;391,1;System In Line;System Ok;500;500;25-02-2023 01:27
25-02-2023;01:28:04;Ballast;Stop Ballast Pump;0;0;4,42;4,37;0,03;2,9;1113;69,12;391,1;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:10;Ballast;Stop Ballast Pump;0;0;4,41;4,36;0,04;3,6;1172;69,111;391,1;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:15;Ballast;Stop Ballast Pump;0;0;4,4;4,36;0,04;4,3;1233;67,687;391,1;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:21;Ballast;Stop Ballast Pump;0;0;4,39;4,35;0,04;5;1274;66,236;391,1;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:27;Ballast;Open Recirculation Valves;0;0;3,99;3,89;0,04;5,8;82;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:28:32;Ballast;Recirculation;1;6;0,42;0,38;0,06;6,5;4;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:28:37;Ballast;Recirculation;0;24;0,18;0,14;0,06;7,1;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:28:43;Ballast;Recirculation;0;25;0,22;0,18;0,04;7,5;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:28:48;Ballast;Recirculation;0;25;0,22;0,18;0,04;7,8;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:28:54;Ballast;Recirculation;0;25;0,23;0,19;0,04;7,9;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:28:59;Ballast;Recirculation;0;25;0,23;0,19;0,04;7,7;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:28
25-02-2023;01:29:05;Ballast;Recirculation;0;25;0,24;0,2;0,04;7,2;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:10;Ballast;Recirculation;0;25;0,24;0,2;0,04;6,7;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:16;Ballast;Recirculation;0;25;0,24;0,2;0,04;6,4;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:21;Ballast;Recirculation;0;25;0,25;0,2;0,04;6,2;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:27;Ballast;Recirculation;0;25;0,25;0,21;0,04;6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:32;Ballast;Recirculation;0;25;0,25;0,21;0,04;5,7;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:38;Ballast;Recirculation;0;25;0,25;0,21;0,04;5,7;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:43;Ballast;Recirculation;0;25;0,25;0,21;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:49;Ballast;Recirculation;0;25;0,25;0,21;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:54;Ballast;Recirculation;0;25;0,26;0,21;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:30:00;Ballast;Recirculation;0;25;0,26;0,22;0,05;5,5;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:05;Ballast;Recirculation;0;25;0,26;0,22;0,04;5,4;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:11;Ballast;Recirculation;0;25;0,26;0,22;0,04;5,4;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:16;Ballast;Recirculation;0;25;0,26;0,22;0,04;5,4;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:22;Ballast;Recirculation;0;25;0,26;0,22;0,04;5,4;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:27;Ballast;Recirculation;0;25;0,26;0,22;0,04;5,4;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:35:30;Ballast;System Ready;0;0;0,23;0,19;0,04;6,5;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:35
25-02-2023;01:40:30;Ballast;System Ready;0;0;0,23;0,19;0,04;6,8;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:40
25-02-2023;01:45:31;Ballast;System Ready;0;0;0,23;0,19;0,04;6,7;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:45
25-02-2023;01:50:31;Ballast;System Ready;0;0;0,23;0,19;0,05;6,5;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:50
25-02-2023;01:55:32;Ballast;System Ready;0;0;0,24;0,2;0,04;5,9;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 01:55
25-02-2023;02:00:33;Ballast;System Ready;0;0;0,24;0,2;0,04;5,8;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 02:00
25-02-2023;02:05:33;Ballast;System Ready;0;0;0,24;0,2;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 02:05
25-02-2023;02:10:33;Ballast;System Ready;0;0;0,24;0,2;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 02:10
25-02-2023;02:15:34;Ballast;System Ready;0;0;0,24;0,2;0,04;5,5;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 02:15
25-02-2023;02:20:34;Ballast;System Ready;0;0;0,24;0,2;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 02:20
25-02-2023;02:25:35;Ballast;System Ready;0;0;0,24;0,2;0,04;5,6;0;0;391,1;System In Line;System Ok;500;35;25-02-2023 02:25
27-03-2023;05:29:16;Ballast;Open Recirculation Valves;0;0;1,75;1,69;0,06;27,3;0;0;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:21;Ballast;Recirculation;0;13;1,73;1,68;0,06;27,3;0;0;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:27;Ballast;Powering Up UV Lamps;0;25;1,74;1,68;0,06;27,3;1;14,349;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:32;Ballast;Powering Up UV Lamps;0;25;1,74;1,68;0,05;27,3;2;13,294;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:38;Ballast;Powering Up UV Lamps;0;25;1,73;1,68;0,05;27,1;2;13,139;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:43;Ballast;Powering Up UV Lamps;0;25;1,73;1,67;0,06;26,8;2;14,797;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:49;Ballast;Powering Up UV Lamps;0;25;1,73;1,67;0,06;26,5;4;20,348;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:29:54;Ballast;Powering Up UV Lamps;0;25;1,73;1,67;0,06;26,5;12;32,11;0,2;System In Line;System Ok;500;35;27-03-2023 05:29
27-03-2023;05:30:00;Ballast;Powering Up UV Lamps;0;25;1,73;1,67;0,06;26,4;26;42,733;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:05;Ballast;Powering Up UV Lamps;0;25;1,73;1,67;0,06;26,4;49;55,987;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:11;Ballast;Powering Up UV Lamps;0;25;1,73;1,67;0,06;26,4;72;64,582;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:16;Ballast;Powering Up UV Lamps;0;25;1,73;1,68;0,06;26,4;87;70,772;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:22;Ballast;Powering Up UV Lamps;0;25;1,73;1,68;0,05;26,4;94;71,96;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:27;Ballast;Powering Up UV Lamps;0;25;1,73;1,68;0,05;26,6;96;72,007;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:33;Ballast;Powering Up UV Lamps;0;25;1,74;1,68;0,05;26,9;99;72,014;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:38;Ballast;Powering Up UV Lamps;0;25;1,74;1,68;0,06;27,1;100;72,008;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:44;Ballast;Powering Up UV Lamps;0;25;1,74;1,68;0,06;27,5;102;71,998;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:49;Ballast;Powering Up UV Lamps;0;25;1,74;1,68;0,06;27,7;102;72,006;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:30:55;Ballast;Powering Up UV Lamps;0;25;1,74;1,69;0,05;28;104;72,002;0,2;System In Line;System Ok;500;35;27-03-2023 05:30
27-03-2023;05:31:00;Ballast;Powering Up UV Lamps;0;25;1,74;1,69;0,05;28,3;104;72,003;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:06;Ballast;Powering Up UV Lamps;0;25;1,75;1,69;0,05;28,6;105;71,994;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:11;Ballast;Powering Up UV Lamps;0;25;1,75;1,69;0,06;28,9;107;72,003;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:17;Ballast;Powering Up UV Lamps;0;25;1,75;1,69;0,06;29,2;107;72,003;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:22;Ballast;Powering Up UV Lamps;0;25;1,75;1,7;0,06;29,5;109;72,001;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:28;Ballast;Powering Up UV Lamps;0;25;1,75;1,7;0,05;29,8;110;71,998;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:33;Ballast;Powering Up UV Lamps;0;25;1,76;1,7;0,05;30,2;110;71,994;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:39;Ballast;Powering Up UV Lamps;0;25;1,76;1,7;0,06;30,5;112;72;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:44;Ballast;Powering Up UV Lamps;0;25;1,76;1,7;0,06;30,8;113;71,997;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:50;Ballast;Powering Up UV Lamps;0;25;1,76;1,71;0,06;31,2;114;72,006;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:31:55;Ballast;Start Ballast Pump;0;25;1,77;1,71;0,06;31,4;115;72,008;0,2;System In Line;System Ok;500;35;27-03-2023 05:31
27-03-2023;05:32:01;Ballast;Start Ballast Pump;0;25;1,77;1,71;0,06;31,7;115;72,009;0,2;System In Line;System Ok;500;35;27-03-2023 05:32
27-03-2023;05:32:06;Ballast;Start Ballast Pump;352;25;1,78;1,72;0,06;32;116;72,005;0,2;System In Line;System Ok;500;35;27-03-2023 05:32
27-03-2023;05:32:12;Ballast;Running Ballast;38;25;1,75;1,69;0,06;32,3;117;71,999;0,2;System In Line;System In Alarm;500;35;27-03-2023 05:32
27-03-2023;05:32:17;Ballast;Running Ballast;71;10;4,15;4,06;0,12;32,8;106;72,001;0,2;System In Line;System In Alarm;500;35;27-03-2023 05:32
27-03-2023;05:32:23;Ballast;Running Ballast;204;0;4,49;4,32;0,15;32,9;126;72,008;0,2;System In Line;System In Alarm;500;43,12501;27-03-2023 05:32
27-03-2023;05:32:28;Ballast;Running Ballast;149;0;4,73;4,26;0,22;31,4;169;71,998;0,5;System In Line;System In Alarm;500;50;27-03-2023 05:32
27-03-2023;05:32:34;Ballast;Filter Flushing;96;9;4,7;3,96;0,5;28,5;277;72,001;0,6;System In Line;System Ok;500;112,5;27-03-2023 05:32
27-03-2023;05:32:39;Ballast;Filter Flushing;166;45;4,56;4,42;0,49;25,9;450;71,996;0,9;System In Line;System Ok;500;207,5;27-03-2023 05:32
27-03-2023;05:32:45;Ballast;Filter Flushing;211;50;4,48;4,39;0,2;23,4;679;71,996;1,1;System In Line;System Ok;500;348,75;27-03-2023 05:32
27-03-2023;05:32:50;Ballast;Running Ballast;297;45;4,26;4,16;0,1;21,5;871;71,994;1,5;System In Line;System Ok;500;485;27-03-2023 05:32
27-03-2023;05:32:56;Ballast;Running Ballast;329;20;4,1;4;0,09;20;962;71,989;2,1;System In Line;System Ok;500;500;27-03-2023 05:32
27-03-2023;05:33:01;Ballast;Running Ballast;401;1;3,89;3,77;0,1;18,5;899;71,997;2,6;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:07;Ballast;Running Ballast;449;0;3,78;3,63;0,12;17,3;632;72,005;3,3;System In Line;System Ok;500;381,875;27-03-2023 05:33
27-03-2023;05:33:12;Ballast;Running Ballast;404;0;3,97;3,77;0,15;16,4;811;71,999;3,9;System In Line;System Ok;500;445,625;27-03-2023 05:33
27-03-2023;05:33:18;Ballast;Running Ballast;419;0;3,87;3,59;0,21;15,6;834;71,997;4,5;System In Line;System Ok;500;467,5;27-03-2023 05:33
27-03-2023;05:33:23;Ballast;Running Ballast;444;0;3,71;3,31;0,29;15,1;922;72,001;5,2;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:29;Ballast;Filter Flushing;477;21;3,4;3,06;0,38;14,6;918;71,996;5,8;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:34;Ballast;Filter Flushing;552;48;3,3;3,17;0,31;14,3;932;71,989;6,7;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:40;Ballast;Filter Flushing;523;50;3,38;3,28;0,16;14,1;913;71,992;7,5;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:45;Ballast;Running Ballast;516;50;3,43;3,32;0,11;13,8;946;72,006;8,3;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:51;Ballast;Running Ballast;495;30;3,74;3,62;0,12;13,7;963;71,999;9,2;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:33:56;Ballast;Running Ballast;442;4;3,82;3,68;0,13;13,5;967;72;9,8;System In Line;System Ok;500;500;27-03-2023 05:33
27-03-2023;05:34:02;Ballast;Running Ballast;455;0;3,69;3,48;0,16;13,4;976;72,002;10,4;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:07;Ballast;Running Ballast;466;0;3,66;3,41;0,21;13,3;1016;72,008;11,2;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:13;Ballast;Running Ballast;488;0;3,58;3,25;0,27;13,2;1015;72,008;12;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:18;Ballast;Filter Flushing;489;7;3,54;3,14;0,33;13,1;1012;72,006;12,7;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:24;Ballast;Filter Flushing;537;41;3,18;2,99;0,32;13;1036;72,002;13,5;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:29;Ballast;Filter Flushing;538;50;3,39;3,26;0,22;12,9;1026;71,992;14,3;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:35;Ballast;Filter Flushing;521;50;3,41;3,29;0,13;12,9;987;71,997;15;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:40;Ballast;Running Ballast;520;50;3,44;3,33;0,11;12,9;1017;72,001;15,9;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:46;Ballast;Running Ballast;476;30;3,84;3,74;0,11;12,8;1027;71,994;16,6;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:51;Ballast;Running Ballast;436;4;3,82;3,71;0,11;12,7;1024;71,998;17,3;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:34:57;Ballast;Running Ballast;467;0;3,65;3,53;0,11;12,7;1045;71,994;17,9;System In Line;System Ok;500;500;27-03-2023 05:34
27-03-2023;05:35:02;Ballast;Running Ballast;473;0;3,65;3,52;0,12;12,7;1033;70,554;18,7;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:08;Ballast;Running Ballast;495;0;3,49;3,35;0,13;12,7;1034;70,552;19,5;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:13;Ballast;Running Ballast;504;0;3,5;3,34;0,14;12,6;1033;70,555;20,2;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:19;Ballast;Running Ballast;502;0;3,49;3,31;0,16;12,5;1036;70,546;20,9;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:24;Ballast;Running Ballast;503;0;3,49;3,31;0,17;12,5;1044;70,561;21,8;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:30;Ballast;Running Ballast;501;0;3,53;3,3;0,2;12,5;1028;70,556;22,6;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:35;Ballast;Running Ballast;499;0;3,52;3,26;0,22;12,4;1029;70,566;23,3;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:41;Ballast;Running Ballast;499;0;3,54;3,25;0,26;12,4;1034;70,569;24,1;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:46;Ballast;Running Ballast;495;0;3,51;3,17;0,29;12,4;1031;70,569;24,8;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:52;Ballast;Filter Flushing;496;16;3,42;3,12;0,32;12,3;1032;70,556;25,5;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:35:57;Ballast;Filter Flushing;553;46;3,28;3,14;0,26;12,3;1049;70,559;26,4;System In Line;System Ok;500;500;27-03-2023 05:35
27-03-2023;05:36:03;Ballast;Filter Flushing;529;50;3,36;3,22;0,15;12,3;1039;70,563;27,1;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:08;Ballast;Filter Flushing;519;50;3,49;3,38;0,12;12,3;1030;70,563;28;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:14;Ballast;Running Ballast;499;43;3,53;3,43;0,11;12,3;1034;70,564;28,9;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:19;Ballast;Running Ballast;444;17;3,84;3,73;0,11;12,3;1040;70,565;29,5;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:25;Ballast;Running Ballast;445;1;3,78;3,66;0,11;12,3;1040;70,562;30,2;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:30;Ballast;Running Ballast;470;0;3,66;3,55;0,11;12,3;1040;69,118;30,9;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:36;Ballast;Running Ballast;479;0;3,57;3,44;0,12;12,3;1037;69,124;31,5;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:41;Ballast;Running Ballast;499;0;3,51;3,4;0,12;12,3;1032;69,126;32,4;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:47;Ballast;Running Ballast;500;0;3,51;3,4;0,12;12,3;1029;69,12;33,1;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:52;Ballast;Running Ballast;498;0;3,52;3,39;0,12;12,2;1029;69,117;33,9;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:36:58;Ballast;Running Ballast;501;0;3,53;3,38;0,13;12,2;1032;69,118;34,6;System In Line;System Ok;500;500;27-03-2023 05:36
27-03-2023;05:37:03;Ballast;Running Ballast;499;0;3,55;3,41;0,14;12,2;1028;69,108;35,4;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:09;Ballast;Running Ballast;500;0;3,52;3,38;0,14;12,2;1033;69,119;36,1;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:14;Ballast;Running Ballast;498;0;3,53;3,38;0,14;12,2;1034;69,115;36,9;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:20;Ballast;Running Ballast;497;0;3,51;3,36;0,15;12,2;1033;69,125;37,6;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:25;Ballast;Running Ballast;498;0;3,51;3,34;0,16;12,2;1030;69,123;38,5;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:31;Ballast;Running Ballast;496;0;3,55;3,36;0,18;12,2;1029;69,125;39,3;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:36;Ballast;Running Ballast;495;0;3,52;3,33;0,19;12,2;1034;69,126;40;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:42;Ballast;Running Ballast;496;0;3,55;3,34;0,2;12,2;1036;69,111;40,7;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:47;Ballast;Running Ballast;495;0;3,56;3,34;0,21;12,1;1032;69,125;41,5;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:53;Ballast;Running Ballast;495;0;3,55;3,31;0,22;12,1;1031;69,126;42,3;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:37:58;Ballast;Running Ballast;494;0;3,55;3,3;0,24;12,1;1035;69,115;43;System In Line;System Ok;500;500;27-03-2023 05:37
27-03-2023;05:38:04;Ballast;Running Ballast;493;0;3,49;3,23;0,25;12,1;1030;69,12;43,7;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:09;Ballast;Running Ballast;513;0;3,43;3,13;0,27;12,1;1033;69,116;44,5;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:15;Ballast;Running Ballast;514;0;3,45;3,13;0,3;12,1;1030;69,117;45,2;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:20;Ballast;Filter Flushing;503;19;3,35;3,1;0,31;12,1;1031;69,117;46,1;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:26;Ballast;Filter Flushing;549;47;3,28;3,14;0,23;12,1;1039;69,119;47;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:31;Ballast;Filter Flushing;522;50;3,43;3,33;0,15;12,1;1032;69,117;47,7;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:37;Ballast;Running Ballast;511;50;3,46;3,36;0,11;12,1;1018;69,116;48,4;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:42;Ballast;Running Ballast;482;27;3,74;3,65;0,1;12,1;1020;69,112;49,3;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:48;Ballast;Running Ballast;442;3;3,75;3,64;0,1;12,1;1024;69,116;50;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:53;Ballast;Running Ballast;461;0;3,72;3,61;0,1;12,1;1033;69,127;50,7;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:38:59;Ballast;Running Ballast;475;0;3,58;3,46;0,11;12,1;1040;69,118;51,4;System In Line;System Ok;500;500;27-03-2023 05:38
27-03-2023;05:39:04;Ballast;Running Ballast;490;0;3,57;3,45;0,12;12,1;1043;69,12;52,1;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:10;Ballast;Running Ballast;492;0;3,57;3,45;0,12;12,1;1038;69,114;52,8;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:15;Ballast;Running Ballast;490;0;3,57;3,45;0,12;12,1;1034;69,123;53,6;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:21;Ballast;Running Ballast;490;0;3,59;3,46;0,12;12,1;1037;69,134;54,4;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:26;Ballast;Running Ballast;510;0;3,42;3,28;0,13;12,1;1041;69,119;55,1;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:32;Ballast;Running Ballast;516;0;3,49;3,35;0,14;12;1040;69,123;55,8;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:37;Ballast;Running Ballast;500;0;3,54;3,41;0,15;12;1037;69,122;56,7;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:43;Ballast;Running Ballast;497;0;3,55;3,4;0,15;12;1036;69,118;57,4;System In Line;System Ok;500;500;27-03-2023 05:39
