Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;05:39:48;Ballast;Running Ballast;497;0;3,55;3,41;0,14;12;1041;69,122;58,2;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:54;Ballast;Running Ballast;496;0;3,53;3,38;0,15;12;1043;69,121;58,9;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:39:59;Ballast;Running Ballast;496;0;3,55;3,39;0,15;12;1039;69,118;59,7;System In Line;System Ok;500;500;27-03-2023 05:39
27-03-2023;05:40:05;Ballast;Running Ballast;495;0;3,55;3,38;0,16;12;1040;69,117;60,4;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:10;Ballast;Running Ballast;494;0;3,54;3,37;0,17;12;1040;69,12;61,2;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:16;Ballast;Running Ballast;495;0;3,55;3,35;0,18;12;1040;69,118;61,9;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:20;Ballast;Running Ballast;497;0;3,53;3,32;0,19;12;1043;69,118;62,8;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:26;Ballast;Running Ballast;496;0;3,54;3,32;0,2;12;1036;69,119;63,4;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:31;Ballast;Running Ballast;494;0;3,53;3,3;0,22;12;1033;69,118;64,3;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:37;Ballast;Running Ballast;493;0;3,53;3,28;0,23;12;1038;69,122;65,1;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:42;Ballast;Running Ballast;493;0;3,55;3,28;0,25;12;1039;69,122;65,8;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:48;Ballast;Running Ballast;492;0;3,55;3,26;0,27;12;1043;69,126;66,6;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:53;Ballast;Running Ballast;511;0;3,45;3,13;0,29;12;1040;69,118;67,3;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:40:59;Ballast;Filter Flushing;513;5;3,47;3,13;0,32;12;1040;69,118;68;System In Line;System Ok;500;500;27-03-2023 05:40
27-03-2023;05:41:04;Ballast;Filter Flushing;545;39;3,2;3,05;0,29;12;1039;69,128;68,9;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:10;Ballast;Filter Flushing;529;50;3,41;3,29;0,18;12;1041;69,129;69,6;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:15;Ballast;Filter Flushing;516;50;3,43;3,3;0,13;12;1036;69,124;70,5;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:21;Ballast;Filter Flushing;511;50;3,44;3,32;0,12;12;1045;69,125;71,2;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:26;Ballast;Running Ballast;514;50;3,44;3,35;0,11;12;1050;69,122;72,1;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:32;Ballast;Running Ballast;475;30;3,87;3,78;0,1;12;1048;69,123;72,8;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:37;Ballast;Running Ballast;423;4;3,82;3,73;0,09;12;1047;69,121;73,5;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:43;Ballast;Running Ballast;444;0;3,74;3,62;0,09;12;1048;69,119;74,1;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:48;Ballast;Running Ballast;472;0;3,65;3,53;0,1;12;1027;67,677;74,9;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:54;Ballast;Running Ballast;475;0;3,58;3,46;0,11;12;1023;67,675;75,7;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:41:59;Ballast;Running Ballast;499;0;3,51;3,4;0,11;12;1029;67,674;76,3;System In Line;System Ok;500;500;27-03-2023 05:41
27-03-2023;05:42:05;Ballast;Running Ballast;500;0;3,54;3,42;0,11;12;1029;67,675;77;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:10;Ballast;Running Ballast;501;0;3,49;3,38;0,12;12;1026;67,682;77,9;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:16;Ballast;Running Ballast;499;0;3,54;3,42;0,11;12;1026;67,679;78,6;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:21;Ballast;Running Ballast;500;0;3,47;3,36;0,11;12;1023;67,678;79,4;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:27;Ballast;Running Ballast;501;0;3,5;3,4;0,11;12;1022;67,684;80,1;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:32;Ballast;Running Ballast;501;0;3,49;3,38;0,1;12;1022;67,678;80,9;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:38;Ballast;Running Ballast;501;0;3,52;3,4;0,11;12;1025;67,676;81,6;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:43;Ballast;Running Ballast;504;0;3,53;3,41;0,13;12;1025;67,678;82,5;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:49;Ballast;Running Ballast;499;0;3,53;3,39;0,13;12;1026;67,681;83,2;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:42:54;Ballast;Running Ballast;500;0;3,52;3,39;0,13;12;1025;67,685;84;System In Line;System Ok;500;500;27-03-2023 05:42
27-03-2023;05:43:00;Ballast;Running Ballast;502;0;3,53;3,38;0,13;12;1027;67,672;84,8;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:05;Ballast;Running Ballast;499;0;3,53;3,41;0,13;12;1029;67,682;85,5;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:11;Ballast;Running Ballast;500;0;3,51;3,38;0,13;12;1028;67,684;86,2;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:16;Ballast;Running Ballast;502;0;3,51;3,38;0,14;12;1026;67,688;87;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:22;Ballast;Running Ballast;499;0;3,54;3,39;0,14;12;1024;67,676;87,9;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:27;Ballast;Running Ballast;499;0;3,51;3,36;0,14;12;1025;67,672;88,6;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:33;Ballast;Running Ballast;499;0;3,53;3,38;0,14;11,9;1025;67,68;89,3;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:38;Ballast;Running Ballast;499;0;3,53;3,37;0,15;11,9;1021;67,684;90,1;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:44;Ballast;Running Ballast;499;0;3,55;3,39;0,16;12;1017;67,68;90,8;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:49;Ballast;Running Ballast;498;0;3,52;3,35;0,17;11,9;1024;67,681;91,6;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:43:55;Ballast;Running Ballast;497;0;3,51;3,36;0,17;11,9;1026;67,682;92,4;System In Line;System Ok;500;500;27-03-2023 05:43
27-03-2023;05:44:00;Ballast;Running Ballast;498;0;3,54;3,37;0,17;11,9;1021;67,678;93,1;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:06;Ballast;Running Ballast;497;0;3,53;3,35;0,18;11,9;1026;67,671;93,8;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:11;Ballast;Running Ballast;496;0;3,54;3,35;0,18;11,9;1024;67,681;94,7;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:17;Ballast;Running Ballast;498;0;3,56;3,36;0,19;11,9;1022;67,674;95,3;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:22;Ballast;Running Ballast;498;0;3,53;3,32;0,2;11,9;1023;67,675;96,2;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:28;Ballast;Running Ballast;496;0;3,56;3,33;0,22;11,9;1023;67,687;97;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:33;Ballast;Running Ballast;494;0;3,56;3,33;0,23;11,9;1023;67,684;97,7;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:39;Ballast;Running Ballast;495;0;3,53;3,29;0,23;11,9;1027;67,68;98,4;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:44;Ballast;Running Ballast;495;0;3,53;3,28;0,24;11,9;1030;67,688;99,2;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:50;Ballast;Running Ballast;497;0;3,46;3,21;0,24;11,9;1030;67,688;99,9;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:44:55;Ballast;Running Ballast;514;0;3,43;3,15;0,26;11,9;1032;67,681;100,7;System In Line;System Ok;500;500;27-03-2023 05:44
27-03-2023;05:45:01;Ballast;Running Ballast;510;0;3,52;3,23;0,28;11,9;1031;67,686;101,4;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:06;Ballast;Running Ballast;499;0;3,53;3,27;0,28;11,9;1032;67,686;102,3;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:12;Ballast;Running Ballast;494;0;3,53;3,24;0,28;11,9;1030;67,682;103;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:17;Ballast;Running Ballast;496;0;3,57;3,26;0,29;11,9;1027;67,681;103,8;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:23;Ballast;Filter Flushing;494;4;3,54;3,24;0,31;11,9;1029;67,683;104,5;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:28;Ballast;Filter Flushing;537;40;3,16;3,04;0,27;12;1028;67,678;105,3;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:34;Ballast;Filter Flushing;537;50;3,39;3,27;0,16;12;1021;67,675;106,1;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:39;Ballast;Running Ballast;518;50;3,43;3,32;0,11;12;1020;67,679;107;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:45;Ballast;Running Ballast;499;30;3,7;3,62;0,11;12;1024;67,679;107,7;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:50;Ballast;Running Ballast;448;5;3,81;3,72;0,1;12;1028;67,676;108,5;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:45:56;Ballast;Running Ballast;460;0;3,72;3,62;0,1;11,9;1026;67,677;109,1;System In Line;System Ok;500;500;27-03-2023 05:45
27-03-2023;05:46:01;Ballast;Running Ballast;477;0;3,58;3,48;0,1;11,9;1027;67,679;109,9;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:07;Ballast;Running Ballast;488;0;3,59;3,48;0,1;11,9;1030;67,672;110,5;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:12;Ballast;Running Ballast;488;0;3,58;3,46;0,11;11,9;1030;67,679;111,4;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:18;Ballast;Running Ballast;489;0;3,58;3,47;0,11;11,9;1027;67,678;112;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:23;Ballast;Running Ballast;497;0;3,46;3,34;0,11;11,9;1028;67,679;112,9;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:29;Ballast;Running Ballast;512;0;3,43;3,32;0,11;11,9;1029;67,679;113,6;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:34;Ballast;Running Ballast;513;0;3,45;3,34;0,11;11,9;1028;67,678;114,4;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:40;Ballast;Running Ballast;496;0;3,55;3,43;0,12;11,9;1032;67,68;115,1;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:45;Ballast;Running Ballast;493;0;3,57;3,46;0,12;11,9;1031;67,684;115,9;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:51;Ballast;Running Ballast;492;0;3,57;3,46;0,11;11,9;1031;67,688;116,6;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:46:56;Ballast;Running Ballast;492;0;3,58;3,47;0,11;11,9;1030;67,688;117,4;System In Line;System Ok;500;500;27-03-2023 05:46
27-03-2023;05:47:02;Ballast;Running Ballast;490;0;3,53;3,4;0,12;11,9;1028;67,676;118,1;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:07;Ballast;Running Ballast;494;0;3,55;3,42;0,12;11,9;1025;67,675;118,9;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:13;Ballast;Running Ballast;494;0;3,53;3,4;0,13;11,9;1029;67,685;119,8;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:18;Ballast;Running Ballast;493;0;3,56;3,42;0,13;11,9;1032;67,678;120,5;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:24;Ballast;Running Ballast;494;0;3,54;3,4;0,13;11,9;1030;67,678;121,3;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:29;Ballast;Running Ballast;492;0;3,54;3,4;0,13;11,9;1026;67,67;122;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:35;Ballast;Running Ballast;510;0;3,45;3,31;0,14;11,9;1032;67,681;122,7;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:40;Ballast;Running Ballast;514;0;3,45;3,3;0,14;11,9;1034;67,677;123,5;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:46;Ballast;Running Ballast;499;0;3,54;3,4;0,14;11,9;1033;67,675;124,4;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:51;Ballast;Running Ballast;492;0;3,56;3,41;0,14;11,9;1029;67,677;125;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:47:57;Ballast;Running Ballast;492;0;3,56;3,4;0,15;11,9;1032;67,675;125,7;System In Line;System Ok;500;500;27-03-2023 05:47
27-03-2023;05:48:02;Ballast;Running Ballast;493;0;3,57;3,41;0,15;11,9;1034;67,679;126,6;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:08;Ballast;Running Ballast;493;0;3,55;3,41;0,15;11,9;1029;67,674;127,4;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:13;Ballast;Running Ballast;496;0;3,54;3,38;0,16;11,9;1029;67,676;128,1;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:19;Ballast;Running Ballast;496;0;3,55;3,38;0,16;11,9;1031;67,682;128,7;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:24;Ballast;Running Ballast;494;0;3,51;3,35;0,16;11,9;1032;67,675;129,6;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:30;Ballast;Running Ballast;496;0;3,56;3,38;0,17;11,9;1030;67,687;130,3;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:35;Ballast;Running Ballast;495;0;3,55;3,38;0,17;11,9;1031;67,68;131,1;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:41;Ballast;Running Ballast;493;0;3,56;3,36;0,18;11,9;1029;67,68;131,8;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:46;Ballast;Running Ballast;495;0;3,59;3,39;0,19;11,9;1028;67,687;132,6;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:52;Ballast;Running Ballast;494;0;3,48;3,28;0,19;11,9;1031;67,678;133,4;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:48:57;Ballast;Running Ballast;511;0;3,41;3,2;0,2;11,9;1033;67,68;134,1;System In Line;System Ok;500;500;27-03-2023 05:48
27-03-2023;05:49:03;Ballast;Running Ballast;515;0;3,45;3,23;0,22;11,9;1031;67,68;135;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:08;Ballast;Running Ballast;498;0;3,56;3,34;0,23;11,9;1033;67,685;135,7;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:14;Ballast;Running Ballast;494;0;3,54;3,32;0,23;11,9;1034;67,677;136,4;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:19;Ballast;Running Ballast;492;0;3,59;3,35;0,23;11,9;1034;67,68;137,2;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:25;Ballast;Running Ballast;491;0;3,58;3,34;0,23;11,9;1037;67,684;138;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:30;Ballast;Running Ballast;495;0;3,55;3,31;0,24;11,9;1035;67,68;138,7;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:36;Ballast;Running Ballast;494;0;3,56;3,3;0,25;11,9;1032;67,679;139,4;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:41;Ballast;Running Ballast;494;0;3,55;3,29;0,25;11,9;1031;67,675;140,2;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:47;Ballast;Running Ballast;493;0;3,55;3,29;0,26;11,9;1034;67,684;140,9;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:52;Ballast;Running Ballast;493;0;3,52;3,26;0,27;11,9;1037;67,68;141,7;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:49:58;Ballast;Running Ballast;494;0;3,55;3,27;0,27;11,9;1036;67,682;142,4;System In Line;System Ok;500;500;27-03-2023 05:49
27-03-2023;05:50:03;Ballast;Running Ballast;494;0;3,55;3,25;0,28;11,9;1035;67,683;143,2;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:09;Ballast;Running Ballast;510;0;3,48;3,16;0,29;11,9;1032;67,686;143,9;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:14;Ballast;Filter Flushing;511;2;3,45;3,15;0,3;11,9;1029;67,687;144,8;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:20;Ballast;Filter Flushing;541;35;3,2;3,03;0,28;12;1033;67,675;145,5;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:25;Ballast;Filter Flushing;542;50;3,37;3,25;0,2;12;1033;67,681;146,4;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:31;Ballast;Filter Flushing;516;50;3,44;3,34;0,12;12;1028;67,673;147,1;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:36;Ballast;Running Ballast;508;36;3,56;3,47;0,1;12;1030;67,678;148;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:42;Ballast;Running Ballast;451;10;3,79;3,71;0,09;12;1033;67,685;148,7;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:47;Ballast;Running Ballast;460;0;3,74;3,63;0,09;12;1034;67,693;149,4;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:53;Ballast;Running Ballast;466;0;3,64;3,54;0,1;12;1036;67,682;150,2;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:50:58;Ballast;Running Ballast;487;0;3,58;3,48;0,1;12;1037;67,68;150,8;System In Line;System Ok;500;500;27-03-2023 05:50
27-03-2023;05:51:04;Ballast;Running Ballast;491;0;3,56;3,45;0,11;12;1037;67,678;151,5;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:09;Ballast;Running Ballast;490;0;3,56;3,46;0,11;12;1038;67,678;152,3;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:15;Ballast;Running Ballast;490;0;3,57;3,47;0,11;12;1039;67,676;153;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:20;Ballast;Running Ballast;498;0;3,46;3,35;0,1;11,9;1039;67,686;153,8;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:26;Ballast;Running Ballast;511;0;3,41;3,31;0,1;11,9;1039;67,68;154,5;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:31;Ballast;Running Ballast;515;0;3,48;3,38;0,1;11,9;1037;67,682;155,4;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:37;Ballast;Running Ballast;495;0;3,54;3,44;0,1;11,9;1037;67,68;156,1;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:42;Ballast;Running Ballast;494;0;3,57;3,45;0,11;11,9;1038;67,668;156,9;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:48;Ballast;Running Ballast;494;0;3,56;3,44;0,11;11,9;1036;67,672;157,6;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:53;Ballast;Running Ballast;494;0;3,54;3,44;0,12;11,9;1036;67,686;158,4;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:51:59;Ballast;Running Ballast;493;0;3,55;3,44;0,11;11,9;1038;67,677;159,1;System In Line;System Ok;500;500;27-03-2023 05:51
27-03-2023;05:52:04;Ballast;Running Ballast;498;0;3,53;3,41;0,11;11,9;1040;67,682;159,9;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:10;Ballast;Running Ballast;496;0;3,52;3,4;0,11;11,9;1039;67,678;160,6;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:15;Ballast;Running Ballast;495;0;3,56;3,44;0,12;11,9;1038;67,678;161,5;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:21;Ballast;Running Ballast;497;0;3,51;3,4;0,12;11,9;1039;67,691;162,3;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:26;Ballast;Running Ballast;498;0;3,57;3,45;0,12;11,9;1039;67,691;163;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:32;Ballast;Running Ballast;496;0;3,54;3,42;0,12;11,9;1038;67,678;163,7;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:37;Ballast;Running Ballast;496;0;3,55;3,43;0,12;12;1039;67,684;164,5;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:43;Ballast;Running Ballast;494;0;3,53;3,42;0,11;12;1039;67,673;165,3;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:48;Ballast;Running Ballast;496;0;3,54;3,41;0,12;12;1037;67,683;166;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:54;Ballast;Running Ballast;495;0;3,54;3,42;0,12;12;1037;67,68;166,7;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:52:59;Ballast;Running Ballast;514;0;3,44;3,32;0,12;12;1037;67,681;167,5;System In Line;System Ok;500;500;27-03-2023 05:52
27-03-2023;05:53:05;Ballast;Running Ballast;515;0;3,44;3,3;0,13;12;1039;67,689;168,2;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:10;Ballast;Running Ballast;502;0;3,52;3,38;0,13;12;1039;67,673;169,1;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:16;Ballast;Running Ballast;496;0;3,54;3,42;0,13;12;1038;67,687;169,8;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:21;Ballast;Running Ballast;497;0;3,55;3,42;0,12;12;1039;67,67;170,6;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:27;Ballast;Running Ballast;496;0;3,56;3,43;0,12;12;1040;67,683;171,4;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:32;Ballast;Running Ballast;496;0;3,58;3,45;0,13;12;1039;67,682;172,1;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:38;Ballast;Running Ballast;493;0;3,54;3,41;0,13;12;1041;67,674;173;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:43;Ballast;Running Ballast;495;0;3,54;3,41;0,13;12;1040;67,678;173,6;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:49;Ballast;Running Ballast;497;0;3,55;3,41;0,14;12;1040;67,679;174,3;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:53:54;Ballast;Running Ballast;496;0;3,55;3,4;0,14;12;1040;67,679;175,2;System In Line;System Ok;500;500;27-03-2023 05:53
27-03-2023;05:54:00;Ballast;Running Ballast;496;0;3,54;3,39;0,14;12;1039;67,684;175,9;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:05;Ballast;Running Ballast;500;0;3,55;3,41;0,14;12;1036;67,679;176,7;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:11;Ballast;Running Ballast;498;0;3,52;3,39;0,14;12;1038;67,685;177,4;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:16;Ballast;Running Ballast;496;0;3,53;3,38;0,13;12;1038;67,687;178,2;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:22;Ballast;Running Ballast;497;0;3,55;3,4;0,14;12;1040;67,688;178,9;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:27;Ballast;Running Ballast;496;0;3,52;3,37;0,15;12;1038;67,685;179,7;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:33;Ballast;Running Ballast;496;0;3,53;3,39;0,15;12;1038;67,685;180,4;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:38;Ballast;Running Ballast;496;0;3,52;3,38;0,14;12;1038;67,681;181,2;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:44;Ballast;Running Ballast;497;0;3,52;3,37;0,14;12;1041;67,681;181,9;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:49;Ballast;Running Ballast;497;0;3,52;3,35;0,15;12;1038;67,672;182,8;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:54:55;Ballast;Running Ballast;498;0;3,55;3,39;0,16;12;1035;67,686;183,4;System In Line;System Ok;500;500;27-03-2023 05:54
27-03-2023;05:55:00;Ballast;Running Ballast;497;0;3,53;3,37;0,16;12;1038;67,678;184,3;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:06;Ballast;Running Ballast;498;0;3,57;3,4;0,17;12;1038;67,686;185;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:11;Ballast;Running Ballast;496;0;3,5;3,34;0,17;12;1036;67,689;185,8;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:17;Ballast;Running Ballast;513;0;3,42;3,24;0,17;12;1036;67,679;186,5;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:22;Ballast;Running Ballast;518;0;3,48;3,31;0,18;12;1038;67,681;187,3;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:28;Ballast;Running Ballast;497;0;3,55;3,35;0,18;12;1039;67,674;188,2;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:33;Ballast;Running Ballast;493;0;3,58;3,39;0,18;12;1038;67,675;188,9;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:39;Ballast;Running Ballast;491;0;3,57;3,37;0,19;12;1040;67,681;189,6;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:44;Ballast;Running Ballast;493;0;3,54;3,34;0,18;12;1040;67,68;190,4;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:50;Ballast;Running Ballast;495;0;3,55;3,35;0,19;12;1040;67,678;191,2;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:55:55;Ballast;Running Ballast;495;0;3,52;3,32;0,19;12;1038;67,682;191,9;System In Line;System Ok;500;500;27-03-2023 05:55
27-03-2023;05:56:01;Ballast;Running Ballast;498;0;3,55;3,34;0,2;12;1038;67,672;192,6;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:06;Ballast;Running Ballast;495;0;3,56;3,34;0,21;12;1039;67,691;193,4;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:12;Ballast;Running Ballast;494;0;3,53;3,33;0,21;12;1038;67,682;194,2;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:17;Ballast;Running Ballast;496;0;3,55;3,34;0,21;12;1039;67,677;194,9;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:23;Ballast;Running Ballast;496;0;3,55;3,34;0,21;12;1041;67,686;195,6;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:28;Ballast;Running Ballast;496;0;3,56;3,34;0,21;12;1039;67,681;196,4;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:34;Ballast;Running Ballast;494;0;3,54;3,32;0,22;12;1039;67,691;197,1;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:39;Ballast;Running Ballast;509;0;3,46;3,22;0,23;12;1039;67,688;198;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:45;Ballast;Running Ballast;515;0;3,46;3,24;0,24;12;1040;67,675;198,7;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:50;Ballast;Running Ballast;496;0;3,54;3,3;0,24;12;1040;67,676;199,5;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:56:56;Ballast;Running Ballast;494;0;3,55;3,31;0,23;12;1039;67,682;200,2;System In Line;System Ok;500;500;27-03-2023 05:56
27-03-2023;05:57:01;Ballast;Running Ballast;493;0;3,55;3,3;0,24;12;1039;67,684;201;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:07;Ballast;Running Ballast;494;0;3,58;3,33;0,25;12;1038;67,682;201,8;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:12;Ballast;Running Ballast;494;0;3,55;3,29;0,25;12;1041;67,678;202,5;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:18;Ballast;Running Ballast;496;0;3,55;3,29;0,25;12;1039;67,675;203,2;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:23;Ballast;Running Ballast;498;0;3,51;3,26;0,26;12;1036;67,673;204,1;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:29;Ballast;Running Ballast;496;0;3,54;3,27;0,27;12;1034;67,676;204,9;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:34;Ballast;Running Ballast;496;0;3,57;3,27;0,28;12;1036;67,681;205,6;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:40;Ballast;Running Ballast;494;0;3,54;3,23;0,3;12;1039;67,676;206,4;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:45;Ballast;Running Ballast;495;0;3,56;3,26;0,3;12;1040;67,676;207,1;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:51;Ballast;Running Ballast;494;0;3,56;3,25;0,3;12;1041;67,67;207,8;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:57:56;Ballast;Running Ballast;493;0;3,55;3,24;0,3;12;1040;67,685;208,6;System In Line;System Ok;500;500;27-03-2023 05:57
27-03-2023;05:58:02;Ballast;Filter Flushing;513;17;3,33;3,06;0,3;12;1036;67,677;209,3;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:07;Ballast;Filter Flushing;560;47;3,29;3,18;0,24;12,1;1040;67,682;210,2;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:13;Ballast;Filter Flushing;522;50;3,4;3,31;0,13;12,1;1038;67,672;210,9;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:18;Ballast;Running Ballast;517;41;3,5;3,4;0,11;12,1;1037;67,686;211,8;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:24;Ballast;Running Ballast;458;16;3,76;3,66;0,11;12,1;1038;67,684;212,6;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:29;Ballast;Running Ballast;458;1;3,7;3,61;0,1;12,1;1038;67,671;213,2;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:35;Ballast;Running Ballast;471;0;3,69;3,58;0,1;12,1;1040;67,688;214;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:40;Ballast;Running Ballast;476;0;3,55;3,45;0,1;12,1;1041;67,673;214,7;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:46;Ballast;Running Ballast;494;0;3,53;3,43;0,1;12,1;1041;67,685;215,4;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:51;Ballast;Running Ballast;498;0;3,55;3,43;0,1;12,1;1042;67,682;216,2;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:58:57;Ballast;Running Ballast;498;0;3,55;3,44;0,11;12,1;1042;67,676;217;System In Line;System Ok;500;500;27-03-2023 05:58
27-03-2023;05:59:02;Ballast;Running Ballast;496;0;3,55;3,44;0,11;12,1;1040;67,681;217,7;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:08;Ballast;Running Ballast;498;0;3,54;3,43;0,11;12,1;1040;67,673;218,4;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:13;Ballast;Running Ballast;496;0;3,56;3,45;0,11;12,1;1039;67,669;219,2;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:19;Ballast;Running Ballast;497;0;3,56;3,44;0,11;12,1;1042;67,671;219,9;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:24;Ballast;Running Ballast;497;0;3,54;3,42;0,11;12,1;1040;67,676;220,7;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:30;Ballast;Running Ballast;496;0;3,54;3,43;0,11;12,1;1038;67,689;221,4;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:35;Ballast;Running Ballast;497;0;3,55;3,42;0,11;12,1;1038;67,678;222,3;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:41;Ballast;Running Ballast;496;0;3,54;3,43;0,11;12,1;1041;67,68;223,1;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:46;Ballast;Running Ballast;496;0;3,55;3,44;0,11;12,1;1042;67,684;223,8;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:52;Ballast;Running Ballast;497;0;3,45;3,35;0,11;12,1;1042;67,671;224,5;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;05:59:57;Ballast;Running Ballast;517;0;3,4;3,29;0,12;12,1;1042;67,69;225,3;System In Line;System Ok;500;500;27-03-2023 05:59
27-03-2023;06:00:03;Ballast;Running Ballast;506;0;3,52;3,41;0,11;12,1;1043;67,676;226;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:08;Ballast;Running Ballast;499;0;3,54;3,42;0,11;12,1;1041;67,684;226,9;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:14;Ballast;Running Ballast;498;0;3,52;3,4;0,11;12,1;1041;67,688;227,7;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:19;Ballast;Running Ballast;500;0;3,53;3,42;0,12;12,1;1035;67,682;228,4;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:25;Ballast;Running Ballast;498;0;3,52;3,41;0,12;12,1;1039;67,685;229,1;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:30;Ballast;Running Ballast;500;0;3,54;3,42;0,12;12,1;1041;67,68;229,9;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:36;Ballast;Running Ballast;499;0;3,54;3,42;0,12;12,1;1042;67,672;230,6;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:41;Ballast;Running Ballast;498;0;3,54;3,43;0,12;12,1;1041;67,688;231,4;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:47;Ballast;Running Ballast;498;0;3,54;3,42;0,11;12,1;1040;67,687;232,3;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:52;Ballast;Running Ballast;500;0;3,53;3,42;0,11;12,1;1039;67,672;233;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:00:58;Ballast;Running Ballast;500;0;3,55;3,44;0,11;12,1;1039;67,684;233,8;System In Line;System Ok;500;500;27-03-2023 06:00
27-03-2023;06:01:03;Ballast;Running Ballast;498;0;3,54;3,41;0,12;12,1;1039;67,675;234,5;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:09;Ballast;Running Ballast;498;0;3,56;3,43;0,13;12,1;1038;67,689;235,3;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:14;Ballast;Running Ballast;498;0;3,53;3,4;0,12;12,1;1041;67,669;236;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:20;Ballast;Running Ballast;497;0;3,53;3,42;0,12;12,1;1042;67,685;236,7;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:25;Ballast;Running Ballast;499;0;3,54;3,42;0,12;12,1;1041;67,678;237,5;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:31;Ballast;Running Ballast;497;0;3,53;3,42;0,12;12,1;1040;67,684;238,2;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:36;Ballast;Running Ballast;500;0;3,55;3,41;0,12;12,1;1041;67,672;239;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:42;Ballast;Running Ballast;496;0;3,51;3,4;0,12;12,1;1041;67,685;239,9;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:47;Ballast;Running Ballast;499;0;3,56;3,43;0,12;12,1;1040;67,692;240,6;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:53;Ballast;Running Ballast;498;0;3,54;3,4;0,12;12,1;1041;67,681;241,3;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:01:58;Ballast;Running Ballast;501;0;3,54;3,41;0,13;12,1;1043;67,691;242,1;System In Line;System Ok;500;500;27-03-2023 06:01
27-03-2023;06:02:04;Ballast;Running Ballast;495;0;3,5;3,37;0,13;12,1;1040;67,69;242,8;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:09;Ballast;Running Ballast;499;0;3,5;3,37;0,13;12,1;1040;67,684;243,6;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:15;Ballast;Running Ballast;501;0;3,54;3,4;0,13;12,1;1041;67,689;244,3;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:20;Ballast;Running Ballast;501;0;3,54;3,4;0,13;12,1;1040;67,676;245,1;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:26;Ballast;Running Ballast;500;0;3,51;3,38;0,13;12,1;1041;67,673;245,8;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:31;Ballast;Running Ballast;499;0;3,5;3,36;0,13;12,1;1040;67,68;246,7;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:37;Ballast;Running Ballast;500;0;3,51;3,37;0,13;12,1;1042;67,677;247,4;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:42;Ballast;Running Ballast;500;0;3,49;3,35;0,14;12,1;1042;67,672;248,2;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:48;Ballast;Running Ballast;501;0;3,54;3,39;0,15;12,1;1039;67,68;248,9;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:53;Ballast;Running Ballast;499;0;3,52;3,39;0,14;12,1;1035;67,676;249,7;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:02:59;Ballast;Running Ballast;502;0;3,53;3,39;0,14;12,1;1034;67,691;250,4;System In Line;System Ok;500;500;27-03-2023 06:02
27-03-2023;06:03:04;Ballast;Running Ballast;498;0;3,5;3,36;0,14;12,1;1037;67,683;251,3;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:10;Ballast;Running Ballast;500;0;3,51;3,36;0,15;12,1;1039;67,67;252;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:15;Ballast;Running Ballast;499;0;3,52;3,37;0,16;12,1;1041;67,671;252,8;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:21;Ballast;Running Ballast;497;0;3,53;3,38;0,16;12,1;1041;67,678;253,5;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:26;Ballast;Running Ballast;500;0;3,56;3,39;0,16;12,1;1041;67,684;254,3;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:32;Ballast;Running Ballast;500;0;3,53;3,37;0,16;12,1;1043;67,671;255;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:37;Ballast;Running Ballast;498;0;3,51;3,36;0,16;12,1;1043;67,686;255,8;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:43;Ballast;Running Ballast;497;0;3,52;3,36;0,15;12,1;1042;67,687;256,5;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:48;Ballast;Running Ballast;497;0;3,52;3,38;0,15;12,1;1042;67,682;257,3;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:54;Ballast;Running Ballast;501;0;3,55;3,39;0,16;12,1;1041;67,679;258;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:03:59;Ballast;Running Ballast;496;0;3,52;3,36;0,15;12,1;1043;67,674;258,9;System In Line;System Ok;500;500;27-03-2023 06:03
27-03-2023;06:04:05;Ballast;Running Ballast;498;0;3,53;3,36;0,15;12,1;1042;67,686;259,6;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:10;Ballast;Running Ballast;500;0;3,52;3,35;0,16;12,1;1042;67,669;260,4;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:16;Ballast;Running Ballast;497;0;3,53;3,35;0,17;12,1;1042;67,686;261,2;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:21;Ballast;Running Ballast;497;0;3,53;3,36;0,17;12,1;1042;67,683;261,9;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:27;Ballast;Running Ballast;497;0;3,54;3,37;0,17;12,1;1043;67,681;262,7;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:32;Ballast;Running Ballast;498;0;3,52;3,32;0,18;12,1;1043;67,674;263,4;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:38;Ballast;Running Ballast;498;0;3,54;3,35;0,19;12,1;1044;67,683;264,1;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:43;Ballast;Running Ballast;496;0;3,56;3,37;0,19;12,1;1043;67,674;265;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:49;Ballast;Running Ballast;499;0;3,54;3,35;0,19;12,1;1044;67,671;265,6;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:04:54;Ballast;Running Ballast;495;0;3,53;3,34;0,19;12,1;1043;67,679;266,5;System In Line;System Ok;500;500;27-03-2023 06:04
27-03-2023;06:05:00;Ballast;Running Ballast;510;0;3,45;3,25;0,19;12,1;1042;67,669;267,2;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:05;Ballast;Running Ballast;515;0;3,43;3,22;0,19;12,1;1043;67,669;268;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:11;Ballast;Running Ballast;504;0;3,52;3,32;0,2;12,1;1042;67,685;268,7;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:16;Ballast;Running Ballast;496;0;3,54;3,32;0,21;12,1;1040;67,679;269,6;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:22;Ballast;Running Ballast;497;0;3,55;3,35;0,21;12,1;1039;67,668;270,3;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:27;Ballast;Running Ballast;496;0;3,57;3,35;0,21;12,1;1041;67,688;271,1;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:33;Ballast;Running Ballast;496;0;3,53;3,32;0,21;12,1;1042;67,673;271,8;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:38;Ballast;Running Ballast;495;0;3,56;3,35;0,21;12,1;1043;67,689;272,6;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:44;Ballast;Running Ballast;495;0;3,55;3,33;0,21;12,1;1043;67,675;273,3;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:49;Ballast;Running Ballast;493;0;3,55;3,32;0,22;12,1;1043;67,687;274,1;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:05:55;Ballast;Running Ballast;500;0;3,55;3,32;0,23;12,1;1043;67,682;274,9;System In Line;System Ok;500;500;27-03-2023 06:05
27-03-2023;06:06:00;Ballast;Running Ballast;497;0;3,51;3,29;0,22;12,1;1041;67,693;275,6;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:06;Ballast;Running Ballast;497;0;3,53;3,3;0,23;12,1;1043;67,679;276,5;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:11;Ballast;Running Ballast;499;0;3,52;3,27;0,24;12,1;1044;67,674;277,2;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:17;Ballast;Running Ballast;495;0;3,52;3,29;0,24;12,1;1043;67,683;278;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:22;Ballast;Running Ballast;500;0;3,56;3,32;0,24;12,1;1043;67,676;278,7;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:28;Ballast;Running Ballast;494;0;3,53;3,3;0,24;12,1;1043;67,688;279,5;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:33;Ballast;Running Ballast;497;0;3,54;3,28;0,24;12,1;1043;67,674;280,2;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:39;Ballast;Running Ballast;498;0;3,51;3,28;0,25;12,1;1044;67,685;280,9;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:44;Ballast;Running Ballast;495;0;3,55;3,29;0,26;12,1;1042;67,671;281,7;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:50;Ballast;Running Ballast;494;0;3,55;3,29;0,25;12,1;1042;67,673;282,4;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:06:55;Ballast;Running Ballast;496;0;3,55;3,28;0,25;12,1;1044;67,67;283,2;System In Line;System Ok;500;500;27-03-2023 06:06
27-03-2023;06:07:01;Ballast;Running Ballast;497;0;3,54;3,28;0,27;12,1;1043;67,677;283,9;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:06;Ballast;Running Ballast;508;0;3,46;3,17;0,27;12,1;1042;67,69;284,7;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:12;Ballast;Running Ballast;516;0;3,45;3,17;0,28;12,1;1043;67,686;285,5;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:17;Ballast;Running Ballast;504;0;3,55;3,24;0,29;12,1;1044;67,671;286,3;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:23;Ballast;Running Ballast;497;0;3,55;3,28;0,28;12,1;1044;67,676;287;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:28;Ballast;Running Ballast;495;0;3,52;3,22;0,28;12,1;1043;67,679;287,8;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:34;Ballast;Running Ballast;494;0;3,58;3,27;0,29;12,1;1043;67,694;288,7;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:39;Ballast;Running Ballast;494;0;3,52;3,23;0,3;12,1;1045;67,672;289,3;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:45;Ballast;Running Ballast;494;0;3,56;3,24;0,3;12,1;1044;67,676;290,2;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:50;Ballast;Running Ballast;499;0;3,55;3,25;0,3;12,1;1044;67,671;290,8;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:07:56;Ballast;Running Ballast;495;0;3,51;3,22;0,3;12,1;1043;67,676;291,5;System In Line;System Ok;500;500;27-03-2023 06:07
27-03-2023;06:08:01;Ballast;Running Ballast;499;0;3,56;3,23;0,3;12,1;1043;67,675;292,4;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:07;Ballast;Filter Flushing;509;21;3,32;3,09;0,3;12,1;1041;67,682;293,1;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:12;Ballast;Filter Flushing;559;48;3,31;3,15;0,23;12,1;1045;67,67;294;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:18;Ballast;Filter Flushing;538;50;3,32;3,21;0,14;12,1;1044;67,687;294,7;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:23;Ballast;Running Ballast;518;48;3,48;3,36;0,11;12,1;1043;67,68;295,6;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:29;Ballast;Running Ballast;471;25;3,82;3,74;0,1;12,1;1042;67,682;296,4;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:34;Ballast;Running Ballast;448;2;3,77;3,64;0,1;12;1042;67,674;297,1;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:40;Ballast;Running Ballast;459;0;3,71;3,58;0,1;12;1044;67,681;297,7;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:45;Ballast;Running Ballast;479;0;3,61;3,49;0,11;12;1045;67,684;298,5;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:51;Ballast;Running Ballast;483;0;3,62;3,5;0,11;12;1045;67,679;299,1;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:08:56;Ballast;Running Ballast;494;0;3,51;3,39;0,11;12;1045;67,683;299,9;System In Line;System Ok;500;500;27-03-2023 06:08
27-03-2023;06:09:02;Ballast;Running Ballast;508;0;3,46;3,34;0,12;12;1045;67,681;300,6;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:07;Ballast;Running Ballast;510;0;3,49;3,38;0,12;12;1044;67,676;301,5;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:13;Ballast;Running Ballast;497;0;3,56;3,45;0,11;12;1044;67,683;302,2;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:18;Ballast;Running Ballast;491;0;3,56;3,46;0,1;12;1044;67,682;303;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:24;Ballast;Running Ballast;492;0;3,6;3,49;0,1;12;1044;67,686;303,7;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:29;Ballast;Running Ballast;491;0;3,57;3,46;0,11;12;1045;67,676;304,5;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:35;Ballast;Running Ballast;495;0;3,57;3,46;0,11;12;1045;67,68;305,3;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:40;Ballast;Running Ballast;492;0;3,55;3,45;0,1;12;1044;67,693;306;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:46;Ballast;Running Ballast;492;0;3,57;3,46;0,11;12;1045;67,678;306,7;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:51;Ballast;Running Ballast;493;0;3,55;3,45;0,11;12;1046;67,673;307,5;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:09:57;Ballast;Running Ballast;492;0;3,55;3,43;0,11;12;1045;67,69;308,4;System In Line;System Ok;500;500;27-03-2023 06:09
27-03-2023;06:10:02;Ballast;Running Ballast;508;0;3,45;3,34;0,11;12;1045;67,688;309;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:08;Ballast;Running Ballast;513;0;3,43;3,32;0,11;12;1044;67,684;309,8;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:13;Ballast;Running Ballast;507;0;3,53;3,42;0,1;12;1045;67,681;310,6;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:19;Ballast;Running Ballast;494;0;3,57;3,46;0,1;12;1045;67,673;311,3;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:24;Ballast;Running Ballast;493;0;3,56;3,45;0,11;12;1044;67,683;312,1;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:30;Ballast;Running Ballast;495;0;3,59;3,46;0,12;12;1045;67,687;312,9;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:35;Ballast;Running Ballast;493;0;3,53;3,43;0,13;12;1046;67,685;313,6;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:41;Ballast;Running Ballast;495;0;3,55;3,45;0,12;12;1046;67,676;314,3;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:46;Ballast;Running Ballast;497;0;3,55;3,44;0,11;12;1045;67,674;315,1;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:52;Ballast;Running Ballast;496;0;3,52;3,4;0,11;12;1046;67,685;315,8;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:10:57;Ballast;Running Ballast;496;0;3,58;3,45;0,11;12;1047;67,675;316,7;System In Line;System Ok;500;500;27-03-2023 06:10
27-03-2023;06:11:03;Ballast;Running Ballast;496;0;3,53;3,43;0,11;12;1046;67,679;317,3;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:08;Ballast;Running Ballast;494;0;3,55;3,43;0,11;12;1045;67,684;318,2;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:14;Ballast;Running Ballast;497;0;3,56;3,45;0,11;12;1045;67,677;318,9;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:19;Ballast;Running Ballast;498;0;3,52;3,41;0,11;12;1046;67,682;319,7;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:25;Ballast;Running Ballast;495;0;3,56;3,44;0,12;11,9;1046;67,687;320,4;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:30;Ballast;Running Ballast;497;0;3,55;3,45;0,12;11,9;1046;67,684;321,2;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:36;Ballast;Running Ballast;498;0;3,56;3,45;0,11;11,9;1046;67,685;322;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:41;Ballast;Running Ballast;496;0;3,52;3,39;0,11;11,9;1045;67,679;322,7;System In Line;System Ok;500;500;27-03-2023 06:11
