Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;06:11:47;Ballast;Running Ballast;513;0;3,41;3,29;0,12;11,9;1047;67,683;323,6;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:52;Ballast;Running Ballast;516;0;3,48;3,37;0,12;11,9;1047;67,684;324,3;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:11:58;Ballast;Running Ballast;498;0;3,5;3,4;0,11;11,9;1046;67,674;325,1;System In Line;System Ok;500;500;27-03-2023 06:11
27-03-2023;06:12:03;Ballast;Running Ballast;496;0;3,54;3,43;0,11;11,9;1046;67,685;325,8;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:09;Ballast;Running Ballast;498;0;3,55;3,43;0,12;11,9;1047;67,671;326,5;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:14;Ballast;Running Ballast;497;0;3,55;3,42;0,12;11,9;1045;67,677;327,3;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:20;Ballast;Running Ballast;497;0;3,55;3,44;0,11;11,9;1046;67,682;328;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:25;Ballast;Running Ballast;495;0;3,55;3,43;0,11;11,9;1046;67,673;328,9;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:31;Ballast;Running Ballast;496;0;3,54;3,43;0,11;11,9;1046;67,687;329,7;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:36;Ballast;Running Ballast;498;0;3,54;3,43;0,12;11,9;1047;67,668;330,4;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:42;Ballast;Running Ballast;495;0;3,55;3,45;0,12;11,9;1046;67,684;331,1;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:47;Ballast;Running Ballast;495;0;3,53;3,41;0,11;11,9;1046;67,682;331,9;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:53;Ballast;Running Ballast;498;0;3,54;3,43;0,11;11,9;1046;67,669;332,7;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:12:58;Ballast;Running Ballast;499;0;3,53;3,4;0,12;11,9;1047;67,681;333,4;System In Line;System Ok;500;500;27-03-2023 06:12
27-03-2023;06:13:04;Ballast;Running Ballast;499;0;3,54;3,43;0,13;11,9;1047;67,673;334,2;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:09;Ballast;Running Ballast;500;0;3,5;3,39;0,12;11,9;1047;67,686;334,9;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:15;Ballast;Running Ballast;499;0;3,55;3,4;0,11;11,9;1046;67,679;335,8;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:20;Ballast;Running Ballast;501;0;3,51;3,4;0,13;11,9;1046;67,674;336,5;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:26;Ballast;Running Ballast;499;0;3,53;3,42;0,13;11,9;1046;67,689;337,2;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:31;Ballast;Running Ballast;499;0;3,51;3,4;0,12;11,9;1047;67,673;338;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:37;Ballast;Running Ballast;499;0;3,54;3,42;0,11;11,9;1046;67,69;338,7;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:42;Ballast;Running Ballast;499;0;3,53;3,4;0,12;11,9;1047;67,678;339,5;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:48;Ballast;Running Ballast;501;0;3,53;3,42;0,12;11,9;1047;67,69;340,3;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:53;Ballast;Running Ballast;499;0;3,52;3,39;0,12;11,9;1047;67,676;341;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:13:59;Ballast;Running Ballast;498;0;3,54;3,42;0,12;11,9;1046;67,691;341,7;System In Line;System Ok;500;500;27-03-2023 06:13
27-03-2023;06:14:04;Ballast;Running Ballast;500;0;3,52;3,4;0,12;11,9;1046;67,673;342,6;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:10;Ballast;Running Ballast;500;0;3,56;3,41;0,13;11,9;1047;67,688;343,3;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:15;Ballast;Running Ballast;499;0;3,53;3,42;0,12;11,9;1047;67,676;344,1;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:21;Ballast;Running Ballast;501;0;3,54;3,43;0,12;11,9;1048;67,683;344,9;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:26;Ballast;Running Ballast;497;0;3,53;3,38;0,13;11,9;1047;67,677;345,6;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:32;Ballast;Running Ballast;499;0;3,55;3,42;0,13;11,9;1047;67,68;346,3;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:37;Ballast;Running Ballast;500;0;3,53;3,39;0,13;11,9;1046;67,684;347,1;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:43;Ballast;Running Ballast;500;0;3,53;3,42;0,13;11,9;1047;67,673;348;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:48;Ballast;Running Ballast;498;0;3,53;3,38;0,13;11,9;1047;67,685;348,7;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:54;Ballast;Running Ballast;499;0;3,56;3,42;0,13;11,9;1048;67,684;349,4;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:14:59;Ballast;Running Ballast;497;0;3,54;3,41;0,13;11,9;1048;67,682;350,2;System In Line;System Ok;500;500;27-03-2023 06:14
27-03-2023;06:15:05;Ballast;Running Ballast;499;0;3,56;3,4;0,14;11,9;1047;67,679;351;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:10;Ballast;Running Ballast;500;0;3,53;3,4;0,14;11,9;1047;67,679;351,7;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:16;Ballast;Running Ballast;498;0;3,53;3,43;0,13;11,9;1047;67,686;352,6;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:21;Ballast;Running Ballast;497;0;3,53;3,37;0,12;11,9;1047;67,68;353,2;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:27;Ballast;Running Ballast;496;0;3,54;3,41;0,13;11,9;1046;67,688;353,9;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:32;Ballast;Running Ballast;498;0;3,53;3,42;0,13;11,9;1047;67,689;354,8;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:38;Ballast;Running Ballast;498;0;3,54;3,4;0,13;11,9;1048;67,687;355,6;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:43;Ballast;Running Ballast;499;0;3,53;3,37;0,14;11,9;1048;67,686;356,3;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:49;Ballast;Running Ballast;497;0;3,56;3,43;0,15;11,9;1048;67,689;357;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:15:54;Ballast;Running Ballast;497;0;3,56;3,38;0,15;11,9;1048;67,688;357,8;System In Line;System Ok;500;500;27-03-2023 06:15
27-03-2023;06:16:00;Ballast;Running Ballast;496;0;3,52;3,36;0,15;11,9;1047;67,678;358,5;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:05;Ballast;Running Ballast;498;0;3,52;3,38;0,14;11,9;1048;67,685;359,3;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:11;Ballast;Running Ballast;511;0;3,44;3,31;0,14;11,9;1046;67,686;360;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:16;Ballast;Running Ballast;519;0;3,47;3,33;0,14;11,9;1047;67,671;360,9;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:22;Ballast;Running Ballast;503;0;3,54;3,39;0,15;11,9;1046;67,674;361,6;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:27;Ballast;Running Ballast;497;0;3,53;3,39;0,15;11,9;1045;67,672;362,4;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:33;Ballast;Running Ballast;501;0;3,56;3,43;0,14;11,9;1045;67,681;363,1;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:38;Ballast;Running Ballast;497;0;3,53;3,38;0,14;11,9;1045;67,678;363,9;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:44;Ballast;Running Ballast;497;0;3,53;3,39;0,14;11,8;1045;67,684;364,6;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:49;Ballast;Running Ballast;499;0;3,5;3,38;0,14;11,8;1046;67,683;365,5;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:16:55;Ballast;Running Ballast;495;0;3,53;3,36;0,14;11,8;1047;67,678;366,2;System In Line;System Ok;500;500;27-03-2023 06:16
27-03-2023;06:17:00;Ballast;Running Ballast;497;0;3,56;3,41;0,15;11,8;1047;67,686;367;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:06;Ballast;Running Ballast;498;0;3,53;3,37;0,15;11,8;1047;67,68;367,7;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:11;Ballast;Running Ballast;497;0;3,53;3,36;0,16;11,8;1047;67,691;368,5;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:17;Ballast;Running Ballast;498;0;3,54;3,41;0,16;11,8;1047;67,686;369,2;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:22;Ballast;Running Ballast;498;0;3,54;3,39;0,15;11,8;1047;67,686;370;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:28;Ballast;Running Ballast;497;0;3,55;3,37;0,15;11,8;1048;67,687;370,7;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:33;Ballast;Running Ballast;502;0;3,52;3,35;0,16;11,8;1047;67,686;371,5;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:39;Ballast;Running Ballast;503;0;3,46;3,29;0,17;11,9;1047;67,675;372,2;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:44;Ballast;Running Ballast;515;0;3,45;3,29;0,16;11,9;1048;67,672;373,1;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:50;Ballast;Running Ballast;514;0;3,48;3,32;0,16;11,9;1047;67,684;374;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:17:55;Ballast;Running Ballast;498;0;3,51;3,35;0,16;11,9;1047;67,68;374,7;System In Line;System Ok;500;500;27-03-2023 06:17
27-03-2023;06:18:01;Ballast;Running Ballast;496;0;3,55;3,4;0,16;11,9;1047;67,675;375,3;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:06;Ballast;Running Ballast;494;0;3,55;3,37;0,17;11,9;1047;67,674;376,2;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:12;Ballast;Running Ballast;496;0;3,55;3,38;0,17;11,9;1048;67,675;377;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:17;Ballast;Running Ballast;495;0;3,56;3,38;0,17;11,9;1047;67,674;377,7;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:23;Ballast;Running Ballast;496;0;3,55;3,38;0,17;11,8;1047;67,673;378,4;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:28;Ballast;Running Ballast;496;0;3,56;3,38;0,17;11,9;1047;67,679;379,2;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:34;Ballast;Running Ballast;496;0;3,54;3,36;0,17;11,9;1047;67,682;379,9;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:39;Ballast;Running Ballast;495;0;3,53;3,36;0,18;11,9;1047;67,682;380,7;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:45;Ballast;Running Ballast;498;0;3,54;3,38;0,17;11,9;1046;67,67;381,5;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:50;Ballast;Running Ballast;499;0;3,55;3,37;0,17;11,9;1045;67,685;382,2;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:18:56;Ballast;Running Ballast;499;0;3,55;3,36;0,18;11,9;1046;67,677;382,9;System In Line;System Ok;500;500;27-03-2023 06:18
27-03-2023;06:19:01;Ballast;Running Ballast;499;0;3,56;3,38;0,18;11,9;1046;67,689;383,8;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:07;Ballast;Running Ballast;498;0;3,52;3,33;0,18;11,9;1047;67,685;384,6;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:12;Ballast;Running Ballast;500;0;3,59;3,4;0,19;11,9;1047;67,674;385,3;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:18;Ballast;Running Ballast;499;0;3,52;3,32;0,19;11,9;1047;67,68;386,1;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:23;Ballast;Running Ballast;500;0;3,56;3,36;0,18;11,9;1047;67,676;386,8;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:29;Ballast;Running Ballast;500;0;3,51;3,32;0,19;11,9;1047;67,685;387,5;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:34;Ballast;Running Ballast;498;0;3,54;3,34;0,2;11,9;1046;67,671;388,3;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:40;Ballast;Running Ballast;498;0;3,56;3,36;0,19;11,9;1045;67,674;389;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:45;Ballast;Running Ballast;497;0;3,54;3,34;0,2;11,9;1046;67,675;389,9;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:51;Ballast;Running Ballast;499;0;3,53;3,33;0,21;11,9;1046;67,689;390,5;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:19:56;Ballast;Running Ballast;500;0;3,53;3,32;0,2;11,9;1046;67,67;391,4;System In Line;System Ok;500;500;27-03-2023 06:19
27-03-2023;06:20:02;Ballast;Running Ballast;497;0;3,52;3,33;0,21;11,9;1046;67,674;392,2;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:07;Ballast;Running Ballast;497;0;3,52;3,32;0,2;11,9;1045;67,682;392,9;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:13;Ballast;Running Ballast;497;0;3,55;3,34;0,2;11,9;1046;67,678;393,7;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:18;Ballast;Running Ballast;498;0;3,52;3,31;0,21;11,9;1046;67,675;394,4;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:24;Ballast;Running Ballast;497;0;3,54;3,33;0,21;11,9;1046;67,677;395,1;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:29;Ballast;Running Ballast;496;0;3,51;3,29;0,21;11,9;1047;67,681;395,9;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:35;Ballast;Running Ballast;496;0;3,55;3,34;0,21;11,8;1047;67,677;396,6;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:40;Ballast;Running Ballast;499;0;3,5;3,27;0,22;11,9;1047;67,678;397,5;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:46;Ballast;Running Ballast;517;0;3,42;3,21;0,22;11,9;1047;67,683;398,2;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:51;Ballast;Running Ballast;514;0;3,54;3,31;0,22;11,9;1047;67,687;399;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:20:57;Ballast;Running Ballast;504;0;3,5;3,27;0,22;11,9;1047;67,68;399,7;System In Line;System Ok;500;500;27-03-2023 06:20
27-03-2023;06:21:02;Ballast;Running Ballast;503;0;3,54;3,3;0,24;11,9;1047;67,69;400,6;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:08;Ballast;Running Ballast;499;0;3,53;3,29;0,23;11,9;1046;67,69;401,3;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:13;Ballast;Running Ballast;499;0;3,54;3,3;0,24;11,9;1047;67,683;402,1;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:19;Ballast;Running Ballast;499;0;3,52;3,28;0,24;11,9;1048;67,686;402,8;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:24;Ballast;Running Ballast;499;0;3,54;3,31;0,24;11,9;1047;67,683;403,6;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:30;Ballast;Running Ballast;499;0;3,54;3,29;0,24;11,8;1048;67,69;404,3;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:35;Ballast;Running Ballast;497;0;3,52;3,27;0,25;11,8;1048;67,683;405,1;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:41;Ballast;Running Ballast;498;0;3,54;3,3;0,25;11,8;1047;67,683;405,8;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:46;Ballast;Running Ballast;498;0;3,56;3,31;0,25;11,8;1047;67,685;406,7;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:52;Ballast;Running Ballast;497;0;3,52;3,27;0,25;11,8;1048;67,68;407,3;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:21:57;Ballast;Running Ballast;499;0;3,54;3,29;0,25;11,8;1048;67,675;408,2;System In Line;System Ok;500;500;27-03-2023 06:21
27-03-2023;06:22:03;Ballast;Running Ballast;496;0;3,55;3,29;0,25;11,8;1048;67,671;409;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:08;Ballast;Running Ballast;498;0;3,53;3,28;0,25;11,8;1048;67,681;409,7;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:14;Ballast;Running Ballast;495;0;3,54;3,29;0,25;11,8;1047;67,683;410,5;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:19;Ballast;Running Ballast;495;0;3,54;3,29;0,25;11,8;1047;67,68;411,2;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:25;Ballast;Running Ballast;497;0;3,56;3,29;0,26;11,8;1047;67,685;412;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:30;Ballast;Running Ballast;496;0;3,53;3,27;0,26;11,8;1047;67,689;412,7;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:36;Ballast;Running Ballast;500;0;3,56;3,27;0,27;11,8;1045;67,674;413,4;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:41;Ballast;Running Ballast;499;0;3,52;3,25;0,28;11,8;1045;67,686;414,3;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:47;Ballast;Running Ballast;499;0;3,54;3,25;0,28;11,8;1046;67,682;414,9;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:52;Ballast;Running Ballast;499;0;3,52;3,24;0,28;11,8;1046;67,682;415,8;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:22:58;Ballast;Running Ballast;499;0;3,52;3,23;0,29;11,8;1046;67,676;416,5;System In Line;System Ok;500;500;27-03-2023 06:22
27-03-2023;06:23:03;Ballast;Running Ballast;499;0;3,53;3,23;0,29;11,8;1046;67,677;417,3;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:09;Ballast;Running Ballast;498;0;3,51;3,22;0,29;11,8;1046;67,678;418;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:14;Ballast;Running Ballast;499;0;3,53;3,25;0,29;11,8;1046;67,681;418,8;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:20;Ballast;Running Ballast;497;0;3,54;3,24;0,29;11,8;1046;67,68;419,7;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:25;Ballast;Running Ballast;498;0;3,56;3,27;0,29;11,8;1046;67,674;420,3;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:31;Ballast;Running Ballast;499;0;3,52;3,22;0,29;11,8;1048;67,685;421,2;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:36;Ballast;Running Ballast;497;0;3,53;3,22;0,29;11,8;1048;67,679;421,9;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:42;Ballast;Running Ballast;497;0;3,54;3,24;0,3;11,8;1048;67,674;422,6;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:47;Ballast;Filter Flushing;500;12;3,43;3,16;0,3;11,8;1047;67,681;423,4;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:53;Ballast;Filter Flushing;557;46;3,12;2,97;0,24;11,8;1048;67,662;424,1;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:23:58;Ballast;Filter Flushing;552;50;3,29;3,19;0,16;11,8;1046;67,674;425,1;System In Line;System Ok;500;500;27-03-2023 06:23
27-03-2023;06:24:04;Ballast;Filter Flushing;521;50;3,43;3,34;0,12;11,8;1045;67,676;425,8;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:09;Ballast;Running Ballast;513;36;3,58;3,44;0,11;11,8;1045;67,683;426,7;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:15;Ballast;Running Ballast;451;10;3,79;3,7;0,1;11,8;1046;67,672;427,3;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:20;Ballast;Running Ballast;458;0;3,72;3,62;0,09;11,9;1047;67,677;428,1;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:26;Ballast;Running Ballast;464;0;3,61;3,49;0,11;11,9;1047;67,681;428,7;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:31;Ballast;Running Ballast;488;0;3,57;3,47;0,11;11,9;1047;67,682;429,5;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:37;Ballast;Running Ballast;489;0;3,58;3,48;0,11;11,9;1048;67,679;430,2;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:42;Ballast;Running Ballast;491;0;3,54;3,42;0,11;11,9;1047;67,67;431;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:48;Ballast;Running Ballast;492;0;3,6;3,48;0,11;11,9;1047;67,677;431,8;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:53;Ballast;Running Ballast;492;0;3,55;3,45;0,11;11,9;1047;67,677;432,5;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:24:59;Ballast;Running Ballast;512;0;3,45;3,32;0,1;11,9;1049;67,683;433,2;System In Line;System Ok;500;500;27-03-2023 06:24
27-03-2023;06:25:04;Ballast;Running Ballast;516;0;3,48;3,38;0,11;11,9;1048;67,684;434,1;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:10;Ballast;Running Ballast;497;0;3,53;3,42;0,11;11,9;1047;67,686;434,8;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:15;Ballast;Running Ballast;496;0;3,56;3,45;0,11;11,9;1048;67,674;435,6;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:21;Ballast;Running Ballast;497;0;3,55;3,45;0,11;11,9;1049;67,683;436,3;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:26;Ballast;Running Ballast;496;0;3,58;3,47;0,11;11,9;1049;67,674;437,1;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:32;Ballast;Running Ballast;484;0;3,62;3,52;0,11;11,9;1049;67,677;437,9;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:37;Ballast;Running Ballast;466;0;3,66;3,54;0,11;11,9;1048;67,682;438,6;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:43;Ballast;Running Ballast;492;0;3,56;3,44;0,11;11,9;1049;67,678;439,3;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:48;Ballast;Running Ballast;496;0;3,52;3,41;0,11;11,9;1049;67,678;440,1;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:54;Ballast;Running Ballast;495;0;3,54;3,45;0,11;11,9;1049;67,673;440,9;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:25:59;Ballast;Running Ballast;500;0;3,52;3,42;0,1;11,9;1048;67,682;441,6;System In Line;System Ok;500;500;27-03-2023 06:25
27-03-2023;06:26:05;Ballast;Running Ballast;496;0;3,55;3,43;0,11;11,9;1048;67,678;442,3;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:10;Ballast;Running Ballast;498;0;3,54;3,45;0,12;11,9;1049;67,686;443,1;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:16;Ballast;Running Ballast;499;0;3,52;3,43;0,1;11,9;1049;67,681;444;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:21;Ballast;Running Ballast;498;0;3,55;3,45;0,1;11,9;1049;67,685;444,6;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:27;Ballast;Running Ballast;497;0;3,53;3,43;0,11;11,9;1048;67,678;445,5;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:32;Ballast;Running Ballast;496;0;3,53;3,43;0,11;11,9;1049;67,68;446,2;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:38;Ballast;Running Ballast;499;0;3,54;3,41;0,11;11,9;1049;67,684;446,9;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:43;Ballast;Running Ballast;497;0;3,56;3,44;0,11;11,9;1048;67,666;447,7;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:49;Ballast;Running Ballast;496;0;3,51;3,42;0,11;11,9;1049;67,687;448,4;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:26:54;Ballast;Running Ballast;499;0;3,53;3,44;0,11;11,8;1049;67,683;449,2;System In Line;System Ok;500;500;27-03-2023 06:26
27-03-2023;06:27:00;Ballast;Running Ballast;497;0;3,56;3,45;0,11;11,8;1047;67,681;449,9;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:05;Ballast;Running Ballast;495;0;3,53;3,41;0,1;11,8;1047;67,681;450,7;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:11;Ballast;Running Ballast;513;0;3,42;3,3;0,11;11,8;1049;67,681;451,4;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:16;Ballast;Running Ballast;521;0;3,47;3,37;0,12;11,8;1049;67,679;452,3;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:22;Ballast;Running Ballast;503;0;3,54;3,42;0,11;11,8;1048;67,673;453;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:27;Ballast;Running Ballast;499;0;3,5;3,38;0,11;11,8;1048;67,676;453,8;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:33;Ballast;Running Ballast;503;0;3,51;3,38;0,12;11,8;1049;67,679;454,7;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:38;Ballast;Running Ballast;503;0;3,52;3,4;0,12;11,9;1049;67,68;455,4;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:44;Ballast;Running Ballast;502;0;3,49;3,38;0,11;11,9;1047;67,677;456,1;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:49;Ballast;Running Ballast;501;0;3,52;3,4;0,11;11,9;1049;67,682;456,9;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:27:55;Ballast;Running Ballast;501;0;3,53;3,42;0,11;11,9;1049;67,676;457,6;System In Line;System Ok;500;500;27-03-2023 06:27
27-03-2023;06:28:00;Ballast;Running Ballast;501;0;3,52;3,41;0,11;11,9;1048;67,675;458,4;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:06;Ballast;Running Ballast;499;0;3,55;3,42;0,12;11,9;1049;67,674;459,3;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:11;Ballast;Running Ballast;503;0;3,53;3,42;0,12;11,9;1049;67,681;460;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:17;Ballast;Running Ballast;498;0;3,51;3,4;0,12;11,9;1049;67,68;460,7;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:22;Ballast;Running Ballast;502;0;3,54;3,42;0,11;11,8;1048;67,678;461,5;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:28;Ballast;Running Ballast;500;0;3,52;3,4;0,11;11,8;1049;67,692;462,2;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:33;Ballast;Running Ballast;501;0;3,53;3,42;0,11;11,8;1050;67,685;463;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:39;Ballast;Running Ballast;501;0;3,52;3,4;0,11;11,8;1050;67,683;463,9;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:44;Ballast;Running Ballast;501;0;3,54;3,41;0,11;11,8;1049;67,686;464,5;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:50;Ballast;Running Ballast;498;0;3,54;3,42;0,12;11,8;1049;67,682;465,4;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:28:55;Ballast;Running Ballast;500;0;3,5;3,38;0,12;11,8;1049;67,683;466,1;System In Line;System Ok;500;500;27-03-2023 06:28
27-03-2023;06:29:01;Ballast;Running Ballast;502;0;3,56;3,44;0,12;11,8;1050;67,678;466,9;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:06;Ballast;Running Ballast;499;0;3,53;3,41;0,12;11,8;1050;67,675;467,6;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:12;Ballast;Running Ballast;499;0;3,52;3,4;0,12;11,8;1049;67,677;468,3;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:17;Ballast;Running Ballast;500;0;3,53;3,41;0,12;11,8;1050;67,679;469,1;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:23;Ballast;Running Ballast;500;0;3,53;3,41;0,12;11,8;1050;67,677;469,8;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:28;Ballast;Running Ballast;499;0;3,52;3,41;0,12;11,8;1049;67,677;470,7;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:34;Ballast;Running Ballast;500;0;3,52;3,39;0,12;11,8;1050;67,676;471,4;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:39;Ballast;Running Ballast;502;0;3,52;3,38;0,12;11,8;1032;66,236;472,2;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:45;Ballast;Running Ballast;502;0;3,56;3,41;0,13;11,8;1022;66,239;472,9;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:50;Ballast;Running Ballast;495;0;3,53;3,41;0,13;11,8;1022;66,233;473,7;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:29:56;Ballast;Running Ballast;504;0;3,51;3,41;0,11;11,8;1023;66,237;474,5;System In Line;System Ok;500;500;27-03-2023 06:29
27-03-2023;06:30:01;Ballast;Running Ballast;500;0;3,55;3,43;0,12;11,8;1022;66,241;475,2;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:07;Ballast;Running Ballast;501;0;3,48;3,36;0,12;11,8;1023;66,242;476,1;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:12;Ballast;Running Ballast;502;0;3,53;3,42;0,12;11,8;1022;66,245;476,8;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:18;Ballast;Running Ballast;501;0;3,51;3,41;0,12;11,8;1022;66,239;477,6;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:23;Ballast;Running Ballast;499;0;3,54;3,42;0,12;11,8;1022;66,243;478,3;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:29;Ballast;Running Ballast;501;0;3,5;3,38;0,12;11,8;1021;66,244;479;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:34;Ballast;Running Ballast;499;0;3,52;3,4;0,12;11,8;1006;66,247;479,8;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:40;Ballast;Running Ballast;500;0;3,51;3,39;0,12;11,8;994;66,242;480,5;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:45;Ballast;Running Ballast;498;0;3,57;3,44;0,13;11,8;990;66,243;481,4;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:51;Ballast;Running Ballast;497;0;3,52;3,39;0,13;11,8;993;66,242;482,1;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:30:56;Ballast;Running Ballast;501;0;3,52;3,37;0,14;11,8;992;66,233;482,9;System In Line;System Ok;500;500;27-03-2023 06:30
27-03-2023;06:31:02;Ballast;Running Ballast;497;0;3,56;3,39;0,16;11,8;997;66,247;483,6;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:07;Ballast;Running Ballast;498;0;3,55;3,37;0,16;11,8;1001;66,239;484,4;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:13;Ballast;Running Ballast;497;0;3,55;3,37;0,16;11,8;1005;66,236;485,1;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:18;Ballast;Running Ballast;497;0;3,52;3,34;0,18;11,7;1009;66,239;485,9;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:24;Ballast;Running Ballast;497;0;3,57;3,4;0,18;11,7;1012;66,246;486,6;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:29;Ballast;Running Ballast;495;0;3,55;3,36;0,18;11,7;1013;66,238;487,4;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:35;Ballast;Running Ballast;496;0;3,58;3,39;0,19;11,7;1014;66,234;488,1;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:40;Ballast;Running Ballast;495;0;3,55;3,36;0,2;11,7;1016;66,24;489;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:46;Ballast;Running Ballast;496;0;3,56;3,37;0,2;11,7;1016;66,243;489,6;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:51;Ballast;Running Ballast;498;0;3,54;3,34;0,19;11,7;1016;66,241;490,5;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:31:57;Ballast;Running Ballast;491;0;3,55;3,36;0,19;11,7;1016;66,239;491,2;System In Line;System Ok;500;500;27-03-2023 06:31
27-03-2023;06:32:02;Ballast;Running Ballast;495;0;3,57;3,35;0,2;11,7;1015;66,237;492;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:08;Ballast;Running Ballast;496;0;3,54;3,34;0,2;11,8;1013;66,237;492,7;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:13;Ballast;Running Ballast;493;0;3,55;3,33;0,21;11,8;1015;66,237;493,5;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:19;Ballast;Running Ballast;496;0;3,55;3,33;0,21;11,8;1016;66,236;494,3;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:24;Ballast;Running Ballast;499;0;3,52;3,29;0,22;11,8;1018;66,244;495;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:30;Ballast;Running Ballast;497;0;3,57;3,35;0,23;11,8;1018;66,247;495,7;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:35;Ballast;Running Ballast;497;0;3,56;3,32;0,23;11,8;1018;66,238;496,5;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:41;Ballast;Running Ballast;494;0;3,55;3,31;0,23;11,8;1019;66,24;497,2;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:46;Ballast;Running Ballast;498;0;3,55;3,31;0,24;11,8;1020;66,241;498;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:52;Ballast;Running Ballast;496;0;3,53;3,29;0,24;11,8;1019;66,24;498,9;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:32:57;Ballast;Running Ballast;495;0;3,58;3,34;0,24;11,8;1018;66,244;499,6;System In Line;System Ok;500;500;27-03-2023 06:32
27-03-2023;06:33:03;Ballast;Running Ballast;494;0;3,56;3,31;0,25;11,8;1019;66,241;500,4;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:08;Ballast;Running Ballast;495;0;3,56;3,29;0,25;11,8;1019;66,241;501,1;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:14;Ballast;Running Ballast;510;0;3,49;3,23;0,26;11,8;1018;66,245;501,8;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:19;Ballast;Running Ballast;514;0;3,45;3,19;0,26;11,8;1020;66,231;502,6;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:25;Ballast;Running Ballast;503;0;3,56;3,3;0,27;11,8;1020;66,248;503,5;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:30;Ballast;Running Ballast;498;0;3,52;3,26;0,27;11,8;1020;66,239;504,2;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:36;Ballast;Running Ballast;498;0;3,59;3,31;0,27;11,8;1019;66,239;504,9;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:41;Ballast;Running Ballast;494;0;3,55;3,27;0,27;11,8;1020;66,239;505,7;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:47;Ballast;Running Ballast;497;0;3,56;3,3;0,27;11,8;1021;66,239;506,5;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:52;Ballast;Running Ballast;497;0;3,55;3,27;0,27;11,8;1021;66,225;507,2;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:33:58;Ballast;Running Ballast;496;0;3,57;3,3;0,28;11,8;1021;66,24;507,9;System In Line;System Ok;500;500;27-03-2023 06:33
27-03-2023;06:34:03;Ballast;Running Ballast;493;0;3,56;3,28;0,27;11,8;1021;66,234;508,7;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:09;Ballast;Running Ballast;496;0;3,53;3,24;0,28;11,8;1022;66,243;509,4;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:14;Ballast;Running Ballast;500;0;3,54;3,26;0,29;11,8;1022;66,244;510,2;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:20;Ballast;Running Ballast;497;0;3,57;3,28;0,29;11,8;1021;66,251;510,9;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:25;Ballast;Running Ballast;496;0;3,53;3,24;0,28;11,8;1020;66,253;511,8;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:31;Ballast;Running Ballast;499;0;3,55;3,24;0,29;11,8;1021;66,241;512,6;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:36;Ballast;Running Ballast;495;0;3,52;3,23;0,3;11,8;1020;66,243;513,3;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:42;Ballast;Running Ballast;495;0;3,57;3,25;0,3;11,8;1021;66,246;514;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:47;Ballast;Filter Flushing;498;0;3,53;3,24;0,31;11,8;1020;66,246;514,8;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:53;Ballast;Filter Flushing;521;27;3,27;3,06;0,28;11,8;1018;66,246;515,6;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:34:58;Ballast;Filter Flushing;560;49;3,25;3,13;0,21;11,8;1021;66,232;516,4;System In Line;System Ok;500;500;27-03-2023 06:34
27-03-2023;06:35:04;Ballast;Filter Flushing;541;50;3,33;3,21;0,13;11,8;1021;66,238;517,2;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:09;Ballast;Filter Flushing;515;50;3,43;3,33;0,12;11,8;1020;66,237;518;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:15;Ballast;Running Ballast;510;40;3,57;3,47;0,11;11,8;1020;66,237;518,9;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:20;Ballast;Running Ballast;450;11;3,83;3,73;0,1;11,8;1020;66,239;519,6;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:26;Ballast;Running Ballast;447;0;3,76;3,65;0,09;11,8;1021;66,234;520,2;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:31;Ballast;Running Ballast;462;0;3,66;3,55;0,1;11,8;1022;66,239;520,9;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:37;Ballast;Running Ballast;486;0;3,6;3,49;0,11;11,8;1022;66,233;521,7;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:42;Ballast;Running Ballast;487;0;3,59;3,49;0,11;11,8;1022;66,237;522,4;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:48;Ballast;Running Ballast;486;0;3,61;3,51;0,1;11,8;1022;66,237;523,1;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:53;Ballast;Running Ballast;490;0;3,51;3,39;0,1;11,8;1023;66,24;523,9;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:35:59;Ballast;Running Ballast;513;0;3,48;3,38;0,11;11,8;1023;66,238;524,6;System In Line;System Ok;500;500;27-03-2023 06:35
27-03-2023;06:36:04;Ballast;Running Ballast;510;0;3,47;3,36;0,11;11,8;1022;66,24;525,4;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:10;Ballast;Running Ballast;500;0;3,59;3,48;0,11;11,8;1022;66,241;526,1;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:15;Ballast;Running Ballast;493;0;3,57;3,46;0,11;11,8;1023;66,243;527;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:21;Ballast;Running Ballast;493;0;3,59;3,48;0,11;11,8;1022;66,241;527,7;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:26;Ballast;Running Ballast;490;0;3,57;3,46;0,11;11,8;1022;66,238;528,5;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:32;Ballast;Running Ballast;495;0;3,57;3,46;0,1;11,8;1023;66,245;529,3;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:37;Ballast;Running Ballast;494;0;3,54;3,43;0,11;11,8;1023;66,246;530;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:43;Ballast;Running Ballast;493;0;3,56;3,45;0,11;11,8;1022;66,239;530,7;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:48;Ballast;Running Ballast;496;0;3,52;3,41;0,11;11,8;1023;66,242;531,5;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:54;Ballast;Running Ballast;493;0;3,59;3,48;0,11;11,8;1022;66,237;532,3;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:36:59;Ballast;Running Ballast;494;0;3,54;3,44;0,1;11,8;1023;66,246;533;System In Line;System Ok;500;500;27-03-2023 06:36
27-03-2023;06:37:05;Ballast;Running Ballast;494;0;3,55;3,45;0,11;11,8;1023;66,236;533,7;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:10;Ballast;Running Ballast;508;0;3,5;3,39;0,11;11,8;1023;66,239;534,5;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:16;Ballast;Running Ballast;513;0;3,44;3,33;0,11;11,8;1023;66,247;535,2;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:21;Ballast;Running Ballast;508;0;3,53;3,44;0,11;11,8;1023;66,241;536,1;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:27;Ballast;Running Ballast;497;0;3,55;3,42;0,11;11,8;1023;66,229;536,8;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:32;Ballast;Running Ballast;496;0;3,57;3,46;0,11;11,8;1022;66,24;537,6;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:38;Ballast;Running Ballast;496;0;3,55;3,42;0,11;11,8;1022;66,237;538,3;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:43;Ballast;Running Ballast;497;0;3,56;3,46;0,11;11,8;1023;66,237;539,1;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:49;Ballast;Running Ballast;494;0;3,51;3,41;0,11;11,8;1022;66,242;540;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:37:54;Ballast;Running Ballast;496;0;3,56;3,44;0,11;11,8;1020;66,245;540,6;System In Line;System Ok;500;500;27-03-2023 06:37
27-03-2023;06:38:00;Ballast;Running Ballast;496;0;3,56;3,44;0,12;11,8;1018;66,248;541,3;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:05;Ballast;Running Ballast;495;0;3,56;3,44;0,12;11,8;1019;66,231;542,2;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:11;Ballast;Running Ballast;498;0;3,53;3,41;0,12;11,8;1020;66,249;543;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:16;Ballast;Running Ballast;502;0;3,54;3,41;0,12;11,8;1020;66,242;543,7;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:22;Ballast;Running Ballast;497;0;3,51;3,4;0,12;11,8;1020;66,246;544,4;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:27;Ballast;Running Ballast;508;0;3,47;3,35;0,12;11,8;1021;66,237;545,2;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:33;Ballast;Running Ballast;518;0;3,42;3,29;0,12;11,8;1022;66,241;545,9;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:38;Ballast;Running Ballast;509;0;3,53;3,4;0,12;11,8;1023;66,235;546,8;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:44;Ballast;Running Ballast;504;0;3,52;3,4;0,12;11,8;1023;66,24;547,5;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:49;Ballast;Running Ballast;504;0;3,52;3,41;0,12;11,8;1023;66,237;548,3;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:38:55;Ballast;Running Ballast;505;0;3,52;3,41;0,11;11,8;1023;66,239;549;System In Line;System Ok;500;500;27-03-2023 06:38
27-03-2023;06:39:00;Ballast;Running Ballast;502;0;3,5;3,39;0,11;11,8;1022;66,238;549,9;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:06;Ballast;Running Ballast;503;0;3,51;3,39;0,12;11,8;1023;66,213;550,6;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:11;Ballast;Running Ballast;502;0;3,51;3,39;0,12;11,8;1023;66,234;551,4;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:17;Ballast;Running Ballast;504;0;3,5;3,38;0,12;11,8;1023;66,235;552,1;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:22;Ballast;Running Ballast;503;0;3,53;3,41;0,12;11,8;1022;66,239;552,9;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:28;Ballast;Running Ballast;501;0;3,48;3,37;0,11;11,8;1024;66,234;553,6;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:33;Ballast;Running Ballast;503;0;3,51;3,39;0,11;11,8;1024;66,237;554,5;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:39;Ballast;Running Ballast;502;0;3,53;3,4;0,12;11,8;1024;66,239;555,2;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:44;Ballast;Running Ballast;504;0;3,5;3,39;0,12;11,8;1023;66,239;556;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:50;Ballast;Running Ballast;502;0;3,51;3,39;0,12;11,8;1023;66,243;556,7;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:39:55;Ballast;Running Ballast;503;0;3,52;3,4;0,11;11,8;1024;66,238;557,5;System In Line;System Ok;500;500;27-03-2023 06:39
27-03-2023;06:40:01;Ballast;Running Ballast;493;0;3,55;3,44;0,12;11,8;1023;66,242;558,2;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:06;Ballast;Running Ballast;493;0;3,58;3,45;0,12;11,8;1023;66,248;559,1;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:12;Ballast;Running Ballast;490;0;3,57;3,46;0,12;11,8;1023;66,237;559,7;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:17;Ballast;Running Ballast;491;0;3,58;3,46;0,12;11,8;1023;66,244;560,6;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:23;Ballast;Running Ballast;489;0;3,56;3,45;0,12;11,8;1023;66,241;561,2;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:28;Ballast;Running Ballast;491;0;3,59;3,46;0,12;11,8;1023;66,235;562,1;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:34;Ballast;Running Ballast;492;0;3,56;3,45;0,11;11,8;1023;66,24;562,7;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:39;Ballast;Running Ballast;491;0;3,59;3,46;0,11;11,8;1023;66,239;563,6;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:45;Ballast;Running Ballast;499;0;3,51;3,39;0,12;11,8;1023;66,244;564,4;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:50;Ballast;Running Ballast;504;0;3,5;3,38;0,12;11,8;1024;66,235;565,1;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:40:56;Ballast;Running Ballast;507;0;3,52;3,4;0,12;11,8;1023;66,237;565,8;System In Line;System Ok;500;500;27-03-2023 06:40
27-03-2023;06:41:01;Ballast;Running Ballast;504;0;3,5;3,36;0,12;11,8;1022;66,235;566,6;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:07;Ballast;Running Ballast;508;0;3,52;3,4;0,13;11,8;1024;66,244;567,3;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:12;Ballast;Running Ballast;504;0;3,51;3,39;0,13;11,8;1023;66,234;568,2;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:18;Ballast;Running Ballast;504;0;3,53;3,4;0,12;11,8;1023;66,241;568,9;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:23;Ballast;Running Ballast;499;0;3,51;3,39;0,13;11,8;1024;66,244;569,7;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:29;Ballast;Running Ballast;496;0;3,56;3,42;0,13;11,8;1024;66,248;570,5;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:34;Ballast;Running Ballast;497;0;3,52;3,38;0,13;11,8;1024;66,239;571,2;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:40;Ballast;Running Ballast;498;0;3,56;3,43;0,13;11,8;1024;66,242;571,9;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:45;Ballast;Running Ballast;497;0;3,57;3,42;0,13;11,8;1024;66,244;572,7;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:51;Ballast;Running Ballast;498;0;3,56;3,43;0,13;11,8;1025;66,241;573,6;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:41:56;Ballast;Running Ballast;499;0;3,52;3,39;0,13;11,8;1024;66,244;574,3;System In Line;System Ok;500;500;27-03-2023 06:41
27-03-2023;06:42:02;Ballast;Running Ballast;497;0;3,53;3,4;0,13;11,8;1025;66,241;575,1;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:07;Ballast;Running Ballast;498;0;3,55;3,41;0,13;11,8;1024;66,241;575,8;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:13;Ballast;Running Ballast;496;0;3,55;3,43;0,14;11,8;1024;66,246;576,5;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:18;Ballast;Running Ballast;497;0;3,54;3,41;0,13;11,8;1024;66,245;577,3;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:24;Ballast;Running Ballast;498;0;3,52;3,4;0,13;11,8;1024;66,252;578;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:29;Ballast;Running Ballast;496;0;3,54;3,42;0,12;11,8;1024;66,25;578,8;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:35;Ballast;Running Ballast;497;0;3,53;3,38;0,13;11,8;1024;66,245;579,5;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:40;Ballast;Running Ballast;499;0;3,53;3,39;0,13;11,8;1024;66,237;580,3;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:46;Ballast;Running Ballast;500;0;3,5;3,37;0,13;11,8;1024;66,24;581;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:51;Ballast;Running Ballast;502;0;3,57;3,43;0,13;11,8;1024;66,243;581,9;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:42:57;Ballast;Running Ballast;500;0;3,54;3,4;0,13;11,8;1024;66,237;582,6;System In Line;System Ok;500;500;27-03-2023 06:42
27-03-2023;06:43:02;Ballast;Running Ballast;499;0;3,54;3,4;0,13;11,8;1024;66,236;583,4;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:08;Ballast;Running Ballast;500;0;3,53;3,4;0,13;11,8;1024;66,239;584,2;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:13;Ballast;Running Ballast;501;0;3,54;3,4;0,13;11,8;1024;66,23;584,9;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:19;Ballast;Running Ballast;499;0;3,51;3,38;0,13;11,8;1024;66,233;585,6;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:24;Ballast;Running Ballast;502;0;3,54;3,41;0,13;11,8;1024;66,251;586,5;System In Line;System Ok;500;500;27-03-2023 06:43
