Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;06:43:30;Ballast;Running Ballast;501;0;3,53;3,39;0,14;11,8;1024;66,238;587,3;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:35;Ballast;Running Ballast;499;0;3,55;3,39;0,15;11,8;1024;66,249;588;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:41;Ballast;Running Ballast;500;0;3,54;3,39;0,15;11,8;1024;66,24;588,8;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:46;Ballast;Running Ballast;499;0;3,49;3,36;0,14;11,8;1024;66,238;589,5;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:52;Ballast;Running Ballast;501;0;3,56;3,42;0,14;11,8;1023;66,243;590,2;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:43:57;Ballast;Running Ballast;498;0;3,53;3,38;0,14;11,8;1024;66,245;591;System In Line;System Ok;500;500;27-03-2023 06:43
27-03-2023;06:44:03;Ballast;Running Ballast;497;0;3,52;3,38;0,14;11,8;1024;66,239;591,9;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:08;Ballast;Running Ballast;499;0;3,54;3,39;0,14;11,8;1024;66,24;592,6;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:14;Ballast;Running Ballast;498;0;3,53;3,39;0,14;11,8;1024;66,248;593,3;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:19;Ballast;Running Ballast;499;0;3,52;3,39;0,14;11,8;1023;66,238;594,1;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:25;Ballast;Running Ballast;498;0;3,53;3,38;0,13;11,8;1024;66,242;594,9;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:30;Ballast;Running Ballast;499;0;3,51;3,36;0,14;11,8;1024;66,239;595,6;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:36;Ballast;Running Ballast;500;0;3,53;3,4;0,14;11,8;1023;66,239;596,3;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:41;Ballast;Running Ballast;499;0;3,53;3,39;0,15;11,8;1022;66,239;597,1;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:47;Ballast;Running Ballast;499;0;3,52;3,38;0,15;11,8;1022;66,231;598;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:52;Ballast;Running Ballast;499;0;3,53;3,38;0,16;11,8;1023;66,242;598,7;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:44:58;Ballast;Running Ballast;500;0;3,55;3,39;0,16;11,7;1023;66,237;599,4;System In Line;System Ok;500;500;27-03-2023 06:44
27-03-2023;06:45:03;Ballast;Running Ballast;499;0;3,54;3,4;0,15;11,7;1023;66,239;600,2;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:09;Ballast;Running Ballast;499;0;3,53;3,38;0,15;11,7;1023;66,24;600,9;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:14;Ballast;Running Ballast;500;0;3,55;3,4;0,15;11,7;1024;66,241;601,7;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:20;Ballast;Running Ballast;500;0;3,51;3,37;0,15;11,7;1023;66,24;602,4;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:25;Ballast;Running Ballast;500;0;3,59;3,44;0,14;11,8;1023;66,241;603,2;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:31;Ballast;Running Ballast;498;0;3,52;3,38;0,15;11,8;1024;66,244;603,9;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:36;Ballast;Running Ballast;499;0;3,53;3,38;0,15;11,8;1024;66,242;604,8;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:42;Ballast;Running Ballast;500;0;3,55;3,39;0,15;11,8;1024;66,236;605,5;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:47;Ballast;Running Ballast;497;0;3,55;3,38;0,16;11,8;1023;66,237;606,3;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:53;Ballast;Running Ballast;501;0;3,53;3,38;0,16;11,8;1024;66,244;607;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:45:58;Ballast;Running Ballast;498;0;3,53;3,38;0,15;11,8;1024;66,228;607,8;System In Line;System Ok;500;500;27-03-2023 06:45
27-03-2023;06:46:04;Ballast;Running Ballast;498;0;3,53;3,38;0,15;11,8;1020;66,241;608,6;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:09;Ballast;Running Ballast;498;0;3,5;3,35;0,15;11,8;1020;66,242;609,3;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:15;Ballast;Running Ballast;499;0;3,53;3,37;0,15;11,8;1020;66,247;610;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:20;Ballast;Running Ballast;499;0;3,54;3,38;0,16;11,8;1021;66,239;610,9;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:26;Ballast;Running Ballast;498;0;3,54;3,37;0,16;11,8;1021;66,239;611,6;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:31;Ballast;Running Ballast;498;0;3,53;3,37;0,17;11,8;1022;66,243;612,4;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:37;Ballast;Running Ballast;497;0;3,56;3,37;0,17;11,8;1022;66,233;613,2;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:42;Ballast;Running Ballast;500;0;3,53;3,37;0,17;11,8;1022;66,239;613,9;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:48;Ballast;Running Ballast;497;0;3,54;3,38;0,17;11,8;1022;66,228;614,7;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:53;Ballast;Running Ballast;496;0;3,53;3,35;0,17;11,8;1023;66,24;615,4;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:46:59;Ballast;Running Ballast;499;0;3,53;3,35;0,17;11,8;1024;66,227;616,1;System In Line;System Ok;500;500;27-03-2023 06:46
27-03-2023;06:47:04;Ballast;Running Ballast;499;0;3,47;3,29;0,18;11,8;1023;66,245;616,9;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:10;Ballast;Running Ballast;517;0;3,48;3,29;0,18;11,8;1023;66,245;617,8;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:15;Ballast;Running Ballast;505;0;3,5;3,32;0,18;11,8;1023;66,24;618,5;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:21;Ballast;Running Ballast;501;0;3,55;3,37;0,18;11,8;1023;66,235;619,3;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:26;Ballast;Running Ballast;502;0;3,51;3,34;0,18;11,8;1024;66,24;620;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:32;Ballast;Running Ballast;499;0;3,54;3,36;0,18;11,8;1024;66,246;620,9;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:37;Ballast;Running Ballast;499;0;3,54;3,35;0,18;11,8;1024;66,244;621,6;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:43;Ballast;Running Ballast;499;0;3,53;3,34;0,18;11,8;1024;66,24;622,3;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:48;Ballast;Running Ballast;501;0;3,51;3,33;0,18;11,8;1025;66,238;623,1;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:54;Ballast;Running Ballast;498;0;3,53;3,34;0,18;11,8;1025;66,241;623,9;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:47:59;Ballast;Running Ballast;500;0;3,55;3,35;0,19;11,8;1024;66,246;624,6;System In Line;System Ok;500;500;27-03-2023 06:47
27-03-2023;06:48:05;Ballast;Running Ballast;498;0;3,52;3,33;0,19;11,8;1024;66,245;625,5;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:10;Ballast;Running Ballast;499;0;3,6;3,42;0,18;11,8;1024;66,242;626,1;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:16;Ballast;Running Ballast;494;0;3,52;3,34;0,18;11,8;1024;66,238;627;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:21;Ballast;Running Ballast;495;0;3,58;3,39;0,18;11,8;1023;66,242;627,7;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:27;Ballast;Running Ballast;494;0;3,54;3,34;0,19;11,8;1024;66,236;628,5;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:32;Ballast;Running Ballast;497;0;3,54;3,34;0,19;11,8;1025;66,238;629,2;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:38;Ballast;Running Ballast;498;0;3,51;3,33;0,19;11,8;1025;66,244;629,9;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:43;Ballast;Running Ballast;500;0;3,53;3,35;0,19;11,8;1024;66,231;630,7;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:49;Ballast;Running Ballast;499;0;3,56;3,36;0,19;11,8;1024;66,234;631,5;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:48:54;Ballast;Running Ballast;498;0;3,54;3,34;0,19;11,8;1023;66,248;632,2;System In Line;System Ok;500;500;27-03-2023 06:48
27-03-2023;06:49:00;Ballast;Running Ballast;500;0;3,55;3,37;0,19;11,8;1023;66,248;632,9;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:05;Ballast;Running Ballast;500;0;3,53;3,33;0,2;11,8;1024;66,235;633,7;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:11;Ballast;Running Ballast;499;0;3,57;3,36;0,21;11,8;1022;66,234;634,6;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:16;Ballast;Running Ballast;497;0;3,53;3,32;0,21;11,8;1023;66,249;635,3;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:22;Ballast;Running Ballast;501;0;3,56;3,35;0,21;11,8;1023;66,238;636;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:27;Ballast;Running Ballast;497;0;3,54;3,34;0,21;11,8;1023;66,238;636,8;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:33;Ballast;Running Ballast;500;0;3,54;3,32;0,21;11,8;1024;66,25;637,6;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:38;Ballast;Running Ballast;500;0;3,52;3,3;0,21;11,8;1024;66,247;638,3;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:44;Ballast;Running Ballast;498;0;3,54;3,33;0,21;11,8;1024;66,245;639;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:49;Ballast;Running Ballast;500;0;3,56;3,36;0,22;11,8;1023;66,234;639,8;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:49:55;Ballast;Running Ballast;497;0;3,53;3,31;0,22;11,8;1024;66,248;640,5;System In Line;System Ok;500;500;27-03-2023 06:49
27-03-2023;06:50:00;Ballast;Running Ballast;499;0;3,53;3,31;0,22;11,8;1024;66,231;641,4;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:06;Ballast;Running Ballast;497;0;3,55;3,32;0,22;11,8;1025;66,246;642,1;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:11;Ballast;Running Ballast;499;0;3,55;3,32;0,22;11,8;1024;66,24;642,9;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:17;Ballast;Running Ballast;498;0;3,55;3,32;0,22;11,8;1025;66,242;643,7;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:22;Ballast;Running Ballast;499;0;3,53;3,31;0,22;11,8;1024;66,228;644,4;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:28;Ballast;Running Ballast;499;0;3,57;3,34;0,23;11,8;1023;66,235;645,1;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:33;Ballast;Running Ballast;496;0;3,54;3,31;0,23;11,8;1024;66,238;645,9;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:39;Ballast;Running Ballast;497;0;3,54;3,3;0,24;11,8;1025;66,24;646,8;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:44;Ballast;Running Ballast;499;0;3,57;3,33;0,24;11,8;1024;66,234;647,4;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:50;Ballast;Running Ballast;497;0;3,55;3,3;0,23;11,8;1024;66,234;648,1;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:50:55;Ballast;Running Ballast;497;0;3,54;3,3;0,23;11,8;1025;66,235;649;System In Line;System Ok;500;500;27-03-2023 06:50
27-03-2023;06:51:01;Ballast;Running Ballast;500;0;3,53;3,3;0,24;11,8;1025;66,232;649,8;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:06;Ballast;Running Ballast;501;0;3,46;3,22;0,24;11,8;1024;66,243;650,5;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:12;Ballast;Running Ballast;516;0;3,45;3,21;0,24;11,8;1024;66,24;651,2;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:17;Ballast;Running Ballast;508;0;3,51;3,27;0,24;11,8;1025;66,234;652,1;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:23;Ballast;Running Ballast;499;0;3,57;3,34;0,24;11,8;1024;66,237;652,8;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:28;Ballast;Running Ballast;496;0;3,55;3,3;0,24;11,8;1024;66,245;653,6;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:34;Ballast;Running Ballast;495;0;3,53;3,3;0,24;11,8;1024;66,243;654,3;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:39;Ballast;Running Ballast;497;0;3,53;3,29;0,25;11,8;1023;66,238;655,1;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:45;Ballast;Running Ballast;495;0;3,57;3,32;0,25;11,8;1023;66,239;655,8;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:50;Ballast;Running Ballast;496;0;3,55;3,29;0,25;11,8;1023;66,242;656,6;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:51:56;Ballast;Running Ballast;497;0;3,54;3,28;0,26;11,8;1022;66,234;657,3;System In Line;System Ok;500;500;27-03-2023 06:51
27-03-2023;06:52:01;Ballast;Running Ballast;496;0;3,54;3,29;0,26;11,8;1020;66,248;658,1;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:07;Ballast;Running Ballast;497;0;3,55;3,29;0,26;11,8;1021;66,246;658,8;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:12;Ballast;Running Ballast;499;0;3,55;3,28;0,26;11,8;1021;66,246;659,7;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:18;Ballast;Running Ballast;499;0;3,56;3,27;0,27;11,8;1022;66,241;660,3;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:23;Ballast;Running Ballast;498;0;3,54;3,27;0,28;11,8;1022;66,227;661,2;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:29;Ballast;Running Ballast;501;0;3,53;3,25;0,28;11,8;1023;66,242;661,9;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:34;Ballast;Running Ballast;498;0;3,54;3,27;0,28;11,8;1023;66,238;662,7;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:40;Ballast;Running Ballast;499;0;3,55;3,26;0,28;11,8;1023;66,229;663,4;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:45;Ballast;Running Ballast;497;0;3,53;3,25;0,28;11,8;1024;66,241;664,2;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:51;Ballast;Running Ballast;497;0;3,58;3,28;0,29;11,8;1024;66,243;664,9;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:52:56;Ballast;Running Ballast;499;0;3,54;3,25;0,29;11,8;1024;66,231;665,7;System In Line;System Ok;500;500;27-03-2023 06:52
27-03-2023;06:53:02;Ballast;Running Ballast;500;0;3,54;3,26;0,29;11,8;1024;66,237;666,4;System In Line;System Ok;500;500;27-03-2023 06:53
27-03-2023;06:53:07;Ballast;Running Ballast;499;0;3,54;3,25;0,29;11,8;1025;66,241;667,3;System In Line;System Ok;500;500;27-03-2023 06:53
27-03-2023;06:53:13;Ballast;Running Ballast;499;0;3,53;3,23;0,29;11,8;1024;66,234;668;System In Line;System Ok;500;500;27-03-2023 06:53
27-03-2023;06:53:18;Ballast;Running Ballast;498;0;3,54;3,25;0,3;11,8;1023;66,244;668,8;System In Line;System Ok;500;500;27-03-2023 06:53
27-03-2023;06:53:24;Ballast;Running Ballast;499;0;3,52;3,23;0,3;11,8;1023;66,238;669,5;System In Line;System Ok;500;500;27-03-2023 06:53
27-03-2023;06:53:48;Ballast;Stop Ballast Pump;0;0;0,19;0,13;0,06;12,3;1025;66,245;669,9;System In Line;System Ok;500;500;27-03-2023 06:53
27-03-2023;06:53:54;Ballast;Open Recirculation Valves;0;0;0,03;-0,04;0,06;13;22;0;669,9;System In Line;System Ok;500;35;27-03-2023 06:53
27-03-2023;06:53:59;Ballast;Recirculation;0;17;-0,28;-0,34;0,06;13,5;2;0;669,9;System In Line;System Ok;500;35;27-03-2023 06:53
27-03-2023;06:54:04;Ballast;Recirculation;0;25;-0,24;-0,31;0,06;13,6;1;0;669,9;System In Line;System Ok;500;35;27-03-2023 06:54
27-03-2023;06:54:10;Ballast;Recirculation;0;25;-0,16;-0,22;0,06;13,8;1;0;669,9;System In Line;System Ok;500;35;27-03-2023 06:54
27-03-2023;06:54:15;Ballast;Recirculation;0;25;-0,14;-0,2;0,06;13,8;1;0;669,9;System In Line;System Ok;500;35;27-03-2023 06:54
27-03-2023;06:54:21;Ballast;UV Lamps Not Ready;0;25;-0,11;-0,17;0,06;13,9;1;0;669,9;System ByPassed;System Ok;500;35;27-03-2023 06:54
27-03-2023;10:41:40;Ballast;Open Recirculation Valves;24;0;-0,02;-0,08;0,06;19,9;0;0;669,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:41:45;Ballast;Recirculation;29;11;-0,03;-0,09;0,06;19,9;0;0;669,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:41:51;Ballast;Powering Up UV Lamps;46;25;0,02;-0,03;0,06;19,9;1;14,213;669,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:41:56;Ballast;Powering Up UV Lamps;2;25;0,02;-0,03;0,06;19,9;4;13,154;669,9;System In Line;System Ok;500;35;27-03-2023 10:41
27-03-2023;10:42:02;Ballast;Powering Up UV Lamps;22;25;0,04;-0,02;0,06;19,9;4;13,019;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:07;Ballast;Powering Up UV Lamps;31;25;0,06;0;0,06;19,8;4;14,785;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:13;Ballast;Powering Up UV Lamps;30;25;0,05;0;0,05;19,8;7;19,644;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:18;Ballast;Powering Up UV Lamps;25;25;0,08;0,01;0,06;19,8;26;29,989;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:24;Ballast;Powering Up UV Lamps;10;25;0,06;0,01;0,06;19,8;85;44,268;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:29;Ballast;Powering Up UV Lamps;15;25;0,08;0,02;0,06;19,8;119;54,81;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:35;Ballast;Powering Up UV Lamps;8;25;0,08;0,02;0,06;19,8;141;62,431;669,9;System In Line;System Ok;500;35;27-03-2023 10:42
27-03-2023;10:42:40;Ballast;Powering Up UV Lamps;22;25;0,09;0,03;0,06;19,8;180;69,511;669,9;System In Line;System Ok;500;60,625;27-03-2023 10:42
27-03-2023;10:42:46;Ballast;Powering Up UV Lamps;25;25;0,08;0,03;0,06;19,9;212;71,761;669,9;System In Line;System Ok;500;80,62502;27-03-2023 10:42
27-03-2023;10:42:51;Ballast;Powering Up UV Lamps;7;25;0,1;0,04;0,06;20,2;226;72,009;669,9;System In Line;System Ok;500;91,25;27-03-2023 10:42
27-03-2023;10:42:57;Ballast;Powering Up UV Lamps;29;25;0,09;0,03;0,06;20,4;232;72,006;669,9;System In Line;System Ok;500;95,62502;27-03-2023 10:42
27-03-2023;10:43:02;Ballast;Powering Up UV Lamps;42;25;0,1;0,05;0,06;20,7;231;71,986;669,9;System In Line;System Ok;500;95,00002;27-03-2023 10:43
27-03-2023;10:43:08;Ballast;Powering Up UV Lamps;8;25;0,1;0,04;0,06;21;244;72,001;669,9;System In Line;System Ok;500;102,5;27-03-2023 10:43
27-03-2023;10:43:13;Ballast;Powering Up UV Lamps;57;25;0,11;0,05;0,06;21,4;245;71,99;669,9;System In Line;System Ok;500;103,125;27-03-2023 10:43
27-03-2023;10:43:19;Ballast;Powering Up UV Lamps;18;25;0,1;0,05;0,06;21,6;248;71,991;669,9;System In Line;System Ok;500;106,25;27-03-2023 10:43
27-03-2023;10:43:24;Ballast;Start Ballast Pump;24;25;0,12;0,06;0,06;21,9;248;71,993;669,9;System In Line;System Ok;500;104,375;27-03-2023 10:43
27-03-2023;10:43:30;Ballast;Start Ballast Pump;8;25;0,12;0,06;0,06;22,3;254;72,001;669,9;System In Line;System Ok;500;108,125;27-03-2023 10:43
27-03-2023;10:43:35;Ballast;Running Ballast;9;25;0,13;0,07;0,06;22,6;254;71,999;669,9;System In Line;System Ok;500;106,875;27-03-2023 10:43
27-03-2023;10:43:41;Ballast;Running Ballast;7;24;3,29;2,86;0,09;22,8;268;72,005;669,9;System In Line;System Ok;500;115;27-03-2023 10:43
27-03-2023;10:43:46;Ballast;Running Ballast;107;4;4,18;4,05;0,12;23,2;545;71,995;0;System In Line;System Ok;500;266,25;27-03-2023 10:43
27-03-2023;10:43:52;Ballast;Running Ballast;228;0;4,31;4,13;0,14;23,2;822;71,996;0,4;System In Line;System Ok;500;460;27-03-2023 10:43
27-03-2023;10:43:57;Ballast;Running Ballast;343;0;4,07;3,86;0,17;22,1;717;72,001;0,8;System In Line;System Ok;500;398,125;27-03-2023 10:43
27-03-2023;10:44:03;Ballast;Running Ballast;362;0;4,02;3,76;0,21;20,5;861;72,008;1,3;System In Line;System Ok;500;473,75;27-03-2023 10:44
27-03-2023;10:44:08;Ballast;Running Ballast;429;0;3,81;3,5;0,26;18,9;847;71,999;1,9;System In Line;System Ok;500;482,5;27-03-2023 10:44
27-03-2023;10:44:14;Ballast;Running Ballast;447;0;3,72;3,4;0,3;17,6;921;71,997;2,5;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:19;Ballast;Filter Flushing;476;20;3,49;3,21;0,32;16,6;905;72,008;3,3;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:25;Ballast;Filter Flushing;537;48;3,35;3,23;0,24;15,8;1054;72,001;4;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:30;Ballast;Filter Flushing;515;50;3,46;3,34;0,15;15,3;1041;70,559;4,9;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:36;Ballast;Filter Flushing;506;50;3,49;3,38;0,12;14,9;1027;70,562;5,6;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:41;Ballast;Running Ballast;502;37;3,62;3,51;0,11;14,5;1040;70,556;6,5;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:47;Ballast;Running Ballast;448;9;3,79;3,69;0,1;14,3;1049;70,568;7,1;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:52;Ballast;Running Ballast;470;0;3,65;3,52;0,1;14,1;1031;69,119;7,9;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:44:58;Ballast;Running Ballast;482;0;3,63;3,52;0,1;14;1036;69,12;8,5;System In Line;System Ok;500;500;27-03-2023 10:44
27-03-2023;10:45:03;Ballast;Running Ballast;480;0;3,57;3,48;0,11;13,9;1043;69,124;9,3;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:09;Ballast;Running Ballast;503;0;3,53;3,42;0,12;13,7;1047;69,126;10,2;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:14;Ballast;Running Ballast;487;0;3,61;3,52;0,13;13,7;1049;69,117;10,8;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:20;Ballast;Running Ballast;485;0;3,61;3,45;0,12;13,6;1030;67,68;11,7;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:25;Ballast;Running Ballast;487;0;3,54;3,43;0,13;13,6;1027;67,681;12,3;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:31;Ballast;Running Ballast;506;0;3,55;3,43;0,13;13,5;1027;67,676;13;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:37;Ballast;Running Ballast;488;0;3,57;3,48;0,12;13,4;1025;67,681;13,8;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:42;Ballast;Running Ballast;490;0;3,58;3,47;0,11;13,4;1029;67,673;14,5;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:47;Ballast;Running Ballast;490;0;3,53;3,4;0,12;13,3;1027;67,686;15,3;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:53;Ballast;Running Ballast;490;0;3,56;3,46;0,12;13,3;1028;67,677;16;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:45:58;Ballast;Running Ballast;510;0;3,57;3,43;0,12;13,3;1030;67,675;16,9;System In Line;System Ok;500;500;27-03-2023 10:45
27-03-2023;10:46:04;Ballast;Running Ballast;494;0;3,54;3,48;0,11;13,3;1027;67,679;17,7;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:09;Ballast;Running Ballast;490;0;3,57;3,45;0,1;13,2;1028;67,688;18,4;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:15;Ballast;Running Ballast;492;0;3,53;3,4;0,13;13,2;1030;67,679;19,1;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:20;Ballast;Running Ballast;494;0;3,59;3,46;0,14;13,2;1027;67,694;19,9;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:26;Ballast;Running Ballast;494;0;3,53;3,41;0,12;13,2;1028;67,688;20,6;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:31;Ballast;Running Ballast;494;0;3,55;3,42;0,12;13,1;1024;67,686;21,4;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:37;Ballast;Running Ballast;492;0;3,54;3,43;0,12;13,1;1019;67,686;22,1;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:43;Ballast;Running Ballast;510;0;3,47;3,36;0,12;13,1;1022;67,68;22,9;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:48;Ballast;Running Ballast;495;0;3,57;3,44;0,12;13,1;1018;67,683;23,7;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:53;Ballast;Running Ballast;495;0;3,52;3,37;0,14;13,1;1011;67,693;24,4;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:46:59;Ballast;Running Ballast;493;0;3,57;3,42;0,15;13;1004;67,683;25,2;System In Line;System Ok;500;500;27-03-2023 10:46
27-03-2023;10:47:04;Ballast;Running Ballast;497;0;3,52;3,36;0,16;13;1010;67,682;25,9;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:10;Ballast;Running Ballast;495;0;3,55;3,38;0,16;13;1006;67,686;26,6;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:15;Ballast;Running Ballast;496;0;3,55;3,39;0,16;13;1015;67,681;27,5;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:21;Ballast;Running Ballast;495;0;3,55;3,36;0,18;13;1015;67,684;28,1;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:26;Ballast;Running Ballast;494;0;3,55;3,37;0,19;13;1016;67,675;29;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:32;Ballast;Running Ballast;496;0;3,55;3,36;0,19;13;1019;67,675;29,8;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:37;Ballast;Running Ballast;494;0;3,5;3,28;0,19;13;1020;67,673;30,5;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:43;Ballast;Running Ballast;510;0;3,55;3,32;0,21;12,9;1019;67,675;31,3;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:49;Ballast;Running Ballast;495;0;3,55;3,33;0,22;12,9;1018;67,674;32;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:54;Ballast;Running Ballast;494;0;3,54;3,32;0,22;12,9;1014;67,676;32,7;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:47:59;Ballast;Running Ballast;496;0;3,53;3,28;0,24;12,9;1019;67,681;33,5;System In Line;System Ok;500;500;27-03-2023 10:47
27-03-2023;10:48:05;Ballast;Running Ballast;495;0;3,53;3,27;0,24;12,9;1023;67,677;34,2;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:10;Ballast;Running Ballast;498;0;3,54;3,3;0,25;12,9;1022;67,68;35;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:16;Ballast;Running Ballast;494;0;3,54;3,25;0,27;12,9;1023;67,668;35,9;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:21;Ballast;Running Ballast;494;0;3,56;3,26;0,28;12,9;1024;67,675;36,6;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:27;Ballast;Running Ballast;495;0;3,58;3,27;0,29;12,9;1023;67,676;37,2;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:32;Ballast;Running Ballast;493;0;3,54;3,22;0,3;12,9;1022;67,679;38,1;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:38;Ballast;Filter Flushing;519;23;3,22;3,03;0,3;12,9;1021;67,68;38,8;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:43;Ballast;Filter Flushing;549;48;3,38;3,28;0,23;12,9;1022;67,671;39,7;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:49;Ballast;Filter Flushing;523;50;3,36;3,26;0,13;12,9;1021;67,671;40,4;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:48:55;Ballast;Running Ballast;519;45;3,42;3,32;0,11;12,9;1017;67,673;41,3;System In Line;System Ok;500;500;27-03-2023 10:48
27-03-2023;10:49:00;Ballast;Running Ballast;469;21;3,75;3,65;0,1;12,9;1024;67,674;42;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:06;Ballast;Running Ballast;455;1;3,68;3,59;0,1;12,9;1022;67,677;42,7;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:11;Ballast;Running Ballast;466;0;3,66;3,54;0,11;12,9;1025;67,672;43,5;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:17;Ballast;Running Ballast;491;0;3,55;3,44;0,11;12,9;1031;67,68;44,2;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:22;Ballast;Running Ballast;491;0;3,58;3,48;0,11;12,9;1032;67,685;44,8;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:28;Ballast;Running Ballast;493;0;3,59;3,49;0,11;12,9;1032;67,68;45,7;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:33;Ballast;Running Ballast;489;0;3,53;3,44;0,1;12,9;1032;67,682;46,5;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:39;Ballast;Running Ballast;492;0;3,61;3,49;0,1;12,9;1030;67,685;47,2;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:44;Ballast;Running Ballast;497;0;3,46;3,33;0,11;12,9;1030;67,683;47,9;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:50;Ballast;Running Ballast;511;0;3,55;3,47;0,11;12,8;1025;67,68;48,7;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:49:55;Ballast;Running Ballast;496;0;3,55;3,43;0,1;12,8;1029;67,676;49,4;System In Line;System Ok;500;500;27-03-2023 10:49
27-03-2023;10:50:01;Ballast;Running Ballast;494;0;3,54;3,42;0,11;12,8;1028;67,677;50,2;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:06;Ballast;Running Ballast;498;0;3,54;3,43;0,12;12,8;1029;67,678;50,9;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:12;Ballast;Running Ballast;500;0;3,56;3,45;0,11;12,8;1030;67,674;51,7;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:17;Ballast;Running Ballast;496;0;3,52;3,41;0,11;12,8;1031;67,672;52,4;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:22;Ballast;Running Ballast;498;0;3,56;3,46;0,11;12,8;1031;67,676;53,3;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:28;Ballast;Running Ballast;497;0;3,53;3,41;0,11;12,8;1031;67,677;53,9;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:33;Ballast;Running Ballast;496;0;3,58;3,42;0,12;12,8;1030;67,687;54,8;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:39;Ballast;Running Ballast;497;0;3,55;3,41;0,13;12,8;1032;67,679;55,5;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:44;Ballast;Running Ballast;497;0;3,54;3,42;0,13;12,8;1030;67,684;56,3;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:50;Ballast;Running Ballast;497;0;3,54;3,43;0,12;12,8;1029;67,683;57;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:50:55;Ballast;Running Ballast;497;0;3,52;3,39;0,12;12,8;1032;67,687;57,8;System In Line;System Ok;500;500;27-03-2023 10:50
27-03-2023;10:51:01;Ballast;Running Ballast;496;0;3,58;3,45;0,12;12,8;1032;67,684;58,5;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:06;Ballast;Running Ballast;495;0;3,51;3,38;0,13;12,8;1032;67,687;59,3;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:12;Ballast;Running Ballast;495;0;3,51;3,37;0,13;12,8;1034;67,678;60,2;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:17;Ballast;Running Ballast;511;0;3,47;3,34;0,13;12,8;1035;67,682;60,9;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:23;Ballast;Running Ballast;497;0;3,56;3,43;0,13;12,8;1031;67,688;61,6;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:28;Ballast;Running Ballast;498;0;3,53;3,39;0,13;12,8;1030;67,685;62,4;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:34;Ballast;Running Ballast;497;0;3,55;3,4;0,14;12,8;1030;67,682;63,2;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:39;Ballast;Running Ballast;498;0;3,56;3,4;0,15;12,8;1027;67,674;63,9;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:45;Ballast;Running Ballast;497;0;3,54;3,38;0,15;12,8;1026;67,679;64,6;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:50;Ballast;Running Ballast;500;0;3,5;3,37;0,15;12,8;1020;67,672;65,4;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:51:56;Ballast;Running Ballast;501;0;3,58;3,42;0,15;12,8;1018;67,681;66,1;System In Line;System Ok;500;500;27-03-2023 10:51
27-03-2023;10:52:01;Ballast;Running Ballast;501;0;3,49;3,31;0,16;12,8;1023;67,681;67;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:07;Ballast;Running Ballast;499;0;3,59;3,41;0,17;12,8;1022;67,687;67,8;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:12;Ballast;Running Ballast;498;0;3,52;3,34;0,17;12,8;1025;67,677;68,5;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:18;Ballast;Running Ballast;499;0;3,54;3,35;0,17;12,8;1028;67,681;69,2;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:23;Ballast;Running Ballast;499;0;3,52;3,34;0,17;12,7;1029;67,679;70;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:29;Ballast;Running Ballast;496;0;3,52;3,32;0,19;12,7;1028;67,676;70,7;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:34;Ballast;Running Ballast;499;0;3,54;3,35;0,2;12,7;1028;67,683;71,5;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:40;Ballast;Running Ballast;497;0;3,53;3,34;0,2;12,7;1026;67,687;72,3;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:45;Ballast;Running Ballast;496;0;3,54;3,33;0,2;12,7;1023;67,685;73;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:51;Ballast;Running Ballast;497;0;3,54;3,33;0,21;12,7;1025;67,679;73,7;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:52:56;Ballast;Running Ballast;497;0;3,52;3,28;0,22;12,7;1028;67,679;74,6;System In Line;System Ok;500;500;27-03-2023 10:52
27-03-2023;10:53:02;Ballast;Running Ballast;495;0;3,56;3,34;0,23;12,7;1029;67,673;75,2;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:07;Ballast;Running Ballast;497;0;3,57;3,32;0,23;12,7;1031;67,683;76,1;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:13;Ballast;Running Ballast;496;0;3,55;3,3;0,24;12,7;1032;67,692;76,8;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:19;Ballast;Running Ballast;505;0;3,48;3,23;0,25;12,7;1031;67,675;77,6;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:24;Ballast;Running Ballast;505;0;3,51;3,24;0,26;12,7;1033;67,669;78,4;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:30;Ballast;Running Ballast;496;0;3,54;3,28;0,27;12,7;1032;67,679;79,1;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:35;Ballast;Running Ballast;496;0;3,57;3,3;0,27;12,7;1031;67,679;80;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:41;Ballast;Running Ballast;497;0;3,52;3,23;0,27;12,7;1031;67,674;80,6;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:46;Ballast;Running Ballast;499;0;3,56;3,27;0,28;12,7;1033;67,683;81,3;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:52;Ballast;Running Ballast;497;0;3,51;3,23;0,29;12,7;1033;67,681;82,2;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:53:57;Ballast;Running Ballast;497;0;3,56;3,26;0,29;12,7;1032;67,684;83;System In Line;System Ok;500;500;27-03-2023 10:53
27-03-2023;10:54:03;Ballast;Running Ballast;497;0;3,54;3,25;0,3;12,8;1034;67,687;83,7;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:08;Ballast;Running Ballast;494;0;3,5;3,2;0,3;12,8;1033;67,683;84,4;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:14;Ballast;Filter Flushing;497;8;3,57;3,26;0,31;12,7;1031;67,686;85,2;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:19;Ballast;Filter Flushing;542;42;3,19;3,01;0,26;12,7;1034;67,679;85,9;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:25;Ballast;Filter Flushing;542;50;3,34;3,2;0,18;12,7;1034;67,686;86,8;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:30;Ballast;Filter Flushing;515;50;3,43;3,33;0,12;12,7;1033;67,679;87,7;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:36;Ballast;Running Ballast;505;42;3,52;3,43;0,09;12,7;1034;67,679;88,4;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:41;Ballast;Running Ballast;447;14;3,83;3,73;0,09;12,7;1031;67,683;89,1;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:47;Ballast;Running Ballast;454;1;3,67;3,57;0,1;12,7;1030;67,679;89,8;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:52;Ballast;Running Ballast;470;0;3,61;3,5;0,1;12,7;1025;67,672;90,5;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:54:58;Ballast;Running Ballast;489;0;3,55;3,44;0,11;12,7;1028;67,68;91,3;System In Line;System Ok;500;500;27-03-2023 10:54
27-03-2023;10:55:03;Ballast;Running Ballast;488;0;3,58;3,49;0,11;12,7;1030;67,684;91,9;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:09;Ballast;Running Ballast;493;0;3,55;3,43;0,1;12,7;1029;67,671;92,8;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:14;Ballast;Running Ballast;492;0;3,58;3,45;0,1;12,7;1031;67,669;93,4;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:20;Ballast;Running Ballast;493;0;3,55;3,44;0,11;12,7;1033;67,682;94,3;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:25;Ballast;Running Ballast;510;0;3,48;3,38;0,11;12,7;1034;67,685;95;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:31;Ballast;Running Ballast;498;0;3,51;3,4;0,11;12,7;1036;67,676;95,8;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:36;Ballast;Running Ballast;497;0;3,56;3,43;0,12;12,7;1036;67,681;96,5;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:42;Ballast;Running Ballast;497;0;3,5;3,38;0,12;12,7;1036;67,678;97,3;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:47;Ballast;Running Ballast;498;0;3,54;3,42;0,11;12,7;1037;67,672;98;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:53;Ballast;Running Ballast;500;0;3,53;3,42;0,11;12,7;1036;67,685;98,8;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:55:58;Ballast;Running Ballast;497;0;3,5;3,39;0,11;12,7;1034;67,686;99,7;System In Line;System Ok;500;500;27-03-2023 10:55
27-03-2023;10:56:04;Ballast;Running Ballast;500;0;3,57;3,44;0,11;12,7;1032;67,684;100,4;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:09;Ballast;Running Ballast;499;0;3,53;3,41;0,12;12,7;1030;67,686;101,2;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:15;Ballast;Running Ballast;498;0;3,53;3,4;0,12;12,7;1025;67,681;101,9;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:20;Ballast;Running Ballast;500;0;3,53;3,42;0,12;12,7;1022;67,681;102,6;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:26;Ballast;Running Ballast;501;0;3,53;3,41;0,12;12,7;1028;67,686;103,4;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:31;Ballast;Running Ballast;496;0;3,56;3,41;0,13;12,7;1029;67,684;104,3;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:37;Ballast;Running Ballast;501;0;3,53;3,39;0,13;12,7;1031;67,686;104,9;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:42;Ballast;Running Ballast;499;0;3,54;3,42;0,12;12,7;1031;67,682;105,6;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:48;Ballast;Running Ballast;498;0;3,54;3,42;0,12;12,7;1029;67,685;106,5;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:53;Ballast;Running Ballast;501;0;3,56;3,44;0,12;12,7;1034;67,681;107,2;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:56:59;Ballast;Running Ballast;497;0;3,53;3,37;0,13;12,7;1036;67,678;108;System In Line;System Ok;500;500;27-03-2023 10:56
27-03-2023;10:57:04;Ballast;Running Ballast;499;0;3,54;3,4;0,14;12,7;1034;67,681;108,7;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:10;Ballast;Running Ballast;496;0;3,54;3,38;0,14;12,7;1035;67,682;109,5;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:15;Ballast;Running Ballast;496;0;3,48;3,36;0,14;12,7;1036;67,671;110,2;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:21;Ballast;Running Ballast;497;0;3,56;3,44;0,13;12,7;1036;67,677;111;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:26;Ballast;Running Ballast;498;0;3,53;3,4;0,13;12,7;1037;67,677;111,7;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:32;Ballast;Running Ballast;498;0;3,49;3,35;0,13;12,7;1038;67,676;112,6;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:37;Ballast;Running Ballast;497;0;3,57;3,43;0,13;12,7;1035;67,676;113,4;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:43;Ballast;Running Ballast;500;0;3,52;3,37;0,14;12,7;1034;67,678;114,1;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:48;Ballast;Running Ballast;497;0;3,52;3,38;0,15;12,7;1033;67,678;114,8;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:54;Ballast;Running Ballast;499;0;3,52;3,39;0,15;12,7;1035;67,674;115,6;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:57:59;Ballast;Running Ballast;500;0;3,55;3,39;0,15;12,7;1031;67,675;116,3;System In Line;System Ok;500;500;27-03-2023 10:57
27-03-2023;10:58:05;Ballast;Running Ballast;496;0;3,52;3,37;0,16;12,7;1027;67,682;117,1;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:10;Ballast;Running Ballast;514;0;3,46;3,32;0,16;12,7;1031;67,682;118;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:16;Ballast;Running Ballast;500;0;3,55;3,38;0,15;12,7;1034;67,678;118,7;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:21;Ballast;Running Ballast;497;0;3,51;3,35;0,15;12,7;1034;67,678;119,4;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:27;Ballast;Running Ballast;498;0;3,5;3,34;0,15;12,7;1034;67,675;120,2;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:32;Ballast;Running Ballast;500;0;3,54;3,36;0,17;12,7;1034;67,676;120,9;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:38;Ballast;Running Ballast;497;0;3,52;3,34;0,18;12,7;1033;67,679;121,7;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:43;Ballast;Running Ballast;500;0;3,53;3,36;0,18;12,7;1033;67,686;122,5;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:49;Ballast;Running Ballast;497;0;3,53;3,35;0,17;12,7;1033;67,686;123,2;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:58:54;Ballast;Running Ballast;498;0;3,53;3,35;0,17;12,7;1033;67,677;123,9;System In Line;System Ok;500;500;27-03-2023 10:58
27-03-2023;10:59:00;Ballast;Running Ballast;496;0;3,52;3,33;0,18;12,7;1034;67,681;124,8;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:05;Ballast;Running Ballast;501;0;3,52;3,33;0,19;12,7;1035;67,687;125,5;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:11;Ballast;Running Ballast;501;0;3,53;3,34;0,19;12,7;1035;67,684;126,3;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:16;Ballast;Running Ballast;500;0;3,52;3,31;0,19;12,7;1037;67,681;127,1;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:22;Ballast;Running Ballast;500;0;3,51;3,32;0,2;12,7;1038;67,672;127,8;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:27;Ballast;Running Ballast;500;0;3,5;3,3;0,2;12,7;1038;67,675;128,6;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:33;Ballast;Running Ballast;501;0;3,51;3,3;0,21;12,7;1038;67,676;129,3;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:38;Ballast;Running Ballast;502;0;3,51;3,29;0,21;12,7;1035;67,676;130;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:44;Ballast;Running Ballast;501;0;3,53;3,3;0,21;12,7;1039;67,672;130,9;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:49;Ballast;Running Ballast;500;0;3,5;3,31;0,21;12,7;1040;67,673;131,7;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;10:59:55;Ballast;Running Ballast;500;0;3,52;3,31;0,21;12,7;1039;67,68;132,4;System In Line;System Ok;500;500;27-03-2023 10:59
27-03-2023;11:00:00;Ballast;Running Ballast;499;0;3,53;3,31;0,21;12,7;1038;67,671;133,1;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:06;Ballast;Running Ballast;498;0;3,48;3,27;0,22;12,7;1039;67,687;133,9;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:12;Ballast;Running Ballast;498;0;3,49;3,32;0,21;12,7;1038;67,678;134,6;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:17;Ballast;Running Ballast;498;0;3,53;3,3;0,2;12,7;1039;67,674;135,5;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:22;Ballast;Running Ballast;498;0;3,5;3,29;0,23;12,7;1038;67,674;136,3;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:28;Ballast;Running Ballast;498;0;3,53;3,3;0,24;12,7;1037;67,675;137;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:33;Ballast;Running Ballast;497;0;3,55;3,31;0,23;12,7;1037;67,682;137,7;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:39;Ballast;Running Ballast;499;0;3,52;3,28;0,24;12,7;1038;67,686;138,5;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:44;Ballast;Running Ballast;497;0;3,51;3,29;0,24;12,7;1038;67,681;139,2;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:50;Ballast;Running Ballast;498;0;3,54;3,29;0,25;12,7;1037;67,685;140;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:00:55;Ballast;Running Ballast;500;0;3,52;3,25;0,26;12,7;1036;67,684;140,7;System In Line;System Ok;500;500;27-03-2023 11:00
27-03-2023;11:01:01;Ballast;Running Ballast;496;0;3,55;3,26;0,26;12,7;1038;67,684;141,5;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:06;Ballast;Running Ballast;499;0;3,55;3,28;0,27;12,7;1038;67,679;142,2;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:12;Ballast;Running Ballast;499;0;3,57;3,27;0,26;12,7;1035;67,674;143,1;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:17;Ballast;Running Ballast;495;0;3,54;3,26;0,28;12,7;1033;67,673;143,9;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:23;Ballast;Running Ballast;497;0;3,56;3,29;0,28;12,7;1034;67,68;144,6;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:28;Ballast;Running Ballast;496;0;3,49;3,22;0,27;12,7;1035;67,676;145,3;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:34;Ballast;Running Ballast;503;0;3,47;3,17;0,27;12,7;1035;67,677;146,1;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:39;Ballast;Running Ballast;506;0;3,52;3,23;0,28;12,7;1035;67,677;146,8;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:45;Ballast;Running Ballast;497;0;3,55;3,25;0,29;12,7;1032;67,676;147,6;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:50;Ballast;Running Ballast;494;0;3,54;3,22;0,3;12,7;1030;67,681;148,3;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:01:56;Ballast;Filter Flushing;500;13;3,46;3,19;0,31;12,7;1031;67,678;149,1;System In Line;System Ok;500;500;27-03-2023 11:01
27-03-2023;11:02:01;Ballast;Filter Flushing;546;45;3,25;3,13;0,24;12,7;1035;67,675;149,9;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:07;Ballast;Filter Flushing;521;50;3,49;3,37;0,15;12,7;1034;67,688;150,8;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:12;Ballast;Filter Flushing;509;50;3,48;3,35;0,12;12,7;1035;67,683;151,5;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:18;Ballast;Filter Flushing;508;50;3,43;3,33;0,12;12,7;1036;67,679;152,3;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:23;Ballast;Running Ballast;497;34;3,74;3,63;0,12;12,7;1037;67,688;153,2;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:29;Ballast;Running Ballast;447;8;3,8;3,71;0,12;12,7;1038;67,683;153,8;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:34;Ballast;Running Ballast;467;0;3,65;3,53;0,1;12,7;1039;67,682;154,4;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:40;Ballast;Running Ballast;476;0;3,65;3,56;0,1;12,7;1037;67,684;155,2;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:45;Ballast;Running Ballast;498;0;3,53;3,42;0,11;12,7;1037;67,681;155,9;System In Line;System Ok;500;500;27-03-2023 11:02
