Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;11:02:51;Ballast;Running Ballast;486;0;3,6;3,47;0,11;12,8;1036;67,695;156,7;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:02:56;Ballast;Running Ballast;482;0;3,62;3,53;0,11;12,8;1036;67,691;157,4;System In Line;System Ok;500;500;27-03-2023 11:02
27-03-2023;11:03:02;Ballast;Running Ballast;497;0;3,5;3,4;0,11;12,8;1036;67,687;158,2;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:07;Ballast;Running Ballast;492;0;3,58;3,48;0,11;12,8;1037;67,681;158,9;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:13;Ballast;Running Ballast;489;0;3,57;3,46;0,11;12,8;1037;67,682;159,7;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:18;Ballast;Running Ballast;491;0;3,58;3,46;0,11;12,8;1037;67,676;160,4;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:24;Ballast;Running Ballast;489;0;3,62;3,53;0,11;12,8;1037;67,68;161,2;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:29;Ballast;Running Ballast;491;0;3,45;3,35;0,1;12,8;1038;67,677;161,9;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:35;Ballast;Running Ballast;506;0;3,55;3,45;0,11;12,8;1036;67,68;162,7;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:40;Ballast;Running Ballast;492;0;3,51;3,4;0,1;12,8;1038;67,683;163,4;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:46;Ballast;Running Ballast;495;0;3,6;3,47;0,11;12,8;1037;67,68;164,2;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:51;Ballast;Running Ballast;494;0;3,56;3,46;0,12;12,8;1039;67,676;164,9;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:03:57;Ballast;Running Ballast;496;0;3,51;3,43;0,11;12,8;1038;67,678;165,7;System In Line;System Ok;500;500;27-03-2023 11:03
27-03-2023;11:04:02;Ballast;Running Ballast;494;0;3,58;3,46;0,11;12,8;1036;67,682;166,6;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:08;Ballast;Running Ballast;497;0;3,57;3,45;0,11;12,8;1034;67,683;167,3;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:13;Ballast;Running Ballast;493;0;3,54;3,44;0,11;12,8;1029;67,677;168;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:19;Ballast;Running Ballast;495;0;3,51;3,39;0,11;12,8;1031;67,689;168,8;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:24;Ballast;Running Ballast;508;0;3,53;3,4;0,12;12,8;1034;67,679;169,5;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:30;Ballast;Running Ballast;496;0;3,55;3,42;0,12;12,8;1035;67,683;170,3;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:35;Ballast;Running Ballast;494;0;3,53;3,44;0,1;12,8;1036;67,684;171,1;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:41;Ballast;Running Ballast;497;0;3,52;3,43;0,1;12,8;1036;67,679;171,8;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:46;Ballast;Running Ballast;501;0;3,49;3,46;0,09;12,8;1037;67,676;172,5;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:52;Ballast;Running Ballast;497;0;3,49;3,4;0,09;12,8;1037;67,683;173,3;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:04:57;Ballast;Running Ballast;500;0;3,52;3,42;0,1;12,8;1038;67,676;174,2;System In Line;System Ok;500;500;27-03-2023 11:04
27-03-2023;11:05:03;Ballast;Running Ballast;497;0;3,51;3,41;0,11;12,8;1038;67,676;174,9;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:08;Ballast;Running Ballast;498;0;3,51;3,4;0,11;12,8;1039;67,681;175,6;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:14;Ballast;Running Ballast;497;0;3,55;3,45;0,1;12,8;1038;67,674;176,4;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:19;Ballast;Running Ballast;499;0;3,53;3,41;0,11;12,8;1037;67,673;177,1;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:25;Ballast;Running Ballast;497;0;3,51;3,39;0,12;12,8;1035;67,68;177,9;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:30;Ballast;Running Ballast;500;0;3,55;3,42;0,12;12,8;1035;67,677;178,6;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:36;Ballast;Running Ballast;500;0;3,54;3,39;0,12;12,8;1036;67,683;179,4;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:41;Ballast;Running Ballast;498;0;3,51;3,42;0,11;12,8;1037;67,672;180,1;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:47;Ballast;Running Ballast;498;0;3,55;3,42;0,11;12,8;1036;67,682;181;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:52;Ballast;Running Ballast;497;0;3,5;3,4;0,13;12,8;1034;67,683;181,7;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:05:58;Ballast;Running Ballast;497;0;3,57;3,44;0,12;12,8;1034;67,679;182,5;System In Line;System Ok;500;500;27-03-2023 11:05
27-03-2023;11:06:03;Ballast;Running Ballast;498;0;3,52;3,4;0,12;12,8;1038;67,683;183,2;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:09;Ballast;Running Ballast;498;0;3,58;3,45;0,12;12,8;1037;67,684;184;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:14;Ballast;Running Ballast;498;0;3,51;3,39;0,12;12,8;1038;67,678;184,7;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:20;Ballast;Running Ballast;496;0;3,56;3,43;0,12;12,8;1039;67,687;185,5;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:25;Ballast;Running Ballast;497;0;3,54;3,42;0,12;12,8;1039;67,678;186,2;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:31;Ballast;Running Ballast;508;0;3,46;3,29;0,13;12,8;1039;67,68;187;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:36;Ballast;Running Ballast;503;0;3,51;3,4;0,15;12,8;1039;67,686;187,7;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:42;Ballast;Running Ballast;499;0;3,54;3,4;0,14;12,8;1040;67,684;188,6;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:47;Ballast;Running Ballast;498;0;3,51;3,35;0,14;12,8;1039;67,678;189,4;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:53;Ballast;Running Ballast;500;0;3,53;3,39;0,14;12,8;1039;67,678;190,1;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:06:58;Ballast;Running Ballast;500;0;3,54;3,39;0,14;12,8;1039;67,684;190,9;System In Line;System Ok;500;500;27-03-2023 11:06
27-03-2023;11:07:04;Ballast;Running Ballast;497;0;3,54;3,41;0,14;12,8;1038;67,671;191,6;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:09;Ballast;Running Ballast;501;0;3,53;3,39;0,15;12,8;1039;67,681;192,3;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:15;Ballast;Running Ballast;499;0;3,58;3,42;0,14;12,8;1039;67,682;193,2;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:20;Ballast;Running Ballast;499;0;3,51;3,36;0,14;12,8;1039;67,681;193,9;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:26;Ballast;Running Ballast;501;0;3,55;3,41;0,14;12,8;1039;67,679;194,7;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:31;Ballast;Running Ballast;498;0;3,5;3,36;0,14;12,8;1035;67,682;195,5;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:37;Ballast;Running Ballast;499;0;3,52;3,38;0,14;12,8;1031;67,685;196,2;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:42;Ballast;Running Ballast;496;0;3,55;3,42;0,14;12,8;1034;67,684;197;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:48;Ballast;Running Ballast;501;0;3,49;3,34;0,15;12,8;1036;67,688;197,7;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:53;Ballast;Running Ballast;500;0;3,52;3,36;0,16;12,8;1035;67,683;198,4;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:07:59;Ballast;Running Ballast;501;0;3,5;3,35;0,16;12,8;1034;67,681;199,3;System In Line;System Ok;500;500;27-03-2023 11:07
27-03-2023;11:08:04;Ballast;Running Ballast;502;0;3,53;3,36;0,16;12,8;1036;67,681;200;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:10;Ballast;Running Ballast;501;0;3,52;3,35;0,16;12,8;1037;67,68;200,8;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:15;Ballast;Running Ballast;501;0;3,55;3,33;0,17;12,8;1033;67,675;201,5;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:21;Ballast;Running Ballast;499;0;3,54;3,37;0,17;12,8;1028;67,676;202,3;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:26;Ballast;Running Ballast;501;0;3,51;3,34;0,17;12,8;1029;67,681;203,2;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:32;Ballast;Running Ballast;499;0;3,55;3,36;0,19;12,8;1031;67,674;203,9;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:37;Ballast;Running Ballast;501;0;3,58;3,37;0,2;12,8;1033;67,677;204,7;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:43;Ballast;Running Ballast;501;0;3,49;3,3;0,2;12,8;1036;67,672;205,4;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:48;Ballast;Running Ballast;501;0;3,59;3,38;0,19;12,8;1035;67,674;206,1;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:54;Ballast;Running Ballast;499;0;3,52;3,32;0,2;12,8;1035;67,673;206,9;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:08:59;Ballast;Running Ballast;498;0;3,52;3,32;0,2;12,8;1036;67,681;207,6;System In Line;System Ok;500;500;27-03-2023 11:08
27-03-2023;11:09:05;Ballast;Running Ballast;500;0;3,56;3,37;0,2;12,8;1037;67,676;208,4;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:10;Ballast;Running Ballast;498;0;3,5;3,31;0,19;12,8;1038;67,683;209,3;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:16;Ballast;Running Ballast;498;0;3,55;3,34;0,19;12,8;1037;67,679;210;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:21;Ballast;Running Ballast;499;0;3,52;3,33;0,2;12,8;1037;67,68;210,8;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:27;Ballast;Running Ballast;499;0;3,51;3,3;0,2;12,8;1037;67,68;211,5;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:32;Ballast;Running Ballast;498;0;3,52;3,32;0,21;12,8;1037;67,684;212,2;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:38;Ballast;Running Ballast;497;0;3,58;3,35;0,21;12,8;1039;67,681;213;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:43;Ballast;Running Ballast;497;0;3,48;3,27;0,22;12,8;1038;67,688;213,7;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:49;Ballast;Running Ballast;496;0;3,55;3,32;0,23;12,8;1037;67,684;214,5;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:09:54;Ballast;Running Ballast;499;0;3,55;3,27;0,24;12,8;1039;67,686;215,2;System In Line;System Ok;500;500;27-03-2023 11:09
27-03-2023;11:10:00;Ballast;Running Ballast;494;0;3,56;3,3;0,25;12,8;1038;67,679;216;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:05;Ballast;Running Ballast;497;0;3,53;3,27;0,24;12,8;1039;67,687;216,7;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:11;Ballast;Running Ballast;497;0;3,58;3,29;0,25;12,8;1039;67,682;217,6;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:16;Ballast;Running Ballast;495;0;3,55;3,27;0,27;12,8;1037;67,671;218,4;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:22;Ballast;Running Ballast;495;0;3,56;3,31;0,28;12,8;1037;67,676;219,1;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:27;Ballast;Running Ballast;498;0;3,54;3,28;0,26;12,8;1039;67,677;219,8;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:33;Ballast;Running Ballast;507;0;3,45;3,2;0,26;12,8;1038;67,681;220,6;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:38;Ballast;Running Ballast;502;0;3,54;3,28;0,27;12,8;1037;67,681;221,3;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:44;Ballast;Running Ballast;498;0;3,55;3,28;0,27;12,8;1038;67,678;222,1;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:49;Ballast;Running Ballast;498;0;3,52;3,24;0,27;12,8;1039;67,682;222,8;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:10:55;Ballast;Running Ballast;496;0;3,59;3,28;0,28;12,8;1038;67,681;223,7;System In Line;System Ok;500;500;27-03-2023 11:10
27-03-2023;11:11:00;Ballast;Running Ballast;499;0;3,51;3,23;0,29;12,8;1039;67,683;224,5;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:06;Ballast;Running Ballast;499;0;3,52;3,26;0,29;12,8;1039;67,688;225,2;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:11;Ballast;Running Ballast;499;0;3,53;3,24;0,29;12,8;1040;67,681;225,9;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:17;Ballast;Running Ballast;500;0;3,52;3,23;0,29;12,8;1039;67,684;226,7;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:22;Ballast;Running Ballast;498;0;3,51;3,21;0,3;12,8;1038;67,678;227,4;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:28;Ballast;Running Ballast;498;0;3,52;3,21;0,3;12,8;1038;67,686;228,2;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:33;Ballast;Filter Flushing;498;1;3,52;3,2;0,31;12,8;1039;67,681;228,9;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:39;Ballast;Filter Flushing;526;32;3,23;3,08;0,28;12,8;1039;67,686;229,8;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:44;Ballast;Filter Flushing;543;49;3,26;3,17;0,18;12,8;1040;67,682;230,7;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:50;Ballast;Filter Flushing;518;50;3,48;3,39;0,12;12,8;1038;67,678;231,4;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:11:55;Ballast;Running Ballast;508;40;3,58;3,43;0,12;12,9;1038;67,686;232,3;System In Line;System Ok;500;500;27-03-2023 11:11
27-03-2023;11:12:01;Ballast;Running Ballast;445;12;3,79;3,69;0,13;12,9;1038;67,684;232,9;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:06;Ballast;Running Ballast;460;1;3,68;3,6;0,11;12,9;1039;67,687;233,5;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:12;Ballast;Running Ballast;479;0;3,63;3,55;0,1;12,9;1040;67,682;234,3;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:17;Ballast;Running Ballast;484;0;3,53;3,43;0,1;12,9;1040;67,679;235,1;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:23;Ballast;Running Ballast;500;0;3,57;3,49;0,1;12,9;1041;67,679;235,8;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:28;Ballast;Running Ballast;484;0;3,59;3,51;0,09;12,9;1041;67,678;236,5;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:34;Ballast;Running Ballast;487;0;3,56;3,46;0,09;12,9;1041;67,678;237,3;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:39;Ballast;Running Ballast;493;0;3,49;3,39;0,1;12,8;1040;67,678;238;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:45;Ballast;Running Ballast;500;0;3,57;3,47;0,1;12,8;1041;67,68;238,8;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:50;Ballast;Running Ballast;491;0;3,58;3,5;0,09;12,8;1041;67,685;239,5;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:12:56;Ballast;Running Ballast;492;0;3,54;3,43;0,09;12,8;1041;67,686;240,3;System In Line;System Ok;500;500;27-03-2023 11:12
27-03-2023;11:13:01;Ballast;Running Ballast;491;0;3,59;3,47;0,1;12,8;1040;67,679;241;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:07;Ballast;Running Ballast;493;0;3,59;3,44;0,12;12,8;1040;67,681;241,8;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:12;Ballast;Running Ballast;491;0;3,55;3,4;0,14;12,8;1040;67,68;242,6;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:18;Ballast;Running Ballast;512;0;3,51;3,39;0,13;12,8;1041;67,677;243,3;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:23;Ballast;Running Ballast;492;0;3,59;3,46;0,13;12,8;1040;67,681;244;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:29;Ballast;Running Ballast;496;0;3,55;3,45;0,12;12,8;1039;67,682;244,9;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:34;Ballast;Running Ballast;497;0;3,54;3,44;0,1;12,8;1040;67,681;245,5;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:40;Ballast;Running Ballast;498;0;3,57;3,45;0,1;12,8;1040;67,685;246,4;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:45;Ballast;Running Ballast;495;0;3,55;3,44;0,11;12,8;1040;67,68;247,2;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:51;Ballast;Running Ballast;497;0;3,55;3,43;0,11;12,8;1040;67,675;247,9;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:13:56;Ballast;Running Ballast;498;0;3,54;3,39;0,13;12,8;1039;67,681;248,6;System In Line;System Ok;500;500;27-03-2023 11:13
27-03-2023;11:14:02;Ballast;Running Ballast;496;0;3,59;3,49;0,13;12,8;1039;67,675;249,4;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:07;Ballast;Running Ballast;497;0;3,53;3,43;0,11;12,8;1039;67,676;250,1;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:13;Ballast;Running Ballast;494;0;3,5;3,42;0,11;12,8;1039;67,67;250,9;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:18;Ballast;Running Ballast;495;0;3,59;3,46;0,11;12,8;1039;67,674;251,7;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:24;Ballast;Running Ballast;498;0;3,56;3,41;0,13;12,8;1039;67,679;252,4;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:29;Ballast;Running Ballast;497;0;3,51;3,34;0,16;12,8;1039;67,674;253,3;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:35;Ballast;Running Ballast;512;0;3,53;3,43;0,14;12,8;1041;67,679;254;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:40;Ballast;Running Ballast;496;0;3,54;3,42;0,12;12,8;1041;67,672;254,7;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:46;Ballast;Running Ballast;494;0;3,5;3,39;0,12;12,8;1041;67,679;255,5;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:51;Ballast;Running Ballast;498;0;3,57;3,44;0,12;12,8;1040;67,674;256,2;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:14:57;Ballast;Running Ballast;499;0;3,52;3,4;0,12;12,8;1039;67,685;257;System In Line;System Ok;500;500;27-03-2023 11:14
27-03-2023;11:15:02;Ballast;Running Ballast;496;0;3,52;3,4;0,12;12,8;1038;67,682;257,8;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:08;Ballast;Running Ballast;501;0;3,54;3,46;0,12;12,8;1039;67,676;258,5;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:13;Ballast;Running Ballast;497;0;3,57;3,44;0,11;12,8;1040;67,686;259,2;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:19;Ballast;Running Ballast;497;0;3,52;3,42;0,12;12,8;1040;67,677;260,1;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:24;Ballast;Running Ballast;499;0;3,56;3,44;0,11;12,8;1040;67,679;260,7;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:30;Ballast;Running Ballast;497;0;3,5;3,4;0,12;12,8;1041;67,682;261,6;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:35;Ballast;Running Ballast;498;0;3,53;3,43;0,11;12,8;1039;67,688;262,3;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:41;Ballast;Running Ballast;496;0;3,51;3,41;0,11;12,8;1040;67,68;263,1;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:46;Ballast;Running Ballast;497;0;3,52;3,41;0,11;12,8;1040;67,681;263,8;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:52;Ballast;Running Ballast;497;0;3,53;3,4;0,11;12,8;1040;67,682;264,6;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:15:57;Ballast;Running Ballast;498;0;3,56;3,44;0,11;12,8;1038;67,683;265,3;System In Line;System Ok;500;500;27-03-2023 11:15
27-03-2023;11:16:03;Ballast;Running Ballast;498;0;3,51;3,39;0,13;12,8;1038;67,674;266,1;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:08;Ballast;Running Ballast;496;0;3,52;3,41;0,13;12,8;1038;67,688;266,8;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:14;Ballast;Running Ballast;496;0;3,53;3,4;0,12;12,8;1039;67,679;267,7;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:19;Ballast;Running Ballast;513;0;3,46;3,35;0,12;12,8;1039;67,674;268,3;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:25;Ballast;Running Ballast;501;0;3,48;3,38;0,12;12,8;1039;67,679;269,2;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:30;Ballast;Running Ballast;498;0;3,54;3,43;0,1;12,8;1040;67,679;269,9;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:36;Ballast;Running Ballast;501;0;3,54;3,43;0,11;12,8;1040;67,683;270,7;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:41;Ballast;Running Ballast;499;0;3,52;3,4;0,12;12,8;1039;67,678;271,4;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:47;Ballast;Running Ballast;501;0;3,56;3,41;0,12;12,8;1038;67,68;272,3;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:52;Ballast;Running Ballast;501;0;3,55;3,41;0,13;12,8;1039;67,683;272,9;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:16:58;Ballast;Running Ballast;497;0;3,5;3,39;0,13;12,8;1040;67,685;273,8;System In Line;System Ok;500;500;27-03-2023 11:16
27-03-2023;11:17:03;Ballast;Running Ballast;499;0;3,56;3,44;0,13;12,8;1039;67,685;274,5;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:09;Ballast;Running Ballast;500;0;3,5;3,39;0,12;12,8;1041;67,683;275,3;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:14;Ballast;Running Ballast;498;0;3,55;3,41;0,12;12,8;1040;67,686;276;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:20;Ballast;Running Ballast;502;0;3,55;3,44;0,12;12,8;1040;67,686;276,8;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:25;Ballast;Running Ballast;498;0;3,48;3,36;0,12;12,8;1041;67,687;277,7;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:31;Ballast;Running Ballast;500;0;3,56;3,45;0,13;12,8;1040;67,676;278,4;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:36;Ballast;Running Ballast;498;0;3,53;3,4;0,13;12,8;1041;67,683;279,1;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:42;Ballast;Running Ballast;498;0;3,55;3,41;0,13;12,8;1039;67,67;279,9;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:47;Ballast;Running Ballast;499;0;3,51;3,39;0,14;12,8;1040;67,673;280,6;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:53;Ballast;Running Ballast;499;0;3,55;3,41;0,14;12,8;1039;67,676;281,4;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:17:58;Ballast;Running Ballast;503;0;3,51;3,4;0,13;12,8;1040;67,679;282,1;System In Line;System Ok;500;500;27-03-2023 11:17
27-03-2023;11:18:04;Ballast;Running Ballast;501;0;3,52;3,37;0,13;12,8;1038;67,682;282,9;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:09;Ballast;Running Ballast;503;0;3,52;3,35;0,14;12,8;1037;67,679;283,6;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:15;Ballast;Running Ballast;494;0;3,6;3,48;0,14;12,8;1040;67,678;284,5;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:20;Ballast;Running Ballast;483;0;3,62;3,5;0,13;12,8;1037;67,682;285,3;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:26;Ballast;Running Ballast;483;0;3,6;3,47;0,13;12,8;1035;67,677;285,9;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:31;Ballast;Running Ballast;503;0;3,5;3,35;0,14;12,8;1036;67,68;286,6;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:37;Ballast;Running Ballast;486;0;3,63;3,48;0,15;12,8;1033;67,677;287,5;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:42;Ballast;Running Ballast;487;0;3,61;3,46;0,14;12,8;1034;67,679;288,1;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:48;Ballast;Running Ballast;489;0;3,55;3,43;0,14;12,7;1037;67,688;288,9;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:53;Ballast;Running Ballast;496;0;3,54;3,38;0,14;12,7;1037;67,678;289,8;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:18:59;Ballast;Running Ballast;504;0;3,57;3,41;0,15;12,7;1039;67,682;290,5;System In Line;System Ok;500;500;27-03-2023 11:18
27-03-2023;11:19:04;Ballast;Running Ballast;489;0;3,58;3,43;0,16;12,7;1040;67,678;291,3;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:10;Ballast;Running Ballast;491;0;3,57;3,42;0,15;12,7;1038;67,673;292;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:15;Ballast;Running Ballast;490;0;3,59;3,43;0,15;12,7;1039;67,676;292,7;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:21;Ballast;Running Ballast;492;0;3,57;3,4;0,16;12,7;1040;67,681;293,5;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:26;Ballast;Running Ballast;491;0;3,49;3,36;0,15;12,7;1039;67,683;294,2;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:32;Ballast;Running Ballast;507;0;3,54;3,38;0,15;12,7;1039;67,681;295;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:37;Ballast;Running Ballast;493;0;3,55;3,41;0,15;12,7;1039;67,667;295,8;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:43;Ballast;Running Ballast;493;0;3,54;3,37;0,16;12,7;1034;67,681;296,5;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:48;Ballast;Running Ballast;495;0;3,57;3,38;0,17;12,7;1037;67,678;297,2;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:54;Ballast;Running Ballast;495;0;3,55;3,39;0,17;12,7;1038;67,671;298;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:19:59;Ballast;Running Ballast;495;0;3,57;3,39;0,17;12,7;1038;67,678;298,7;System In Line;System Ok;500;500;27-03-2023 11:19
27-03-2023;11:20:05;Ballast;Running Ballast;493;0;3,54;3,38;0,17;12,7;1039;67,679;299,5;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:10;Ballast;Running Ballast;494;0;3,57;3,4;0,17;12,7;1038;67,683;300,2;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:16;Ballast;Running Ballast;495;0;3,5;3,3;0,17;12,7;1039;67,681;301;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:21;Ballast;Running Ballast;509;0;3,52;3,34;0,18;12,7;1040;67,68;301,7;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:27;Ballast;Running Ballast;493;0;3,56;3,37;0,19;12,8;1039;67,683;302,6;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:32;Ballast;Running Ballast;496;0;3,52;3,35;0,18;12,8;1040;67,678;303,4;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:38;Ballast;Running Ballast;495;0;3,57;3,38;0,18;12,8;1039;67,681;304,1;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:43;Ballast;Running Ballast;496;0;3,55;3,36;0,18;12,8;1042;67,688;304,9;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:49;Ballast;Running Ballast;496;0;3,54;3,33;0,19;12,8;1042;67,683;305,6;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:20:54;Ballast;Running Ballast;496;0;3,56;3,36;0,2;12,8;1041;67,682;306,3;System In Line;System Ok;500;500;27-03-2023 11:20
27-03-2023;11:21:00;Ballast;Running Ballast;496;0;3,55;3,36;0,19;12,8;1041;67,684;307,1;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:05;Ballast;Running Ballast;496;0;3,52;3,34;0,18;12,8;1042;67,684;307,8;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:11;Ballast;Running Ballast;497;0;3,57;3,4;0,19;12,8;1041;67,677;308,6;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:16;Ballast;Running Ballast;494;0;3,54;3,37;0,19;12,8;1042;67,68;309,3;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:22;Ballast;Running Ballast;510;0;3,46;3,23;0,19;12,8;1041;67,679;310,1;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:27;Ballast;Running Ballast;498;0;3,54;3,32;0,21;12,8;1041;67,676;310,8;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:33;Ballast;Running Ballast;494;0;3,52;3,32;0,21;12,8;1042;67,677;311,7;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:38;Ballast;Running Ballast;497;0;3,54;3,31;0,21;12,8;1042;67,683;312,4;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:44;Ballast;Running Ballast;498;0;3,53;3,32;0,21;12,8;1041;67,685;313,2;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:49;Ballast;Running Ballast;500;0;3,51;3,31;0,2;12,8;1041;67,673;314;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:21:55;Ballast;Running Ballast;501;0;3,53;3,34;0,2;12,8;1041;67,685;314,7;System In Line;System Ok;500;500;27-03-2023 11:21
27-03-2023;11:22:00;Ballast;Running Ballast;500;0;3,53;3,32;0,21;12,8;1039;67,683;315,4;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:06;Ballast;Running Ballast;501;0;3,56;3,34;0,22;12,8;1038;67,678;316,2;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:11;Ballast;Running Ballast;500;0;3,52;3,29;0,22;12,8;1040;67,679;316,9;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:17;Ballast;Running Ballast;499;0;3,54;3,3;0,23;12,8;1039;67,677;317,8;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:22;Ballast;Running Ballast;498;0;3,52;3,29;0,24;12,8;1041;67,679;318,5;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:28;Ballast;Running Ballast;498;0;3,54;3,3;0,23;12,8;1039;67,674;319,3;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:33;Ballast;Running Ballast;498;0;3,56;3,31;0,23;12,8;1039;67,682;320,1;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:39;Ballast;Running Ballast;499;0;3,52;3,28;0,23;12,8;1039;67,681;320,8;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:44;Ballast;Running Ballast;497;0;3,53;3,3;0,24;12,8;1040;67,678;321,6;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:50;Ballast;Running Ballast;497;0;3,53;3,29;0,24;12,8;1041;67,673;322,3;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:22:55;Ballast;Running Ballast;497;0;3,51;3,26;0,24;12,8;1042;67,679;323;System In Line;System Ok;500;500;27-03-2023 11:22
27-03-2023;11:23:01;Ballast;Running Ballast;497;0;3,55;3,28;0,25;12,8;1040;67,675;323,9;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:06;Ballast;Running Ballast;496;0;3,55;3,3;0,25;12,8;1039;67,68;324,5;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:12;Ballast;Running Ballast;499;0;3,52;3,27;0,25;12,8;1040;67,671;325,4;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:17;Ballast;Running Ballast;496;0;3,57;3,31;0,26;12,8;1039;67,679;326,2;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:23;Ballast;Running Ballast;498;0;3,5;3,26;0,25;12,8;1041;67,676;326,9;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:28;Ballast;Running Ballast;498;0;3,55;3,28;0,25;12,8;1041;67,682;327,6;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:34;Ballast;Running Ballast;497;0;3,51;3,25;0,26;12,8;1041;67,679;328,4;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:39;Ballast;Running Ballast;496;0;3,53;3,25;0,26;12,8;1041;67,673;329,1;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:45;Ballast;Running Ballast;512;0;3,51;3,25;0,27;12,8;1041;67,682;329,9;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:50;Ballast;Running Ballast;499;0;3,52;3,24;0,27;12,8;1040;67,673;330,8;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:23:56;Ballast;Running Ballast;498;0;3,56;3,27;0,28;12,8;1038;67,68;331,5;System In Line;System Ok;500;500;27-03-2023 11:23
27-03-2023;11:24:01;Ballast;Running Ballast;497;0;3,52;3,23;0,29;12,8;1040;67,683;332,3;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:07;Ballast;Running Ballast;497;0;3,55;3,24;0,29;12,8;1040;67,682;333;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:12;Ballast;Running Ballast;500;0;3,55;3,24;0,29;12,8;1041;67,683;333,7;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:18;Ballast;Running Ballast;500;0;3,52;3,23;0,3;12,8;1041;67,682;334,5;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:23;Ballast;Filter Flushing;497;5;3,5;3,22;0,3;12,8;1040;67,685;335,2;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:29;Ballast;Filter Flushing;537;39;3,22;3,1;0,26;12,8;1041;67,683;336,1;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:34;Ballast;Filter Flushing;535;50;3,42;3,33;0,16;12,8;1040;67,685;336,8;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:40;Ballast;Running Ballast;513;48;3,43;3,31;0,11;12,8;1040;67,686;337,7;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:45;Ballast;Running Ballast;474;26;3,83;3,7;0,11;12,8;1040;67,677;338,5;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:51;Ballast;Running Ballast;454;2;3,7;3,63;0,11;12,8;1039;67,671;339,2;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:24:56;Ballast;Running Ballast;485;0;3,58;3,5;0,11;12,8;1040;67,681;339,8;System In Line;System Ok;500;500;27-03-2023 11:24
27-03-2023;11:25:02;Ballast;Running Ballast;485;0;3,58;3,49;0,1;12,8;1042;67,685;340,6;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:07;Ballast;Running Ballast;485;0;3,57;3,47;0,09;12,8;1042;67,677;341,3;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:13;Ballast;Running Ballast;503;0;3,48;3,4;0,09;12,8;1042;67,678;342,1;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:18;Ballast;Running Ballast;493;0;3,55;3,44;0,09;12,8;1041;67,685;342,8;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:24;Ballast;Running Ballast;493;0;3,54;3,42;0,09;12,8;1040;67,677;343,6;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:29;Ballast;Running Ballast;496;0;3,59;3,44;0,1;12,8;1040;67,676;344,3;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:35;Ballast;Running Ballast;493;0;3,55;3,44;0,11;12,8;1041;67,701;345,1;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:40;Ballast;Running Ballast;492;0;3,54;3,45;0,1;12,8;1042;67,681;345,8;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:46;Ballast;Running Ballast;493;0;3,51;3,42;0,1;12,8;1041;67,676;346,6;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:51;Ballast;Running Ballast;499;0;3,48;3,4;0,09;12,8;1042;67,68;347,3;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:25:57;Ballast;Running Ballast;506;0;3,51;3,42;0,09;12,8;1043;67,688;348,2;System In Line;System Ok;500;500;27-03-2023 11:25
27-03-2023;11:26:02;Ballast;Running Ballast;496;0;3,52;3,43;0,1;12,7;1041;67,677;348,9;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:08;Ballast;Running Ballast;495;0;3,55;3,45;0,1;12,7;1040;67,684;349,7;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:13;Ballast;Running Ballast;497;0;3,52;3,41;0,1;12,7;1041;67,682;350,4;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:19;Ballast;Running Ballast;498;0;3,54;3,44;0,1;12,7;1040;67,683;351,2;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:24;Ballast;Running Ballast;500;0;3,54;3,43;0,11;12,7;1041;67,68;352;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:30;Ballast;Running Ballast;500;0;3,51;3,41;0,11;12,7;1041;67,677;352,7;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:35;Ballast;Running Ballast;498;0;3,54;3,43;0,11;12,7;1040;67,683;353,4;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:41;Ballast;Running Ballast;501;0;3,55;3,4;0,11;12,7;1042;67,685;354,3;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:46;Ballast;Running Ballast;499;0;3,52;3,42;0,11;12,7;1040;67,683;354,9;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:52;Ballast;Running Ballast;499;0;3,5;3,39;0,11;12,7;1039;67,678;355,8;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:26:57;Ballast;Running Ballast;499;0;3,54;3,43;0,11;12,7;1040;67,681;356,5;System In Line;System Ok;500;500;27-03-2023 11:26
27-03-2023;11:27:03;Ballast;Running Ballast;499;0;3,51;3,42;0,11;12,7;1041;67,678;357,3;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:08;Ballast;Running Ballast;499;0;3,52;3,41;0,1;12,7;1041;67,669;358;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:14;Ballast;Running Ballast;500;0;3,56;3,45;0,1;12,7;1042;67,674;358,8;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:19;Ballast;Running Ballast;499;0;3,51;3,4;0,11;12,7;1042;67,675;359,5;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:25;Ballast;Running Ballast;500;0;3,52;3,43;0,11;12,7;1042;67,673;360,4;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:30;Ballast;Running Ballast;499;0;3,56;3,45;0,11;12,7;1043;67,677;361,1;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:36;Ballast;Running Ballast;499;0;3,51;3,39;0,1;12,7;1042;67,683;361,9;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:41;Ballast;Running Ballast;500;0;3,53;3,41;0,11;12,7;1042;67,687;362,6;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:47;Ballast;Running Ballast;499;0;3,55;3,42;0,12;12,7;1043;67,681;363,4;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:52;Ballast;Running Ballast;499;0;3,54;3,42;0,12;12,7;1041;67,681;364,2;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:27:58;Ballast;Running Ballast;498;0;3,53;3,4;0,12;12,7;1042;67,677;364,9;System In Line;System Ok;500;500;27-03-2023 11:27
27-03-2023;11:28:03;Ballast;Running Ballast;499;0;3,51;3,39;0,12;12,7;1042;67,682;365,6;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:09;Ballast;Running Ballast;496;0;3,53;3,41;0,12;12,8;1043;67,682;366,5;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:14;Ballast;Running Ballast;498;0;3,53;3,42;0,12;12,8;1042;67,686;367,1;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:20;Ballast;Running Ballast;498;0;3,53;3,44;0,12;12,8;1042;67,679;368;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:25;Ballast;Running Ballast;500;0;3,51;3,4;0,11;12,8;1041;67,678;368,7;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:31;Ballast;Running Ballast;497;0;3,52;3,4;0,1;12,8;1042;67,675;369,5;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:36;Ballast;Running Ballast;499;0;3,54;3,43;0,11;12,8;1042;67,67;370,3;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:42;Ballast;Running Ballast;497;0;3,49;3,39;0,12;12,8;1043;67,68;371;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:47;Ballast;Running Ballast;498;0;3,52;3,42;0,11;12,8;1041;67,676;371,7;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:53;Ballast;Running Ballast;498;0;3,53;3,41;0,11;12,8;1042;67,677;372,5;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:28:58;Ballast;Running Ballast;500;0;3,52;3,41;0,12;12,7;1037;67,67;373,2;System In Line;System Ok;500;500;27-03-2023 11:28
27-03-2023;11:29:04;Ballast;Running Ballast;499;0;3,55;3,41;0,12;12,7;1036;67,681;374,1;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:09;Ballast;Running Ballast;497;0;3,55;3,43;0,12;12,7;1040;67,679;374,9;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:15;Ballast;Running Ballast;500;0;3,53;3,42;0,12;12,7;1040;67,683;375,6;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:20;Ballast;Running Ballast;498;0;3,57;3,42;0,12;12,7;1040;67,678;376,3;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:26;Ballast;Running Ballast;500;0;3,52;3,39;0,12;12,7;1041;67,688;377,1;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:31;Ballast;Running Ballast;500;0;3,56;3,44;0,13;12,7;1042;67,679;377,8;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:37;Ballast;Running Ballast;498;0;3,53;3,39;0,12;12,7;1043;67,678;378,6;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:42;Ballast;Running Ballast;511;0;3,46;3,32;0,13;12,7;1042;67,69;379,5;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:48;Ballast;Running Ballast;504;0;3,52;3,37;0,14;12,7;1042;67,678;380,2;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:53;Ballast;Running Ballast;500;0;3,54;3,39;0,13;12,7;1042;67,682;381;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:29:59;Ballast;Running Ballast;500;0;3,53;3,43;0,13;12,7;1041;67,684;381,7;System In Line;System Ok;500;500;27-03-2023 11:29
27-03-2023;11:30:04;Ballast;Running Ballast;499;0;3,53;3,4;0,12;12,7;1042;67,679;382,4;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:10;Ballast;Running Ballast;500;0;3,51;3,38;0,12;12,7;1042;67,684;383,2;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:15;Ballast;Running Ballast;499;0;3,5;3,37;0,12;12,7;1042;67,685;383,9;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:21;Ballast;Running Ballast;499;0;3,53;3,39;0,12;12,7;1042;67,678;384,8;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:26;Ballast;Running Ballast;500;0;3,55;3,44;0,13;12,7;1043;67,683;385,6;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:32;Ballast;Running Ballast;498;0;3,5;3,37;0,13;12,7;1043;67,675;386,3;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:37;Ballast;Running Ballast;501;0;3,53;3,4;0,14;12,7;1043;67,675;387;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:43;Ballast;Running Ballast;500;0;3,53;3,41;0,13;12,7;1042;67,67;387,8;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:48;Ballast;Running Ballast;498;0;3,52;3,38;0,13;12,8;1042;67,684;388,5;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:54;Ballast;Running Ballast;501;0;3,56;3,39;0,13;12,8;1042;67,673;389,3;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:30:59;Ballast;Running Ballast;499;0;3,51;3,39;0,13;12,8;1043;67,675;390;System In Line;System Ok;500;500;27-03-2023 11:30
27-03-2023;11:31:05;Ballast;Running Ballast;500;0;3,56;3,41;0,13;12,8;1043;67,688;390,9;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:10;Ballast;Running Ballast;498;0;3,53;3,38;0,14;12,8;1043;67,681;391,6;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:16;Ballast;Running Ballast;501;0;3,54;3,42;0,15;12,8;1043;67,678;392,4;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:21;Ballast;Running Ballast;498;0;3,51;3,38;0,14;12,8;1044;67,681;393,2;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:27;Ballast;Running Ballast;498;0;3,52;3,41;0,13;12,8;1044;67,676;393,9;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:32;Ballast;Running Ballast;502;0;3,53;3,4;0,13;12,8;1043;67,68;394,6;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:38;Ballast;Running Ballast;502;0;3,48;3,33;0,14;12,8;1043;67,678;395,5;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:43;Ballast;Running Ballast;501;0;3,52;3,4;0,15;12,8;1043;67,686;396,1;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:49;Ballast;Running Ballast;501;0;3,57;3,44;0,14;12,8;1044;67,676;397;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:31:54;Ballast;Running Ballast;480;0;3,63;3,49;0,14;12,8;1043;67,689;397,7;System In Line;System Ok;500;500;27-03-2023 11:31
27-03-2023;11:32:00;Ballast;Running Ballast;482;0;3,6;3,48;0,14;12,8;1043;67,671;398,5;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:05;Ballast;Running Ballast;499;0;3,5;3,36;0,15;12,7;1042;67,677;399,1;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:11;Ballast;Running Ballast;501;0;3,49;3,34;0,14;12,7;1042;67,681;400;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:16;Ballast;Running Ballast;504;0;3,5;3,38;0,15;12,7;1042;67,677;400,7;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:22;Ballast;Running Ballast;490;0;3,61;3,46;0,14;12,7;1041;67,679;401,5;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:27;Ballast;Running Ballast;485;0;3,58;3,44;0,13;12,7;1041;67,672;402,3;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:33;Ballast;Running Ballast;482;0;3,6;3,43;0,14;12,7;1042;67,678;403;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:38;Ballast;Running Ballast;505;0;3,52;3,38;0,15;12,7;1041;67,678;403,8;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:44;Ballast;Running Ballast;489;0;3,59;3,45;0,16;12,7;1043;67,678;404,5;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:49;Ballast;Running Ballast;490;0;3,55;3,4;0,16;12,7;1043;67,673;405,2;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:32:55;Ballast;Running Ballast;490;0;3,56;3,42;0,15;12,7;1042;67,681;406;System In Line;System Ok;500;500;27-03-2023 11:32
27-03-2023;11:33:00;Ballast;Running Ballast;489;0;3,56;3,41;0,15;12,7;1040;67,679;406,7;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:06;Ballast;Running Ballast;493;0;3,52;3,37;0,15;12,7;1041;67,675;407,5;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:11;Ballast;Running Ballast;505;0;3,54;3,36;0,15;12,7;1041;67,678;408,2;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:17;Ballast;Running Ballast;492;0;3,55;3,38;0,17;12,7;1041;67,677;409;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:22;Ballast;Running Ballast;494;0;3,55;3,38;0,17;12,7;1042;67,684;409,7;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:28;Ballast;Running Ballast;495;0;3,55;3,36;0,17;12,7;1043;67,682;410,5;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:33;Ballast;Running Ballast;493;0;3,56;3,4;0,17;12,7;1043;67,68;411,2;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:39;Ballast;Running Ballast;495;0;3,57;3,39;0,17;12,7;1043;67,675;412;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:44;Ballast;Running Ballast;496;0;3,55;3,38;0,17;12,7;1043;67,684;412,9;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:50;Ballast;Running Ballast;493;0;3,56;3,38;0,16;12,7;1043;67,676;413,6;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:33:55;Ballast;Running Ballast;511;0;3,48;3,32;0,16;12,7;1044;67,678;414,4;System In Line;System Ok;500;500;27-03-2023 11:33
27-03-2023;11:34:01;Ballast;Running Ballast;497;0;3,52;3,35;0,17;12,7;1043;67,676;415,1;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:06;Ballast;Running Ballast;497;0;3,55;3,38;0,16;12,7;1042;67,685;415,8;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:12;Ballast;Running Ballast;497;0;3,53;3,35;0,17;12,7;1042;67,684;416,6;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:17;Ballast;Running Ballast;495;0;3,53;3,37;0,17;12,7;1042;67,678;417,3;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:23;Ballast;Running Ballast;497;0;3,52;3,36;0,17;12,7;1043;67,667;418,1;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:28;Ballast;Running Ballast;499;0;3,52;3,33;0,17;12,7;1043;67,685;418,8;System In Line;System Ok;500;500;27-03-2023 11:34
