Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;11:34:34;Ballast;Running Ballast;499;0;3,52;3,35;0,17;12,7;1043;67,674;419,7;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:39;Ballast;Running Ballast;498;0;3,49;3,33;0,18;12,7;1043;67,673;420,3;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:45;Ballast;Running Ballast;500;0;3,57;3,38;0,18;12,7;1043;67,679;421,2;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:50;Ballast;Running Ballast;500;0;3,52;3,32;0,18;12,7;1043;67,679;421,9;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:34:56;Ballast;Running Ballast;495;0;3,55;3,35;0,18;12,7;1043;67,681;422,7;System In Line;System Ok;500;500;27-03-2023 11:34
27-03-2023;11:35:01;Ballast;Running Ballast;500;0;3,49;3,32;0,18;12,7;1044;67,674;423,5;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:07;Ballast;Running Ballast;496;0;3,55;3,36;0,18;12,7;1043;67,68;424,2;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:12;Ballast;Running Ballast;499;0;3,52;3,34;0,18;12,7;1043;67,673;424,9;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:18;Ballast;Running Ballast;496;0;3,52;3,35;0,18;12,7;1044;67,682;425,7;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:23;Ballast;Running Ballast;498;0;3,49;3,3;0,18;12,7;1044;67,678;426,6;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:29;Ballast;Running Ballast;498;0;3,56;3,35;0,19;12,7;1043;67,686;427,3;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:34;Ballast;Running Ballast;497;0;3,57;3,36;0,2;12,7;1042;67,68;428;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:40;Ballast;Running Ballast;498;0;3,51;3,3;0,2;12,7;1043;67,689;428,8;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:45;Ballast;Running Ballast;498;0;3,54;3,37;0,2;12,7;1043;67,685;429,5;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:51;Ballast;Running Ballast;499;0;3,54;3,35;0,19;12,7;1044;67,683;430,3;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:35:56;Ballast;Running Ballast;497;0;3,54;3,34;0,19;12,7;1042;67,688;431,1;System In Line;System Ok;500;500;27-03-2023 11:35
27-03-2023;11:36:02;Ballast;Running Ballast;499;0;3,53;3,34;0,2;12,7;1042;67,686;431,8;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:07;Ballast;Running Ballast;497;0;3,52;3,31;0,2;12,7;1042;67,683;432,7;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:13;Ballast;Running Ballast;498;0;3,54;3,33;0,21;12,7;1043;67,685;433,4;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:18;Ballast;Running Ballast;506;0;3,45;3,23;0,22;12,7;1042;67,677;434;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:24;Ballast;Running Ballast;505;0;3,52;3,33;0,21;12,7;1041;67,68;434,9;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:29;Ballast;Running Ballast;499;0;3,54;3,33;0,21;12,7;1042;67,681;435,6;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:35;Ballast;Running Ballast;498;0;3,53;3,3;0,22;12,7;1043;67,675;436,4;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:40;Ballast;Running Ballast;499;0;3,53;3,34;0,22;12,7;1043;67,673;437,2;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:46;Ballast;Running Ballast;497;0;3,57;3,34;0,21;12,7;1043;67,681;437,9;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:51;Ballast;Running Ballast;498;0;3,55;3,32;0,21;12,7;1043;67,675;438,8;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:36:57;Ballast;Running Ballast;498;0;3,54;3,32;0,22;12,7;1042;67,688;439,5;System In Line;System Ok;500;500;27-03-2023 11:36
27-03-2023;11:37:02;Ballast;Running Ballast;496;0;3,54;3,3;0,22;12,7;1042;67,675;440,2;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:08;Ballast;Running Ballast;501;0;3,52;3,29;0,22;12,7;1043;67,687;441;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:13;Ballast;Running Ballast;499;0;3,55;3,31;0,22;12,7;1042;67,682;441,8;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:19;Ballast;Running Ballast;500;0;3,5;3,28;0,22;12,7;1041;67,69;442,5;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:24;Ballast;Running Ballast;501;0;3,54;3,31;0,23;12,7;1040;67,683;443,2;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:30;Ballast;Running Ballast;501;0;3,56;3,33;0,23;12,7;1041;67,683;444;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:35;Ballast;Running Ballast;497;0;3,49;3,26;0,23;12,7;1042;67,687;444,7;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:41;Ballast;Running Ballast;501;0;3,52;3,32;0,24;12,7;1040;67,682;445,6;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:46;Ballast;Running Ballast;499;0;3,52;3,26;0,24;12,7;1042;67,683;446,4;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:52;Ballast;Running Ballast;499;0;3,54;3,29;0,25;12,7;1042;67,677;447,1;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:37:57;Ballast;Running Ballast;499;0;3,53;3,28;0,25;12,7;1043;67,679;447,8;System In Line;System Ok;500;500;27-03-2023 11:37
27-03-2023;11:38:03;Ballast;Running Ballast;496;0;3,51;3,27;0,24;12,7;1042;67,678;448,6;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:08;Ballast;Running Ballast;498;0;3,54;3,28;0,25;12,7;1042;67,68;449,3;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:14;Ballast;Running Ballast;498;0;3,52;3,28;0,26;12,7;1044;67,678;450,1;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:19;Ballast;Running Ballast;498;0;3,55;3,28;0,26;12,7;1043;67,678;451;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:25;Ballast;Running Ballast;500;0;3,55;3,3;0,26;12,7;1043;67,678;451,7;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:30;Ballast;Running Ballast;496;0;3,49;3,22;0,26;12,7;1043;67,672;452,5;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:36;Ballast;Running Ballast;498;0;3,58;3,31;0,27;12,7;1043;67,68;453,2;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:41;Ballast;Running Ballast;498;0;3,49;3,23;0,27;12,7;1043;67,694;453,9;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:47;Ballast;Running Ballast;498;0;3,56;3,3;0,26;12,7;1042;67,685;454,7;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:52;Ballast;Running Ballast;499;0;3,55;3,28;0,27;12,7;1042;67,68;455,5;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:38:58;Ballast;Running Ballast;496;0;3,5;3,22;0,28;12,7;1035;67,674;456,2;System In Line;System Ok;500;500;27-03-2023 11:38
27-03-2023;11:39:03;Ballast;Running Ballast;496;0;3,56;3,26;0,29;12,7;1031;67,688;457;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:09;Ballast;Filter Flushing;498;0;3,55;3,23;0,31;12,7;1034;67,672;457,7;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:14;Ballast;Filter Flushing;518;30;3,25;3,05;0,28;12,7;1036;67,678;458,4;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:20;Ballast;Filter Flushing;558;49;3,25;3,17;0,2;12,7;1039;67,686;459,3;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:25;Ballast;Filter Flushing;539;50;3,35;3,25;0,11;12,7;1040;67,689;460,1;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:31;Ballast;Running Ballast;500;32;3,75;3,66;0,1;12,7;1039;67,673;461;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:36;Ballast;Running Ballast;450;6;3,77;3,68;0,1;12,7;1038;67,684;461,7;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:42;Ballast;Running Ballast;474;0;3,65;3,52;0,1;12,7;1039;67,683;462,4;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:47;Ballast;Running Ballast;479;0;3,62;3,53;0,1;12,7;1040;67,683;463,2;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:53;Ballast;Running Ballast;496;0;3,58;3,47;0,1;12,7;1041;67,675;463,8;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:39:58;Ballast;Running Ballast;502;0;3,55;3,44;0,1;12,7;1042;67,682;464,5;System In Line;System Ok;500;500;27-03-2023 11:39
27-03-2023;11:40:04;Ballast;Running Ballast;487;0;3,64;3,53;0,11;12,7;1041;67,678;465,4;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:09;Ballast;Running Ballast;488;0;3,6;3,48;0,12;12,7;1043;67,678;466;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:15;Ballast;Running Ballast;487;0;3,54;3,44;0,12;12,7;1042;67,684;466,9;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:20;Ballast;Running Ballast;506;0;3,55;3,45;0,11;12,7;1043;67,68;467,7;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:26;Ballast;Running Ballast;488;0;3,58;3,48;0,11;12,7;1043;67,686;468,4;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:31;Ballast;Running Ballast;491;0;3,57;3,45;0,11;12,7;1042;67,681;469,1;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:37;Ballast;Running Ballast;491;0;3,58;3,47;0,12;12,7;1043;67,678;469,9;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:42;Ballast;Running Ballast;492;0;3,59;3,45;0,12;12,7;1043;67,675;470,7;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:48;Ballast;Running Ballast;494;0;3,48;3,37;0,12;12,7;1041;67,686;471,4;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:53;Ballast;Running Ballast;504;0;3,59;3,47;0,12;12,7;1042;67,682;472,1;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:40:59;Ballast;Running Ballast;493;0;3,54;3,43;0,11;12,7;1042;67,679;472,9;System In Line;System Ok;500;500;27-03-2023 11:40
27-03-2023;11:41:04;Ballast;Running Ballast;494;0;3,59;3,46;0,11;12,7;1043;67,682;473,6;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:10;Ballast;Running Ballast;496;0;3,53;3,43;0,12;12,7;1043;67,683;474,4;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:15;Ballast;Running Ballast;494;0;3,51;3,43;0,11;12,7;1043;67,686;475,2;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:21;Ballast;Running Ballast;496;0;3,54;3,44;0,1;12,7;1043;67,678;475,9;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:26;Ballast;Running Ballast;498;0;3,54;3,44;0,1;12,7;1042;67,681;476,8;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:32;Ballast;Running Ballast;496;0;3,57;3,44;0,12;12,7;1042;67,683;477,4;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:37;Ballast;Running Ballast;496;0;3,55;3,44;0,12;12,7;1043;67,682;478,1;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:43;Ballast;Running Ballast;493;0;3,53;3,4;0,11;12,7;1043;67,674;479;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:48;Ballast;Running Ballast;512;0;3,53;3,39;0,12;12,7;1043;67,68;479,6;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:54;Ballast;Running Ballast;497;0;3,52;3,41;0,12;12,7;1044;67,681;480,5;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:41:59;Ballast;Running Ballast;493;0;3,56;3,44;0,11;12,7;1043;67,676;481,2;System In Line;System Ok;500;500;27-03-2023 11:41
27-03-2023;11:42:05;Ballast;Running Ballast;497;0;3,57;3,46;0,11;12,7;1044;67,684;482;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:10;Ballast;Running Ballast;495;0;3,53;3,41;0,12;12,7;1044;67,674;482,7;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:16;Ballast;Running Ballast;498;0;3,53;3,42;0,13;12,7;1043;67,668;483,5;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:21;Ballast;Running Ballast;498;0;3,55;3,46;0,11;12,7;1043;67,681;484,3;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:27;Ballast;Running Ballast;498;0;3,52;3,42;0,1;12,7;1044;67,68;485;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:32;Ballast;Running Ballast;500;0;3,52;3,41;0,1;12,7;1044;67,676;485,7;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:38;Ballast;Running Ballast;496;0;3,54;3,43;0,11;12,7;1044;67,672;486,6;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:43;Ballast;Running Ballast;500;0;3,57;3,45;0,12;12,7;1044;67,687;487,3;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:49;Ballast;Running Ballast;496;0;3,51;3,42;0,12;12,7;1044;67,679;488,1;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:42:54;Ballast;Running Ballast;496;0;3,55;3,44;0,11;12,7;1044;67,678;488,9;System In Line;System Ok;500;500;27-03-2023 11:42
27-03-2023;11:43:00;Ballast;Running Ballast;499;0;3,54;3,43;0,12;12,7;1045;67,678;489,6;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:05;Ballast;Running Ballast;498;0;3,53;3,43;0,11;12,7;1045;67,689;490,4;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:11;Ballast;Running Ballast;500;0;3,58;3,46;0,12;12,7;1044;67,675;491,1;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:16;Ballast;Running Ballast;498;0;3,49;3,39;0,11;12,7;1045;67,687;491,8;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:22;Ballast;Running Ballast;499;0;3,55;3,43;0,12;12,7;1044;67,686;492,7;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:27;Ballast;Running Ballast;498;0;3,54;3,42;0,12;12,7;1044;67,686;493,3;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:33;Ballast;Running Ballast;498;0;3,53;3,41;0,11;12,7;1045;67,678;494,2;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:38;Ballast;Running Ballast;498;0;3,56;3,44;0,12;12,6;1044;67,67;494,9;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:44;Ballast;Running Ballast;497;0;3,53;3,41;0,11;12,6;1044;67,676;495,7;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:49;Ballast;Running Ballast;498;0;3,54;3,42;0,11;12,6;1045;67,676;496,5;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:43:55;Ballast;Running Ballast;499;0;3,55;3,41;0,12;12,6;1045;67,682;497,2;System In Line;System Ok;500;500;27-03-2023 11:43
27-03-2023;11:44:00;Ballast;Running Ballast;497;0;3,46;3,36;0,12;12,6;1044;67,674;497,9;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:06;Ballast;Running Ballast;511;0;3,48;3,36;0,1;12,6;1044;67,677;498,8;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:11;Ballast;Running Ballast;500;0;3,52;3,39;0,11;12,6;1044;67,686;499,5;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:17;Ballast;Running Ballast;500;0;3,54;3,42;0,12;12,6;1044;67,675;500,3;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:22;Ballast;Running Ballast;500;0;3,56;3,44;0,12;12,6;1044;67,679;501,1;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:28;Ballast;Running Ballast;499;0;3,53;3,4;0,12;12,6;1046;67,682;501,8;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:33;Ballast;Running Ballast;499;0;3,52;3,42;0,12;12,6;1044;67,686;502,5;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:39;Ballast;Running Ballast;499;0;3,56;3,44;0,12;12,6;1045;67,686;503,3;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:44;Ballast;Running Ballast;498;0;3,56;3,43;0,12;12,6;1045;67,679;504;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:50;Ballast;Running Ballast;499;0;3,53;3,42;0,12;12,6;1045;67,683;504,9;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:44:55;Ballast;Running Ballast;499;0;3,54;3,42;0,12;12,6;1044;67,69;505,6;System In Line;System Ok;500;500;27-03-2023 11:44
27-03-2023;11:45:01;Ballast;Running Ballast;501;0;3,54;3,41;0,13;12,6;1044;67,674;506,4;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:06;Ballast;Running Ballast;498;0;3,53;3,39;0,13;12,6;1045;67,678;507,2;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:12;Ballast;Running Ballast;497;0;3,55;3,41;0,13;12,6;1045;67,689;507,9;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:17;Ballast;Running Ballast;503;0;3,51;3,4;0,12;12,6;1044;67,689;508,7;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:23;Ballast;Running Ballast;499;0;3,48;3,4;0,12;12,6;1042;67,681;509,4;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:28;Ballast;Running Ballast;503;0;3,56;3,42;0,11;12,6;1042;67,684;510,1;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:34;Ballast;Running Ballast;500;0;3,48;3,35;0,12;12,6;1043;67,675;511;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:39;Ballast;Running Ballast;503;0;3,54;3,41;0,12;12,6;1044;67,687;511,8;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:45;Ballast;Running Ballast;501;0;3,57;3,46;0,13;12,6;1044;67,688;512,5;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:50;Ballast;Running Ballast;481;0;3,62;3,5;0,12;12,6;1044;67,671;513,2;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:45:56;Ballast;Running Ballast;484;0;3,62;3,52;0,12;12,6;1044;67,684;514;System In Line;System Ok;500;500;27-03-2023 11:45
27-03-2023;11:46:01;Ballast;Running Ballast;494;0;3,51;3,39;0,12;12,6;1044;67,684;514,7;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:07;Ballast;Running Ballast;504;0;3,49;3,38;0,12;12,6;1045;67,685;515,5;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:12;Ballast;Running Ballast;503;0;3,5;3,38;0,12;12,6;1045;67,684;516,2;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:18;Ballast;Running Ballast;496;0;3,61;3,49;0,12;12,6;1044;67,683;517;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:23;Ballast;Running Ballast;482;0;3,58;3,46;0,12;12,6;1045;67,684;517,7;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:29;Ballast;Running Ballast;486;0;3,57;3,46;0,12;12,6;1045;67,684;518,5;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:34;Ballast;Running Ballast;494;0;3,51;3,38;0,13;12,6;1046;67,683;519,3;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:40;Ballast;Running Ballast;506;0;3,51;3,37;0,13;12,6;1044;67,682;520;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:45;Ballast;Running Ballast;488;0;3,59;3,47;0,13;12,6;1042;67,68;520,7;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:51;Ballast;Running Ballast;491;0;3,59;3,48;0,13;12,6;1043;67,682;521,5;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:46:56;Ballast;Running Ballast;490;0;3,55;3,44;0,13;12,6;1043;67,683;522,2;System In Line;System Ok;500;500;27-03-2023 11:46
27-03-2023;11:47:02;Ballast;Running Ballast;490;0;3,55;3,42;0,13;12,6;1042;67,688;523;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:07;Ballast;Running Ballast;508;0;3,53;3,41;0,13;12,6;1042;67,683;523,7;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:13;Ballast;Running Ballast;491;0;3,58;3,44;0,13;12,6;1042;67,679;524,6;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:18;Ballast;Running Ballast;493;0;3,52;3,39;0,14;12,6;1041;67,686;525,2;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:24;Ballast;Running Ballast;496;0;3,59;3,46;0,14;12,6;1042;67,675;526,1;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:29;Ballast;Running Ballast;494;0;3,53;3,42;0,12;12,6;1042;67,683;526,9;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:35;Ballast;Running Ballast;494;0;3,54;3,4;0,11;12,6;1043;67,68;527,6;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:40;Ballast;Running Ballast;496;0;3,56;3,44;0,13;12,6;1044;67,677;528,4;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:46;Ballast;Running Ballast;492;0;3,59;3,46;0,12;12,6;1044;67,681;529,1;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:51;Ballast;Running Ballast;507;0;3,45;3,33;0,12;12,6;1044;67,673;529,9;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:47:57;Ballast;Running Ballast;498;0;3,58;3,42;0,13;12,6;1045;67,671;530,6;System In Line;System Ok;500;500;27-03-2023 11:47
27-03-2023;11:48:02;Ballast;Running Ballast;495;0;3,53;3,4;0,14;12,6;1043;67,673;531,3;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:08;Ballast;Running Ballast;495;0;3,53;3,38;0,14;12,6;1043;67,683;532,1;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:13;Ballast;Running Ballast;499;0;3,53;3,41;0,14;12,6;1042;67,674;532,8;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:19;Ballast;Running Ballast;497;0;3,53;3,41;0,14;12,6;1044;67,688;533,6;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:24;Ballast;Running Ballast;498;0;3,49;3,37;0,14;12,6;1044;67,67;534,5;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:30;Ballast;Running Ballast;497;0;3,57;3,43;0,14;12,6;1044;67,685;535,2;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:35;Ballast;Running Ballast;498;0;3,51;3,36;0,14;12,6;1043;67,672;535,9;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:41;Ballast;Running Ballast;498;0;3,54;3,4;0,14;12,6;1041;67,673;536,7;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:47;Ballast;Running Ballast;500;0;3,57;3,41;0,15;12,6;1037;67,682;537,5;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:52;Ballast;Running Ballast;496;0;3,55;3,38;0,16;12,6;1036;67,691;538,2;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:48:58;Ballast;Running Ballast;497;0;3,53;3,35;0,17;12,6;1037;67,678;539;System In Line;System Ok;500;500;27-03-2023 11:48
27-03-2023;11:49:03;Ballast;Running Ballast;498;0;3,56;3,4;0,16;12,6;1039;67,676;539,7;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:09;Ballast;Running Ballast;497;0;3,54;3,39;0,16;12,6;1039;67,676;540,6;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:14;Ballast;Running Ballast;497;0;3,51;3,38;0,15;12,6;1040;67,68;541,4;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:20;Ballast;Running Ballast;496;0;3,56;3,39;0,15;12,6;1043;67,681;542,1;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:25;Ballast;Running Ballast;497;0;3,5;3,33;0,17;12,6;1044;67,683;542,8;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:31;Ballast;Running Ballast;495;0;3,52;3,34;0,17;12,6;1044;67,675;543,6;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:36;Ballast;Running Ballast;511;0;3,52;3,36;0,16;12,6;1044;67,685;544,4;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:42;Ballast;Running Ballast;501;0;3,52;3,38;0,16;12,6;1043;67,674;545,1;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:47;Ballast;Running Ballast;501;0;3,53;3,35;0,16;12,6;1044;67,677;545,8;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:53;Ballast;Running Ballast;500;0;3,55;3,38;0,17;12,6;1044;67,678;546,7;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:49:58;Ballast;Running Ballast;497;0;3,52;3,36;0,17;12,6;1044;67,678;547,4;System In Line;System Ok;500;500;27-03-2023 11:49
27-03-2023;11:50:04;Ballast;Running Ballast;497;0;3,54;3,35;0,17;12,6;1043;67,677;548,2;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:09;Ballast;Running Ballast;498;0;3,54;3,37;0,18;12,6;1043;67,678;548,9;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:15;Ballast;Running Ballast;498;0;3,52;3,35;0,17;12,6;1043;67,675;549,7;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:20;Ballast;Running Ballast;496;0;3,53;3,36;0,17;12,6;1043;67,673;550,4;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:26;Ballast;Running Ballast;497;0;3,53;3,35;0,17;12,6;1045;67,679;551,2;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:31;Ballast;Running Ballast;500;0;3,55;3,36;0,17;12,6;1044;67,685;551,9;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:37;Ballast;Running Ballast;502;0;3,5;3,31;0,19;12,6;1044;67,682;552,8;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:42;Ballast;Running Ballast;501;0;3,54;3,35;0,19;12,6;1045;67,688;553,4;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:48;Ballast;Running Ballast;501;0;3,48;3,3;0,18;12,6;1047;67,676;554,3;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:53;Ballast;Running Ballast;500;0;3,57;3,36;0,18;12,6;1045;67,693;555,1;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:50:59;Ballast;Running Ballast;500;0;3,53;3,34;0,18;12,6;1046;67,675;555,8;System In Line;System Ok;500;500;27-03-2023 11:50
27-03-2023;11:51:04;Ballast;Running Ballast;501;0;3,51;3,32;0,19;12,6;1045;67,684;556,5;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:10;Ballast;Running Ballast;500;0;3,51;3,31;0,2;12,6;1045;67,675;557,3;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:15;Ballast;Running Ballast;498;0;3,54;3,36;0,2;12,6;1045;67,672;558;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:21;Ballast;Running Ballast;500;0;3,53;3,32;0,19;12,6;1047;67,667;558,9;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:26;Ballast;Running Ballast;501;0;3,5;3,33;0,19;12,6;1046;67,678;559,7;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:32;Ballast;Running Ballast;497;0;3,48;3,3;0,18;12,6;1046;67,682;560,4;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:37;Ballast;Running Ballast;499;0;3,56;3,35;0,19;12,6;1046;67,67;561,1;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:43;Ballast;Running Ballast;502;0;3,51;3,31;0,2;12,6;1045;67,686;561,9;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:48;Ballast;Running Ballast;500;0;3,52;3,34;0,19;12,6;1043;67,67;562,6;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:54;Ballast;Running Ballast;500;0;3,54;3,34;0,19;12,6;1042;67,682;563,4;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:51:59;Ballast;Running Ballast;500;0;3,53;3,34;0,19;12,6;1042;67,686;564,1;System In Line;System Ok;500;500;27-03-2023 11:51
27-03-2023;11:52:05;Ballast;Running Ballast;499;0;3,52;3,3;0,2;12,6;1043;67,683;565;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:10;Ballast;Running Ballast;501;0;3,55;3,32;0,21;12,6;1044;67,67;565,8;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:16;Ballast;Running Ballast;499;0;3,53;3,32;0,21;12,6;1045;67,684;566,5;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:21;Ballast;Running Ballast;497;0;3,53;3,31;0,22;12,6;1045;67,682;567,2;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:27;Ballast;Running Ballast;500;0;3,5;3,3;0,21;12,6;1045;67,685;568;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:32;Ballast;Running Ballast;499;0;3,53;3,33;0,2;12,6;1045;67,679;568,7;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:38;Ballast;Running Ballast;499;0;3,52;3,29;0,2;12,6;1045;67,679;569,6;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:43;Ballast;Running Ballast;497;0;3,56;3,34;0,22;12,6;1045;67,684;570,2;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:49;Ballast;Running Ballast;500;0;3,49;3,31;0,22;12,6;1046;67,691;571,1;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:52:54;Ballast;Running Ballast;497;0;3,51;3,28;0,22;12,6;1045;67,683;571,8;System In Line;System Ok;500;500;27-03-2023 11:52
27-03-2023;11:53:00;Ballast;Running Ballast;497;0;3,54;3,34;0,21;12,6;1045;67,684;572,6;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:05;Ballast;Running Ballast;499;0;3,54;3,32;0,22;12,6;1045;67,674;573,3;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:11;Ballast;Running Ballast;497;0;3,53;3,3;0,23;12,6;1046;67,685;574,1;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:16;Ballast;Running Ballast;499;0;3,52;3,29;0,24;12,6;1046;67,678;574,8;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:22;Ballast;Running Ballast;498;0;3,53;3,32;0,22;12,6;1046;67,678;575,6;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:27;Ballast;Running Ballast;497;0;3,52;3,31;0,22;12,6;1046;67,672;576,3;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:33;Ballast;Running Ballast;500;0;3,55;3,34;0,22;12,6;1046;67,68;577,2;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:38;Ballast;Running Ballast;496;0;3,52;3,29;0,22;12,6;1046;67,673;577,9;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:44;Ballast;Running Ballast;500;0;3,59;3,35;0,23;12,6;1046;67,681;578,7;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:49;Ballast;Running Ballast;497;0;3,51;3,29;0,24;12,6;1047;67,689;579,4;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:53:55;Ballast;Running Ballast;496;0;3,54;3,3;0,24;12,6;1045;67,67;580,2;System In Line;System Ok;500;500;27-03-2023 11:53
27-03-2023;11:54:00;Ballast;Running Ballast;496;0;3,54;3,3;0,24;12,6;1046;67,688;580,9;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:06;Ballast;Running Ballast;500;0;3,54;3,31;0,23;12,6;1046;67,689;581,7;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:11;Ballast;Running Ballast;496;0;3,52;3,28;0,23;12,6;1046;67,67;582,4;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:17;Ballast;Running Ballast;510;0;3,44;3,18;0,24;12,6;1046;67,678;583,3;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:22;Ballast;Running Ballast;501;0;3,54;3,3;0,25;12,6;1046;67,688;584;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:28;Ballast;Running Ballast;499;0;3,51;3,28;0,24;12,6;1047;67,677;584,8;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:33;Ballast;Running Ballast;497;0;3,53;3,28;0,24;12,6;1046;67,694;585,5;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:39;Ballast;Running Ballast;501;0;3,55;3,3;0,24;12,6;1046;67,68;586,3;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:44;Ballast;Running Ballast;498;0;3,56;3,31;0,25;12,6;1046;67,681;587,1;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:50;Ballast;Running Ballast;497;0;3,55;3,28;0,25;12,6;1046;67,677;587,8;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:54:55;Ballast;Running Ballast;500;0;3,54;3,28;0,26;12,6;1046;67,68;588,7;System In Line;System Ok;500;500;27-03-2023 11:54
27-03-2023;11:55:01;Ballast;Running Ballast;497;0;3,55;3,3;0,25;12,6;1046;67,682;589,4;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:06;Ballast;Running Ballast;503;0;3,49;3,27;0,25;12,6;1047;67,684;590,1;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:12;Ballast;Running Ballast;502;0;3,54;3,28;0,25;12,6;1046;67,679;590,9;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:17;Ballast;Running Ballast;500;0;3,55;3,28;0,26;12,6;1046;67,676;591,7;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:23;Ballast;Running Ballast;501;0;3,5;3,25;0,26;12,6;1046;67,677;592,4;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:28;Ballast;Running Ballast;499;0;3,58;3,3;0,26;12,6;1045;67,681;593,1;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:34;Ballast;Running Ballast;503;0;3,51;3,22;0,28;12,6;1045;67,682;593,9;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:39;Ballast;Running Ballast;483;0;3,65;3,4;0,27;12,6;1044;67,677;594,8;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:45;Ballast;Running Ballast;483;0;3,62;3,35;0,26;12,6;1045;67,691;595,4;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:50;Ballast;Running Ballast;496;0;3,48;3,18;0,27;12,5;1045;67,681;596,1;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:55:56;Ballast;Running Ballast;501;0;3,53;3,25;0,29;12,5;1046;67,684;596,9;System In Line;System Ok;500;500;27-03-2023 11:55
27-03-2023;11:56:01;Ballast;Running Ballast;504;0;3,55;3,26;0,29;12,5;1045;67,682;597,6;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:07;Ballast;Running Ballast;487;0;3,59;3,31;0,28;12,5;1041;67,673;598,5;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:12;Ballast;Running Ballast;484;0;3,61;3,31;0,28;12,5;1041;67,687;599,1;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:18;Ballast;Running Ballast;485;0;3,6;3,28;0,3;12,5;1040;67,67;599,9;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:23;Ballast;Filter Flushing;502;4;3,49;3,19;0,31;12,5;1032;67,68;600,6;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:29;Ballast;Filter Flushing;545;38;3,25;3,08;0,27;12,5;1034;67,676;601,5;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:34;Ballast;Filter Flushing;532;50;3,38;3,27;0,19;12,5;1038;67,682;602,3;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:40;Ballast;Filter Flushing;517;50;3,44;3,3;0,14;12,5;1032;67,674;603,1;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:45;Ballast;Filter Flushing;516;50;3,42;3,3;0,12;12,5;1029;67,676;603,8;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:51;Ballast;Filter Flushing;509;50;3,61;3,46;0,12;12,5;1034;67,683;604,7;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:56:56;Ballast;Filter Flushing;488;50;3,6;3,46;0,13;12,5;1037;67,676;605,4;System In Line;System Ok;500;500;27-03-2023 11:56
27-03-2023;11:57:02;Ballast;Running Ballast;488;50;3,6;3,51;0,11;12,5;1039;67,684;606,2;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:07;Ballast;Running Ballast;465;31;3,86;3,76;0,1;12,5;1039;67,679;607;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:13;Ballast;Running Ballast;449;4;3,67;3,56;0,1;12,5;1040;67,674;607,6;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:18;Ballast;Running Ballast;478;0;3,63;3,51;0,11;12,5;1041;67,689;608,3;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:24;Ballast;Running Ballast;483;0;3,64;3,54;0,11;12,5;1042;67,685;609,1;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:29;Ballast;Running Ballast;490;0;3,5;3,4;0,1;12,5;1042;67,676;609,9;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:35;Ballast;Running Ballast;502;0;3,55;3,45;0,1;12,5;1043;67,676;610,6;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:40;Ballast;Running Ballast;487;0;3,61;3,49;0,1;12,6;1043;67,685;611,4;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:46;Ballast;Running Ballast;488;0;3,55;3,46;0,11;12,6;1043;67,684;612,1;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:51;Ballast;Running Ballast;490;0;3,58;3,49;0,1;12,6;1043;67,68;612,8;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:57:57;Ballast;Running Ballast;497;0;3,5;3,4;0,09;12,6;1043;67,676;613,6;System In Line;System Ok;500;500;27-03-2023 11:57
27-03-2023;11:58:02;Ballast;Running Ballast;498;0;3,53;3,45;0,09;12,6;1044;67,684;614,3;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:08;Ballast;Running Ballast;491;0;3,56;3,46;0,1;12,6;1043;67,684;615,1;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:13;Ballast;Running Ballast;493;0;3,55;3,43;0,11;12,6;1044;67,685;615,8;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:19;Ballast;Running Ballast;493;0;3,59;3,47;0,11;12,6;1044;67,683;616,6;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:24;Ballast;Running Ballast;496;0;3,54;3,45;0,1;12,6;1044;67,675;617,4;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:30;Ballast;Running Ballast;490;0;3,59;3,46;0,09;12,6;1043;67,674;618,1;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:35;Ballast;Running Ballast;511;0;3,5;3,39;0,11;12,6;1044;67,679;618,8;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:41;Ballast;Running Ballast;500;0;3,52;3,42;0,11;12,6;1045;67,674;619,6;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:46;Ballast;Running Ballast;497;0;3,58;3,45;0,11;12,6;1044;67,684;620,5;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:52;Ballast;Running Ballast;498;0;3,55;3,44;0,11;12,6;1045;67,682;621,2;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:58:57;Ballast;Running Ballast;498;0;3,54;3,42;0,11;12,6;1044;67,693;621,9;System In Line;System Ok;500;500;27-03-2023 11:58
27-03-2023;11:59:03;Ballast;Running Ballast;497;0;3,53;3,43;0,11;12,6;1045;67,691;622,7;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:08;Ballast;Running Ballast;497;0;3,55;3,44;0,12;12,6;1045;67,681;623,5;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:14;Ballast;Running Ballast;498;0;3,54;3,44;0,11;12,6;1045;67,686;624,2;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:19;Ballast;Running Ballast;496;0;3,49;3,38;0,1;12,6;1045;67,672;625;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:25;Ballast;Running Ballast;500;0;3,54;3,45;0,11;12,6;1044;67,675;625,7;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:30;Ballast;Running Ballast;504;0;3,49;3,38;0,11;12,5;1045;67,674;626,6;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:36;Ballast;Running Ballast;500;0;3,56;3,46;0,11;12,5;1044;67,681;627,3;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:41;Ballast;Running Ballast;500;0;3,51;3,4;0,11;12,5;1045;67,685;627,9;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:47;Ballast;Running Ballast;501;0;3,5;3,38;0,11;12,5;1045;67,692;628,8;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:52;Ballast;Running Ballast;503;0;3,51;3,38;0,12;12,5;1045;67,688;629,5;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;11:59:58;Ballast;Running Ballast;499;0;3,53;3,43;0,11;12,5;1045;67,69;630,3;System In Line;System Ok;500;500;27-03-2023 11:59
27-03-2023;12:00:03;Ballast;Running Ballast;503;0;3,52;3,41;0,11;12,5;1045;67,682;631;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:09;Ballast;Running Ballast;500;0;3,5;3,37;0,12;12,5;1045;67,67;631,8;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:14;Ballast;Running Ballast;500;0;3,51;3,41;0,12;12,5;1044;67,688;632,5;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:20;Ballast;Running Ballast;501;0;3,52;3,4;0,11;12,5;1043;67,684;633,4;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:25;Ballast;Running Ballast;500;0;3,5;3,4;0,11;12,5;1044;67,668;634,1;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:31;Ballast;Running Ballast;501;0;3,54;3,43;0,11;12,5;1044;67,679;634,9;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:36;Ballast;Running Ballast;500;0;3,5;3,39;0,11;12,5;1044;67,689;635,6;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:42;Ballast;Running Ballast;501;0;3,51;3,4;0,12;12,5;1045;67,676;636,4;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:47;Ballast;Running Ballast;502;0;3,55;3,43;0,12;12,5;1045;67,667;637,1;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:53;Ballast;Running Ballast;489;0;3,61;3,48;0,12;12,5;1045;67,689;638;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:00:58;Ballast;Running Ballast;479;0;3,64;3,53;0,12;12,5;1045;67,691;638,6;System In Line;System Ok;500;500;27-03-2023 12:00
27-03-2023;12:01:04;Ballast;Running Ballast;486;0;3,52;3,41;0,12;12,5;1044;67,688;639,4;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:09;Ballast;Running Ballast;498;0;3,53;3,39;0,12;12,5;1045;67,679;640,1;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:15;Ballast;Running Ballast;504;0;3,52;3,38;0,13;12,5;1046;67,68;641;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:20;Ballast;Running Ballast;503;0;3,51;3,39;0,13;12,5;1045;67,687;641,8;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:26;Ballast;Running Ballast;483;0;3,63;3,52;0,13;12,5;1046;67,678;642,5;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:31;Ballast;Running Ballast;487;0;3,58;3,48;0,12;12,5;1046;67,687;643,2;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:37;Ballast;Running Ballast;488;0;3,52;3,4;0,12;12,5;1045;67,681;644;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:42;Ballast;Running Ballast;501;0;3,57;3,45;0,12;12,5;1046;67,678;644,8;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:48;Ballast;Running Ballast;492;0;3,58;3,48;0,12;12,5;1047;67,682;645,5;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:53;Ballast;Running Ballast;493;0;3,57;3,44;0,12;12,5;1046;67,68;646,2;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:01:59;Ballast;Running Ballast;492;0;3,58;3,45;0,12;12,5;1046;67,681;647;System In Line;System Ok;500;500;27-03-2023 12:01
27-03-2023;12:02:04;Ballast;Running Ballast;490;0;3,59;3,48;0,13;12,5;1045;67,673;647,7;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:10;Ballast;Running Ballast;491;0;3,52;3,41;0,12;12,5;1046;67,685;648,5;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:15;Ballast;Running Ballast;508;0;3,56;3,44;0,11;12,5;1045;67,672;649,2;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:21;Ballast;Running Ballast;494;0;3,54;3,42;0,11;12,5;1046;67,676;650;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:26;Ballast;Running Ballast;496;0;3,53;3,43;0,11;12,5;1046;67,677;650,7;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:32;Ballast;Running Ballast;496;0;3,58;3,44;0,12;12,5;1046;67,669;651,5;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:37;Ballast;Running Ballast;497;0;3,52;3,41;0,12;12,5;1045;67,682;652,2;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:43;Ballast;Running Ballast;496;0;3,58;3,44;0,12;12,5;1043;67,689;653;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:48;Ballast;Running Ballast;498;0;3,55;3,45;0,12;12,5;1044;67,679;653,7;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:54;Ballast;Running Ballast;499;0;3,53;3,42;0,12;12,5;1045;67,669;654,6;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:02:59;Ballast;Running Ballast;497;0;3,54;3,43;0,12;12,5;1044;67,673;655,2;System In Line;System Ok;500;500;27-03-2023 12:02
27-03-2023;12:03:05;Ballast;Running Ballast;495;0;3,58;3,45;0,12;12,5;1045;67,686;656,1;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:10;Ballast;Running Ballast;497;0;3,52;3,4;0,11;12,5;1045;67,669;656,8;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:16;Ballast;Running Ballast;497;0;3,56;3,43;0,12;12,5;1045;67,687;657,6;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:21;Ballast;Running Ballast;494;0;3,54;3,42;0,12;12,5;1045;67,692;658,3;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:27;Ballast;Running Ballast;509;0;3,44;3,32;0,12;12,5;1045;67,695;659,1;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:32;Ballast;Running Ballast;502;0;3,54;3,4;0,12;12,5;1046;67,673;659,8;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:38;Ballast;Running Ballast;497;0;3,55;3,44;0,12;12,5;1046;67,681;660,6;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:43;Ballast;Running Ballast;499;0;3,56;3,46;0,12;12,5;1046;67,695;661,3;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:49;Ballast;Running Ballast;495;0;3,56;3,43;0,12;12,5;1046;67,685;662,2;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:03:54;Ballast;Running Ballast;499;0;3,52;3,39;0,13;12,5;1045;67,671;662,9;System In Line;System Ok;500;500;27-03-2023 12:03
27-03-2023;12:04:00;Ballast;Running Ballast;501;0;3,55;3,41;0,13;12,5;1046;67,674;663,7;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:05;Ballast;Running Ballast;500;0;3,51;3,4;0,12;12,5;1046;67,671;664,4;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:11;Ballast;Running Ballast;501;0;3,52;3,39;0,12;12,5;1047;67,681;665,2;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:16;Ballast;Running Ballast;500;0;3,52;3,39;0,12;12,5;1045;67,681;665,9;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:22;Ballast;Running Ballast;498;0;3,52;3,41;0,11;12,5;1046;67,676;666,7;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:27;Ballast;Running Ballast;499;0;3,52;3,38;0,12;12,5;1047;67,675;667,4;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:33;Ballast;Running Ballast;497;0;3,51;3,39;0,13;12,5;1045;67,679;668,3;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:38;Ballast;Running Ballast;500;0;3,53;3,39;0,13;12,5;1046;67,682;669,1;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:44;Ballast;Running Ballast;499;0;3,51;3,38;0,13;12,5;1046;67,687;669,8;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:49;Ballast;Running Ballast;500;0;3,53;3,39;0,14;12,5;1046;67,679;670,5;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:04:55;Ballast;Running Ballast;501;0;3,53;3,42;0,14;12,5;1047;67,675;671,3;System In Line;System Ok;500;500;27-03-2023 12:04
27-03-2023;12:05:00;Ballast;Running Ballast;500;0;3,52;3,38;0,13;12,5;1046;67,688;672,2;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:06;Ballast;Running Ballast;500;0;3,53;3,39;0,13;12,5;1046;67,679;672,9;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:11;Ballast;Running Ballast;501;0;3,54;3,4;0,13;12,5;1046;67,685;673,7;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:17;Ballast;Running Ballast;498;0;3,49;3,39;0,13;12,5;1046;67,697;674,4;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:22;Ballast;Running Ballast;499;0;3,54;3,42;0,13;12,5;1047;67,688;675,2;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:28;Ballast;Running Ballast;501;0;3,49;3,35;0,13;12,5;1047;67,682;675,9;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:33;Ballast;Running Ballast;497;0;3,55;3,4;0,13;12,5;1047;67,676;676,6;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:39;Ballast;Running Ballast;501;0;3,55;3,41;0,14;12,5;1047;67,678;677,4;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:44;Ballast;Running Ballast;498;0;3,53;3,4;0,14;12,5;1046;67,691;678,3;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:50;Ballast;Running Ballast;500;0;3,52;3,39;0,14;12,5;1047;67,683;679;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:05:55;Ballast;Running Ballast;500;0;3,55;3,43;0,14;12,5;1047;67,68;679,7;System In Line;System Ok;500;500;27-03-2023 12:05
27-03-2023;12:06:01;Ballast;Running Ballast;497;0;3,51;3,39;0,14;12,5;1046;67,675;680,5;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:06;Ballast;Running Ballast;500;0;3,52;3,37;0,14;12,5;1046;67,672;681,3;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:12;Ballast;Running Ballast;499;0;3,58;3,43;0,14;12,6;1045;67,679;682;System In Line;System Ok;500;500;27-03-2023 12:06
