Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;12:06:17;Ballast;Running Ballast;498;0;3,5;3,36;0,14;12,6;1047;67,674;682,8;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:23;Ballast;Running Ballast;501;0;3,54;3,39;0,14;12,6;1047;67,68;683,5;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:28;Ballast;Running Ballast;501;0;3,57;3,41;0,14;12,6;1047;67,679;684,4;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:34;Ballast;Running Ballast;500;0;3,5;3,37;0,14;12,6;1046;67,667;685,1;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:39;Ballast;Running Ballast;499;0;3,57;3,41;0,14;12,6;1046;67,681;685,9;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:45;Ballast;Running Ballast;500;0;3,53;3,41;0,13;12,6;1047;67,676;686,6;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:50;Ballast;Running Ballast;499;0;3,53;3,38;0,13;12,6;1047;67,677;687,4;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:06:56;Ballast;Running Ballast;501;0;3,54;3,39;0,14;12,6;1047;67,676;688,1;System In Line;System Ok;500;500;27-03-2023 12:06
27-03-2023;12:07:01;Ballast;Running Ballast;499;0;3,55;3,42;0,14;12,6;1047;67,684;688,9;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:07;Ballast;Running Ballast;500;0;3,55;3,39;0,14;12,6;1047;67,692;689,6;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:12;Ballast;Running Ballast;499;0;3,53;3,39;0,14;12,6;1047;67,68;690,3;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:18;Ballast;Running Ballast;500;0;3,56;3,39;0,14;12,6;1047;67,688;691,2;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:23;Ballast;Running Ballast;499;0;3,5;3,37;0,14;12,6;1047;67,678;691,9;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:29;Ballast;Running Ballast;500;0;3,57;3,42;0,14;12,6;1047;67,687;692,7;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:34;Ballast;Running Ballast;499;0;3,51;3,38;0,14;12,7;1048;67,68;693,4;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:40;Ballast;Running Ballast;499;0;3,49;3,33;0,14;12,7;1047;67,684;694,2;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:45;Ballast;Running Ballast;499;0;3,58;3,42;0,15;12,7;1046;67,681;694,9;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:51;Ballast;Running Ballast;498;0;3,54;3,37;0,16;12,7;1048;67,667;695,7;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:07:56;Ballast;Running Ballast;497;0;3,52;3,38;0,16;12,7;1047;67,677;696,4;System In Line;System Ok;500;500;27-03-2023 12:07
27-03-2023;12:08:02;Ballast;Running Ballast;499;0;3,52;3,39;0,15;12,7;1048;67,678;697,3;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:07;Ballast;Running Ballast;500;0;3,56;3,42;0,14;12,7;1046;67,671;698;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:13;Ballast;Running Ballast;498;0;3,52;3,38;0,15;12,7;1047;67,686;698,8;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:18;Ballast;Running Ballast;499;0;3,52;3,4;0,14;12,7;1046;67,687;699,6;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:24;Ballast;Running Ballast;498;0;3,53;3,38;0,14;12,7;1046;67,671;700,3;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:29;Ballast;Running Ballast;498;0;3,53;3,38;0,14;12,7;1047;67,671;701;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:35;Ballast;Running Ballast;497;0;3,5;3,35;0,15;12,7;1046;67,678;701,8;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:40;Ballast;Running Ballast;498;0;3,53;3,4;0,15;12,7;1046;67,67;702,5;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:46;Ballast;Running Ballast;499;0;3,58;3,43;0,14;12,7;1047;67,673;703,4;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:51;Ballast;Running Ballast;498;0;3,5;3,36;0,15;12,7;1047;67,686;704;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:08:57;Ballast;Running Ballast;507;0;3,44;3,3;0,15;12,7;1046;67,686;704,9;System In Line;System Ok;500;500;27-03-2023 12:08
27-03-2023;12:09:02;Ballast;Running Ballast;505;0;3,5;3,36;0,14;12,7;1047;67,669;705,6;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:08;Ballast;Running Ballast;501;0;3,52;3,38;0,15;12,7;1045;67,683;706,4;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:13;Ballast;Running Ballast;499;0;3,53;3,38;0,15;12,7;1045;67,688;707,1;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:19;Ballast;Running Ballast;501;0;3,52;3,38;0,15;12,7;1046;67,685;708;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:24;Ballast;Running Ballast;498;0;3,55;3,39;0,16;12,7;1047;67,676;708,8;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:30;Ballast;Running Ballast;499;0;3,51;3,34;0,16;12,7;1046;67,676;709,5;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:35;Ballast;Running Ballast;499;0;3,56;3,4;0,15;12,7;1045;67,677;710,2;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:41;Ballast;Running Ballast;501;0;3,52;3,37;0,15;12,7;1045;67,677;711;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:46;Ballast;Running Ballast;498;0;3,51;3,34;0,17;12,7;1045;67,678;711,7;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:52;Ballast;Running Ballast;499;0;3,52;3,39;0,16;12,7;1044;67,685;712,5;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:09:57;Ballast;Running Ballast;500;0;3,57;3,4;0,16;12,7;1043;67,686;713,2;System In Line;System Ok;500;500;27-03-2023 12:09
27-03-2023;12:10:03;Ballast;Running Ballast;501;0;3,56;3,39;0,16;12,7;1043;67,682;714,1;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:08;Ballast;Running Ballast;498;0;3,53;3,36;0,17;12,7;1044;67,682;714,7;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:14;Ballast;Running Ballast;499;0;3,55;3,38;0,17;12,7;1044;67,681;715,6;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:19;Ballast;Running Ballast;501;0;3,53;3,37;0,17;12,7;1044;67,677;716,3;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:25;Ballast;Running Ballast;498;0;3,54;3,37;0,17;12,7;1045;67,672;717,1;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:30;Ballast;Running Ballast;501;0;3,54;3,37;0,17;12,7;1046;67,681;717,8;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:36;Ballast;Running Ballast;497;0;3,52;3,34;0,17;12,7;1046;67,685;718,6;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:41;Ballast;Running Ballast;500;0;3,54;3,38;0,16;12,7;1045;67,676;719,3;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:47;Ballast;Running Ballast;503;0;3,51;3,34;0,17;12,7;1047;67,676;720,2;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:52;Ballast;Running Ballast;500;0;3,52;3,36;0,18;12,7;1046;67,677;720,9;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:10:58;Ballast;Running Ballast;502;0;3,51;3,34;0,17;12,7;1046;67,684;721,7;System In Line;System Ok;500;500;27-03-2023 12:10
27-03-2023;12:11:03;Ballast;Running Ballast;502;0;3,5;3,32;0,18;12,7;1045;67,674;722,5;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:09;Ballast;Running Ballast;499;0;3,53;3,36;0,18;12,7;1046;67,67;723,2;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:14;Ballast;Running Ballast;501;0;3,52;3,32;0,19;12,7;1046;67,677;723,9;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:20;Ballast;Running Ballast;501;0;3,5;3,34;0,19;12,7;1047;67,677;724,7;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:25;Ballast;Running Ballast;501;0;3,51;3,35;0,18;12,7;1046;67,675;725,4;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:31;Ballast;Running Ballast;501;0;3,53;3,33;0,17;12,7;1045;67,683;726,3;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:36;Ballast;Running Ballast;494;0;3,6;3,42;0,18;12,8;1046;67,68;727;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:42;Ballast;Running Ballast;480;0;3,62;3,46;0,18;12,8;1046;67,671;727,8;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:47;Ballast;Running Ballast;484;0;3,53;3,33;0,18;12,8;1047;67,676;728,4;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:53;Ballast;Running Ballast;501;0;3,53;3,34;0,19;12,8;1045;67,677;729,3;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:11:58;Ballast;Running Ballast;493;0;3,57;3,4;0,18;12,8;1047;67,691;730;System In Line;System Ok;500;500;27-03-2023 12:11
27-03-2023;12:12:04;Ballast;Running Ballast;484;0;3,59;3,42;0,18;12,8;1046;67,666;730,8;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:09;Ballast;Running Ballast;487;0;3,63;3,42;0,18;12,8;1047;67,681;731,5;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:15;Ballast;Running Ballast;496;0;3,48;3,28;0,2;12,8;1047;67,673;732,3;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:20;Ballast;Running Ballast;506;0;3,51;3,31;0,21;12,8;1046;67,682;733;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:26;Ballast;Running Ballast;489;0;3,59;3,41;0,21;12,8;1046;67,676;733,8;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:31;Ballast;Running Ballast;490;0;3,6;3,41;0,19;12,8;1044;67,683;734,6;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:37;Ballast;Running Ballast;487;0;3,55;3,35;0,19;12,8;1045;67,686;735,3;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:42;Ballast;Running Ballast;494;0;3,49;3,28;0,2;12,8;1046;67,683;736;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:48;Ballast;Running Ballast;501;0;3,56;3,37;0,21;12,8;1046;67,672;736,8;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:53;Ballast;Running Ballast;492;0;3,52;3,35;0,2;12,7;1046;67,678;737,5;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:12:59;Ballast;Running Ballast;495;0;3,61;3,39;0,19;12,7;1045;67,676;738,3;System In Line;System Ok;500;500;27-03-2023 12:12
27-03-2023;12:13:04;Ballast;Running Ballast;498;0;3,53;3,34;0,2;12,7;1047;67,68;739,1;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:10;Ballast;Running Ballast;492;0;3,56;3,37;0,2;12,7;1046;67,685;739,8;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:15;Ballast;Running Ballast;497;0;3,59;3,36;0,2;12,7;1046;67,688;740,5;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:21;Ballast;Running Ballast;492;0;3,55;3,34;0,21;12,8;1046;67,686;741,3;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:26;Ballast;Running Ballast;496;0;3,56;3,36;0,21;12,8;1046;67,682;742;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:32;Ballast;Running Ballast;493;0;3,54;3,32;0,2;12,8;1047;67,688;742,8;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:37;Ballast;Running Ballast;509;0;3,51;3,3;0,21;12,8;1043;67,684;743,5;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:43;Ballast;Running Ballast;497;0;3,53;3,31;0,21;12,8;1044;67,685;744,4;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:48;Ballast;Running Ballast;495;0;3,56;3,35;0,2;12,7;1044;67,687;745,1;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:54;Ballast;Running Ballast;499;0;3,52;3,31;0,21;12,7;1045;67,683;745,9;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:13:59;Ballast;Running Ballast;498;0;3,54;3,32;0,21;12,7;1045;67,668;746,7;System In Line;System Ok;500;500;27-03-2023 12:13
27-03-2023;12:14:05;Ballast;Running Ballast;497;0;3,53;3,3;0,22;12,7;1047;67,676;747,4;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:10;Ballast;Running Ballast;498;0;3,58;3,36;0,23;12,7;1046;67,688;748,1;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:16;Ballast;Running Ballast;498;0;3,51;3,28;0,23;12,7;1046;67,68;748,9;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:21;Ballast;Running Ballast;498;0;3,58;3,34;0,23;12,7;1046;67,674;749,6;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:27;Ballast;Running Ballast;495;0;3,52;3,29;0,23;12,7;1046;67,677;750,5;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:32;Ballast;Running Ballast;498;0;3,54;3,32;0,23;12,7;1046;67,673;751,1;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:38;Ballast;Running Ballast;497;0;3,55;3,3;0,23;12,7;1047;67,666;752;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:43;Ballast;Running Ballast;498;0;3,54;3,3;0,23;12,7;1046;67,677;752,7;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:49;Ballast;Running Ballast;496;0;3,54;3,31;0,23;12,7;1045;67,694;753,5;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:14:54;Ballast;Running Ballast;496;0;3,57;3,32;0,23;12,8;1046;67,667;754,2;System In Line;System Ok;500;500;27-03-2023 12:14
27-03-2023;12:15:00;Ballast;Running Ballast;497;0;3,53;3,31;0,24;12,8;1046;67,677;755;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:05;Ballast;Running Ballast;496;0;3,54;3,29;0,24;12,8;1046;67,695;755,7;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:11;Ballast;Running Ballast;503;0;3,48;3,21;0,24;12,8;1046;67,687;756,5;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:16;Ballast;Running Ballast;509;0;3,47;3,25;0,25;12,8;1046;67,679;757,4;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:22;Ballast;Running Ballast;500;0;3,53;3,29;0,25;12,8;1047;67,687;758,1;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:27;Ballast;Running Ballast;500;0;3,51;3,26;0,25;12,8;1047;67,675;758,8;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:33;Ballast;Running Ballast;500;0;3,52;3,29;0,25;12,8;1047;67,687;759,6;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:38;Ballast;Running Ballast;499;0;3,53;3,26;0,25;12,8;1048;67,679;760,4;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:44;Ballast;Running Ballast;499;0;3,53;3,26;0,25;12,8;1047;67,677;761,1;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:49;Ballast;Running Ballast;499;0;3,51;3,27;0,25;12,8;1047;67,673;761,8;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:15:55;Ballast;Running Ballast;499;0;3,5;3,26;0,24;12,8;1046;67,682;762,7;System In Line;System Ok;500;500;27-03-2023 12:15
27-03-2023;12:16:00;Ballast;Running Ballast;500;0;3,55;3,3;0,24;12,8;1046;67,684;763,4;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:06;Ballast;Running Ballast;499;0;3,49;3,24;0,26;12,8;1046;67,685;764,2;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:11;Ballast;Running Ballast;498;0;3,52;3,26;0,26;12,8;1046;67,684;764,9;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:17;Ballast;Running Ballast;501;0;3,52;3,26;0,25;12,8;1047;67,68;765,7;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:22;Ballast;Running Ballast;496;0;3,51;3,28;0,25;12,8;1046;67,699;766,5;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:28;Ballast;Running Ballast;502;0;3,52;3,26;0,25;12,8;1044;67,676;767,2;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:33;Ballast;Running Ballast;499;0;3,53;3,26;0,26;12,8;1044;67,684;768,1;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:39;Ballast;Running Ballast;498;0;3,52;3,24;0,27;12,8;1046;67,676;768,8;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:44;Ballast;Running Ballast;498;0;3,53;3,26;0,27;12,8;1046;67,677;769,6;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:50;Ballast;Running Ballast;498;0;3,54;3,26;0,27;12,8;1047;67,675;770,3;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:16:55;Ballast;Running Ballast;499;0;3,52;3,26;0,27;12,8;1046;67,673;771;System In Line;System Ok;500;500;27-03-2023 12:16
27-03-2023;12:17:01;Ballast;Running Ballast;500;0;3,55;3,25;0,28;12,8;1046;67,673;771,8;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:06;Ballast;Filter Flushing;503;21;3,32;3,11;0,26;12,8;1044;67,676;772,6;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:12;Ballast;Filter Flushing;558;48;3,27;3,14;0,2;12,8;1046;67,673;773,4;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:17;Ballast;Filter Flushing;526;50;3,39;3,25;0,13;12,8;1046;67,672;774,1;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:23;Ballast;Filter Flushing;523;50;3,39;3,28;0,12;12,8;1046;67,669;775;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:28;Ballast;Filter Flushing;499;50;3,54;3,46;0,12;12,8;1045;67,673;775,9;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:34;Ballast;Running Ballast;494;37;3,69;3,61;0,11;12,8;1045;67,671;776,6;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:39;Ballast;Running Ballast;442;9;3,74;3,67;0,1;12,8;1046;67,675;777,3;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:45;Ballast;Running Ballast;465;0;3,69;3,6;0,08;12,8;1046;67,687;778;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:50;Ballast;Running Ballast;481;0;3,58;3,49;0,09;12,8;1047;67,684;778,7;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:17:56;Ballast;Running Ballast;495;0;3,53;3,44;0,11;12,8;1046;67,677;779,4;System In Line;System Ok;500;500;27-03-2023 12:17
27-03-2023;12:18:01;Ballast;Running Ballast;491;0;3,55;3,46;0,11;12,8;1046;67,669;780,2;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:07;Ballast;Running Ballast;496;0;3,55;3,43;0,1;12,8;1046;67,676;780,9;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:12;Ballast;Running Ballast;496;0;3,54;3,42;0,11;12,8;1046;67,675;781,6;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:18;Ballast;Running Ballast;493;0;3,52;3,44;0,11;12,8;1046;67,69;782,5;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:23;Ballast;Running Ballast;495;0;3,53;3,43;0,1;12,8;1046;67,675;783,1;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:29;Ballast;Running Ballast;494;0;3,56;3,43;0,09;12,8;1046;67,681;784;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:34;Ballast;Running Ballast;497;0;3,53;3,42;0,1;12,8;1046;67,687;784,8;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:40;Ballast;Running Ballast;506;0;3,44;3,35;0,11;12,8;1044;67,675;785,5;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:45;Ballast;Running Ballast;504;0;3,51;3,4;0,1;12,8;1043;67,688;786,2;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:51;Ballast;Running Ballast;498;0;3,54;3,42;0,11;12,8;1044;67,686;787;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:18:56;Ballast;Running Ballast;500;0;3,56;3,4;0,12;12,8;1045;67,675;787,9;System In Line;System Ok;500;500;27-03-2023 12:18
27-03-2023;12:19:02;Ballast;Running Ballast;501;0;3,51;3,4;0,13;12,8;1046;67,68;788,5;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:07;Ballast;Running Ballast;498;0;3,52;3,41;0,11;12,8;1045;67,684;789,4;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:13;Ballast;Running Ballast;498;0;3,56;3,43;0,09;12,8;1044;67,678;790,1;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:18;Ballast;Running Ballast;498;0;3,5;3,39;0,11;12,8;1045;67,684;790,9;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:24;Ballast;Running Ballast;499;0;3,53;3,42;0,11;12,8;1045;67,68;791,6;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:29;Ballast;Running Ballast;498;0;3,52;3,43;0,1;12,8;1046;67,678;792,4;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:35;Ballast;Running Ballast;500;0;3,54;3,45;0,1;12,8;1045;67,674;793,1;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:40;Ballast;Running Ballast;499;0;3,51;3,39;0,11;12,8;1043;67,68;793,8;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:46;Ballast;Running Ballast;499;0;3,57;3,44;0,12;12,8;1044;67,674;794,6;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:51;Ballast;Running Ballast;502;0;3,51;3,4;0,12;12,8;1045;67,677;795,3;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:19:57;Ballast;Running Ballast;499;0;3,49;3,38;0,12;12,8;1045;67,68;796,2;System In Line;System Ok;500;500;27-03-2023 12:19
27-03-2023;12:20:02;Ballast;Running Ballast;502;0;3,54;3,41;0,12;12,8;1046;67,677;796,9;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:08;Ballast;Running Ballast;502;0;3,52;3,4;0,12;12,8;1046;67,683;797,7;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:13;Ballast;Running Ballast;501;0;3,52;3,39;0,13;12,8;1047;67,679;798,5;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:19;Ballast;Running Ballast;503;0;3,55;3,42;0,13;12,8;1046;67,673;799,2;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:24;Ballast;Running Ballast;486;0;3,58;3,48;0,12;12,8;1047;67,687;800,1;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:30;Ballast;Running Ballast;479;0;3,69;3,56;0,11;12,8;1046;67,679;800,7;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:35;Ballast;Running Ballast;484;0;3,55;3,42;0,12;12,8;1047;67,667;801,5;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:41;Ballast;Running Ballast;501;0;3,51;3,41;0,12;12,8;1046;67,686;802,2;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:46;Ballast;Running Ballast;503;0;3,47;3,37;0,11;12,8;1047;67,692;803,1;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:52;Ballast;Running Ballast;503;0;3,51;3,4;0,11;12,8;1047;67,681;803,8;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:20:57;Ballast;Running Ballast;490;0;3,6;3,5;0,1;12,8;1047;67,677;804,5;System In Line;System Ok;500;500;27-03-2023 12:20
27-03-2023;12:21:03;Ballast;Running Ballast;486;0;3,6;3,5;0,1;12,8;1046;67,681;805,3;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:08;Ballast;Running Ballast;485;0;3,61;3,49;0,11;12,8;1047;67,672;806,1;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:14;Ballast;Running Ballast;496;0;3,51;3,39;0,12;12,8;1046;67,683;806,8;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:19;Ballast;Running Ballast;496;0;3,58;3,48;0,11;12,8;1047;67,678;807,4;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:25;Ballast;Running Ballast;491;0;3,58;3,46;0,11;12,8;1046;67,669;808,3;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:30;Ballast;Running Ballast;489;0;3,59;3,5;0,11;12,8;1047;67,683;808,9;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:36;Ballast;Running Ballast;489;0;3,61;3,48;0,1;12,8;1047;67,686;809,8;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:41;Ballast;Running Ballast;491;0;3,54;3,45;0,11;12,8;1046;67,682;810,6;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:47;Ballast;Running Ballast;509;0;3,51;3,39;0,11;12,8;1047;67,684;811,3;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:52;Ballast;Running Ballast;498;0;3,56;3,46;0,1;12,8;1047;67,68;812;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:21:58;Ballast;Running Ballast;495;0;3,51;3,4;0,11;12,8;1047;67,684;812,8;System In Line;System Ok;500;500;27-03-2023 12:21
27-03-2023;12:22:03;Ballast;Running Ballast;495;0;3,56;3,43;0,12;12,8;1046;67,678;813,6;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:09;Ballast;Running Ballast;498;0;3,57;3,43;0,13;12,8;1047;67,675;814,3;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:14;Ballast;Running Ballast;498;0;3,56;3,46;0,13;12,8;1047;67,676;815,1;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:20;Ballast;Running Ballast;498;0;3,53;3,41;0,11;12,8;1047;67,681;815,8;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:25;Ballast;Running Ballast;497;0;3,56;3,45;0,11;12,8;1047;67,681;816,5;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:31;Ballast;Running Ballast;499;0;3,54;3,42;0,11;12,8;1046;67,677;817,4;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:36;Ballast;Running Ballast;498;0;3,49;3,37;0,11;12,8;1046;67,676;818,2;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:42;Ballast;Running Ballast;495;0;3,58;3,46;0,11;12,8;1046;67,677;818,9;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:47;Ballast;Running Ballast;499;0;3,52;3,41;0,12;12,8;1047;67,681;819,6;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:53;Ballast;Running Ballast;496;0;3,55;3,43;0,12;12,8;1046;67,681;820,4;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:22:58;Ballast;Running Ballast;496;0;3,54;3,42;0,11;12,8;1048;67,681;821,2;System In Line;System Ok;500;500;27-03-2023 12:22
27-03-2023;12:23:04;Ballast;Running Ballast;496;0;3,52;3,39;0,12;12,8;1047;67,682;821,9;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:09;Ballast;Running Ballast;497;0;3,55;3,43;0,12;12,8;1046;67,678;822,7;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:15;Ballast;Running Ballast;496;0;3,53;3,41;0,12;12,8;1046;67,688;823,4;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:20;Ballast;Running Ballast;512;0;3,48;3,33;0,13;12,8;1047;67,676;824,1;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:26;Ballast;Running Ballast;500;0;3,53;3,41;0,12;12,8;1046;67,676;825;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:31;Ballast;Running Ballast;499;0;3,55;3,42;0,12;12,8;1046;67,674;825,8;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:37;Ballast;Running Ballast;498;0;3,52;3,41;0,12;12,8;1046;67,674;826,5;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:42;Ballast;Running Ballast;496;0;3,55;3,43;0,12;12,8;1046;67,677;827,2;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:48;Ballast;Running Ballast;497;0;3,54;3,43;0,11;12,8;1047;67,683;828;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:53;Ballast;Running Ballast;498;0;3,55;3,41;0,11;12,8;1047;67,685;828,7;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:23:59;Ballast;Running Ballast;498;0;3,53;3,41;0,12;12,8;1046;67,676;829,5;System In Line;System Ok;500;500;27-03-2023 12:23
27-03-2023;12:24:04;Ballast;Running Ballast;500;0;3,54;3,39;0,13;12,8;1047;67,674;830,2;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:10;Ballast;Running Ballast;501;0;3,53;3,42;0,12;12,8;1047;67,69;831,1;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:15;Ballast;Running Ballast;502;0;3,51;3,4;0,12;12,8;1047;67,68;831,9;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:21;Ballast;Running Ballast;500;0;3,54;3,44;0,11;12,8;1046;67,684;832,6;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:26;Ballast;Running Ballast;502;0;3,49;3,39;0,1;12,8;1047;67,679;833,4;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:32;Ballast;Running Ballast;499;0;3,55;3,44;0,11;12,8;1046;67,685;834,1;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:37;Ballast;Running Ballast;501;0;3,49;3,38;0,12;12,8;1047;67,681;834,8;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:43;Ballast;Running Ballast;501;0;3,53;3,42;0,12;12,8;1046;67,681;835,7;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:48;Ballast;Running Ballast;501;0;3,5;3,41;0,1;12,8;1047;67,674;836,4;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:54;Ballast;Running Ballast;499;0;3,5;3,37;0,09;12,8;1047;67,679;837,2;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:24:59;Ballast;Running Ballast;501;0;3,55;3,43;0,12;12,8;1046;67,671;838;System In Line;System Ok;500;500;27-03-2023 12:24
27-03-2023;12:25:05;Ballast;Running Ballast;502;0;3,49;3,38;0,12;12,8;1046;67,682;838,7;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:10;Ballast;Running Ballast;501;0;3,53;3,41;0,12;12,8;1046;67,676;839,4;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:16;Ballast;Running Ballast;502;0;3,51;3,39;0,12;12,8;1047;67,681;840,2;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:21;Ballast;Running Ballast;500;0;3,51;3,39;0,11;12,8;1046;67,677;841,1;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:27;Ballast;Running Ballast;502;0;3,52;3,39;0,12;12,8;1047;67,677;841,8;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:32;Ballast;Running Ballast;488;0;3,62;3,52;0,12;12,8;1047;67,681;842,6;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:38;Ballast;Running Ballast;481;0;3,6;3,52;0,12;12,8;1046;67,686;843,3;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:43;Ballast;Running Ballast;483;0;3,62;3,48;0,12;12,8;1045;67,676;844,1;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:49;Ballast;Running Ballast;502;0;3,48;3,38;0,12;12,8;1047;67,684;844,8;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:25:54;Ballast;Running Ballast;504;0;3,52;3,38;0,13;12,8;1047;67,678;845,5;System In Line;System Ok;500;500;27-03-2023 12:25
27-03-2023;12:26:00;Ballast;Running Ballast;487;0;3,6;3,5;0,12;12,7;1048;67,688;846,3;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:05;Ballast;Running Ballast;484;0;3,58;3,46;0,12;12,7;1048;67,682;847,1;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:31;Ballast;Stop Ballast Pump;0;0;4,86;4,83;0,05;13,1;1045;67,68;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:36;Ballast;Stop Ballast Pump;0;0;4,91;4,84;0,05;13,6;1048;67,678;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:42;Ballast;Stop Ballast Pump;0;0;4,98;4,92;0,08;14,3;1050;67,681;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:47;Ballast;Stop Ballast Pump;0;0;5,07;5,02;0,06;15;1027;66,241;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:47;Ballast;Stop Ballast Pump;0;0;5,08;5,02;0,06;15,1;1027;66,241;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:53;Ballast;Stop Ballast Pump;0;0;5,17;5,11;0,06;15,9;1025;66,242;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:26:58;Ballast;Stop Ballast Pump;0;0;5,28;5,21;0,06;16,9;1023;66,242;847,8;System In Line;System Ok;500;500;27-03-2023 12:26
27-03-2023;12:27:04;Ballast;Stop Ballast Pump;0;0;5,38;5,33;0,06;18,1;1024;66,243;847,8;System In Line;System Ok;500;500;27-03-2023 12:27
27-03-2023;12:27:09;Ballast;Stop Ballast Pump;0;0;5,51;5,43;0,06;19,4;1023;66,239;847,8;System In Line;System Ok;500;500;27-03-2023 12:27
27-03-2023;12:27:15;Ballast;Stop Ballast Pump;0;0;5,61;5,56;0,06;20,8;1022;66,24;847,8;System In Line;System Ok;500;500;27-03-2023 12:27
27-03-2023;12:27:20;Ballast;Stop Ballast Pump;0;0;5,73;5,67;0,06;22;1023;66,235;847,8;System In Line;System Ok;500;500;27-03-2023 12:27
27-03-2023;12:27:26;Ballast;Stop Ballast Pump;0;0;5,87;5,81;0,06;23,2;1021;66,248;847,8;System In Line;System Ok;500;500;27-03-2023 12:27
27-03-2023;12:27:31;Ballast;Stop Ballast Pump;0;0;6,01;5,95;0,06;24;1018;66,241;847,8;System In Line;System In Alarm;500;500;27-03-2023 12:27
27-03-2023;12:27:37;Ballast;Stop Ballast Pump;0;0;6,16;6,11;0,06;25;1018;66,239;847,8;System In Line;System In Alarm;500;500;27-03-2023 12:27
27-03-2023;12:27:42;Ballast;Open Recirculation Valves;0;0;6,14;6,08;0,06;26,1;327;0;847,8;System In Line;System Ok;500;313,125;27-03-2023 12:27
27-03-2023;12:27:48;Ballast;Open Recirculation Valves;0;0;1,32;1,2;0,09;27;14;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:53;Ballast;Recirculation;0;20;-0,25;-0,31;0,04;27,6;1;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:27:59;Ballast;Recirculation;0;25;-0,2;-0,26;0,01;27,8;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:27
27-03-2023;12:28:04;Ballast;Recirculation;0;25;-0,1;-0,15;0,06;27,8;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:10;Ballast;Recirculation;0;25;-0,07;-0,12;0,06;27;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:15;Ballast;Recirculation;0;25;-0,03;-0,09;0,06;25,4;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:21;Ballast;Recirculation;0;25;-0,01;-0,07;0,06;23,8;1;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:26;Ballast;Recirculation;0;25;0,01;-0,05;0,06;22,7;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:32;Ballast;Recirculation;0;25;0,02;-0,04;0,06;21,8;1;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:37;Ballast;Recirculation;0;25;0,04;-0,02;0,06;21;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:43;Ballast;Recirculation;0;25;0,04;-0,01;0,06;20,5;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:48;Ballast;Recirculation;0;25;0,06;0;0,06;20,1;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:54;Ballast;Recirculation;0;25;0,06;0;0,06;19,7;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:28:59;Ballast;Recirculation;0;25;0,06;0,01;0,06;19,5;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:28
27-03-2023;12:29:05;Ballast;Recirculation;0;25;0,07;0,02;0,05;19,4;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:10;Ballast;Recirculation;0;25;0,07;0,02;0,05;19,2;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:16;Ballast;Recirculation;0;25;0,08;0,02;0,06;19,1;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:21;Ballast;Recirculation;0;25;0,08;0,02;0,06;19;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:27;Ballast;Recirculation;0;25;0,09;0,03;0,06;18,9;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:32;Ballast;Recirculation;0;25;0,09;0,03;0,06;18,8;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:38;Ballast;Recirculation;0;25;0,1;0,04;0,06;18,7;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:29:43;Ballast;Recirculation;0;25;0,1;0,04;0,06;18,7;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:29
27-03-2023;12:34:49;Ballast;System Ready;0;0;0,07;0,01;0,06;19,2;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:34
27-03-2023;12:39:49;Ballast;System Ready;0;0;0,07;0,01;0,06;19,4;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:39
27-03-2023;12:44:50;Ballast;System Ready;0;0;0,08;0,02;0,06;19,4;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:44
27-03-2023;12:49:50;Ballast;System Ready;0;0;0,08;0,03;0,06;19,4;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:49
27-03-2023;12:54:51;Ballast;System Ready;0;0;0,09;0,03;0,06;19,5;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:54
27-03-2023;12:59:51;Ballast;System Ready;0;0;0,1;0,04;0,06;19,5;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 12:59
27-03-2023;13:04:52;Ballast;System Ready;0;0;0,1;0,04;0,06;19,6;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 13:04
27-03-2023;13:09:52;Ballast;System Ready;0;0;0,1;0,04;0,06;19,7;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 13:09
27-03-2023;13:14:53;Ballast;System Ready;0;0;0,11;0,05;0,06;19,7;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 13:14
27-03-2023;13:19:53;Ballast;System Ready;0;0;0,11;0,05;0,06;19,8;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 13:19
27-03-2023;13:24:54;Ballast;System Ready;0;0;0,1;0,05;0,06;19,9;0;0;847,8;System In Line;System Ok;500;35;27-03-2023 13:24
27-03-2023;20:36:44;Ballast;Open Recirculation Valves;1;0;1,65;1,59;0,06;15,8;0;0;408,4;System In Line;System Ok;500;35;27-03-2023 20:36
27-03-2023;20:36:49;Ballast;Recirculation;11;12;1,66;1,6;0,06;15,8;0;0;408,4;System In Line;System Ok;500;35;27-03-2023 20:36
27-03-2023;20:36:55;Ballast;Powering Up UV Lamps;18;25;1,66;1,6;0,06;15,8;5;13,929;408,4;System In Line;System Ok;500;35;27-03-2023 20:36
27-03-2023;20:37:00;Ballast;Powering Up UV Lamps;41;25;1,63;1,58;0,06;15,8;7;13,277;408,4;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:06;Ballast;Powering Up UV Lamps;2;25;1,6;1,54;0,06;15,8;7;15,605;408,4;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:11;Ballast;Powering Up UV Lamps;0;25;1,57;1,51;0,06;15,8;15;22,405;408,4;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:17;Ballast;Powering Up UV Lamps;9;25;1,54;1,48;0,06;16;71;31,568;408,4;System In Line;System Ok;500;35;27-03-2023 20:37
27-03-2023;20:37:22;Ballast;Powering Up UV Lamps;0;25;1,53;1,47;0,06;16,2;142;45,292;408,4;System In Line;System Ok;500;38,125;27-03-2023 20:37
27-03-2023;20:37:28;Ballast;Powering Up UV Lamps;5;25;1,53;1,47;0,06;16,3;163;52,973;408,4;System In Line;System Ok;500;48,125;27-03-2023 20:37
27-03-2023;20:37:33;Ballast;Powering Up UV Lamps;0;25;1,52;1,46;0,06;16,4;209;65,006;408,4;System In Line;System Ok;500;78,125;27-03-2023 20:37
27-03-2023;20:37:39;Ballast;Powering Up UV Lamps;1;25;1,52;1,46;0,06;16,6;297;70,135;408,4;System In Line;System Ok;500;129,375;27-03-2023 20:37
27-03-2023;20:37:44;Ballast;Powering Up UV Lamps;0;25;1,51;1,45;0,06;16,8;297;72,011;408,4;System In Line;System Ok;500;133,75;27-03-2023 20:37
27-03-2023;20:37:50;Ballast;Powering Up UV Lamps;5;25;1,51;1,45;0,06;17;320;71,996;408,4;System In Line;System Ok;500;147,5;27-03-2023 20:37
27-03-2023;20:37:55;Ballast;Powering Up UV Lamps;19;25;1,51;1,45;0,06;17,4;344;72,008;408,4;System In Line;System Ok;500;165;27-03-2023 20:37
27-03-2023;20:38:01;Ballast;Powering Up UV Lamps;18;25;1,51;1,45;0,06;17,7;374;71,984;408,4;System In Line;System Ok;500;182,5;27-03-2023 20:38
27-03-2023;20:38:06;Ballast;Start Ballast Pump;132;25;1,51;1,45;0,06;17,9;411;72,024;408,4;System In Line;System Ok;500;204,375;27-03-2023 20:38
27-03-2023;20:38:12;Ballast;Start Ballast Pump;13;25;1,51;1,45;0,06;18,4;454;72,006;408,4;System In Line;System Ok;500;231,25;27-03-2023 20:38
27-03-2023;20:38:17;Ballast;Start Ballast Pump;28;25;1,51;1,45;0,06;18,6;486;71,995;408,4;System In Line;System Ok;500;249,375;27-03-2023 20:38
27-03-2023;20:38:23;Ballast;Running Ballast;5;25;1,47;1,41;0,06;19;529;71,994;408,4;System In Line;System Ok;500;286,875;27-03-2023 20:38
27-03-2023;20:38:28;Ballast;Running Ballast;67;10;4,25;4,19;0,05;19,3;522;71,996;408,4;System In Line;System Ok;500;269,375;27-03-2023 20:38
27-03-2023;20:38:34;Ballast;Running Ballast;26;0;4,88;4,83;0,05;19,7;558;71,995;0,1;System In Line;System Ok;500;298,125;27-03-2023 20:38
27-03-2023;20:38:39;Ballast;Running Ballast;1;0;4,94;4,87;0,07;20,1;572;72,009;0,1;System In Line;System Ok;500;305;27-03-2023 20:38
27-03-2023;20:38:45;Ballast;Running Ballast;153;0;3,54;3,62;0,05;20,4;338;72,007;0,1;System In Line;System Ok;500;280;27-03-2023 20:38
27-03-2023;20:38:50;Ballast;Running Ballast;522;0;3,6;3,43;0,1;20,1;751;72,007;0,8;System In Line;System Ok;500;365;27-03-2023 20:38
27-03-2023;20:38:56;Ballast;Running Ballast;481;0;3,62;3,41;0,18;18,7;1432;70,562;1,5;System In Line;System Ok;500;500;27-03-2023 20:38
27-03-2023;20:39:01;Ballast;Running Ballast;481;0;3,73;3,54;0,2;17,1;1600;69,131;2,3;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:07;Ballast;Running Ballast;432;0;4,01;3,83;0,19;16;1716;67,677;2,9;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:12;Ballast;Running Ballast;256;0;4,74;4,66;0,17;15,2;1871;66,24;3,5;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:18;Ballast;Running Ballast;63;0;4,9;4,85;0,11;14,6;1843;64,806;3,7;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:23;Ballast;Running Ballast;6;0;4,84;4,81;0,05;14,4;1820;63,34;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:29;Ballast;Running Ballast;25;0;4,95;4,87;0,04;14,3;1761;63,365;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:34;Ballast;Running Ballast;12;0;4,87;4,84;0,05;14,5;1716;61,92;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:40;Ballast;Running Ballast;4;0;4,91;4,83;0,05;14,8;1671;60,477;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:45;Ballast;Running Ballast;3;0;4,86;4,86;0,06;15,3;1616;59,033;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:51;Ballast;Running Ballast;10;0;4,9;4,86;0,06;15,8;1558;57,604;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:39:56;Ballast;Running Ballast;15;0;4,88;4,84;0,04;16,3;1486;56,162;3,8;System In Line;System Ok;500;500;27-03-2023 20:39
27-03-2023;20:40:02;Ballast;Running Ballast;16;0;4,88;4,82;0,05;16,9;1415;54,721;3,9;System In Line;System Ok;500;500;27-03-2023 20:40
27-03-2023;20:40:07;Ballast;Running Ballast;13;0;4,91;4,83;0,04;17,5;1364;53,279;3,9;System In Line;System Ok;500;500;27-03-2023 20:40
27-03-2023;20:40:13;Ballast;Running Ballast;15;0;4,9;4,84;0,05;17,7;1318;51,841;3,9;System In Line;System Ok;500;500;27-03-2023 20:40
27-03-2023;20:40:18;Ballast;Running Ballast;20;0;4,91;4,85;0,05;17,8;1282;50,401;3,9;System In Line;System Ok;500;500;27-03-2023 20:40
27-03-2023;20:40:24;Ballast;Running Ballast;8;0;4,85;4,81;0,04;17,8;1241;50,395;3,9;System In Line;System Ok;500;500;27-03-2023 20:40
27-03-2023;20:40:29;Ballast;Running Ballast;15;0;4,89;4,83;0,06;17,6;1198;48,955;3,9;System In Line;System In Alarm;500;500;27-03-2023 20:40
27-03-2023;20:40:35;Ballast;Running Ballast;12;0;4,89;4,87;0,08;17,4;1151;47,519;4;System In Line;System In Alarm;500;500;27-03-2023 20:40
27-03-2023;20:40:40;Ballast;Running Ballast;6;0;4,89;4,83;0,06;17,2;1112;46,08;4;System In Line;System In Alarm;500;500;27-03-2023 20:40
27-03-2023;20:40:46;Ballast;Running Ballast;15;0;4,87;4,87;0,05;17,1;1066;44,64;4;System In Line;System In Alarm;500;500;27-03-2023 20:40
27-03-2023;20:40:51;Ballast;Running Ballast;12;0;4,91;4,85;0,05;17,1;1022;43,202;4;System In Line;System In Alarm;500;500;27-03-2023 20:40
27-03-2023;20:40:57;Ballast;Running Ballast;7;0;4,91;4,86;0,06;17,1;1018;43,2;4;System In Line;System In Alarm;500;500;27-03-2023 20:40
27-03-2023;20:41:02;Ballast;Running Ballast;9;0;4,86;4,81;0,06;17,1;1013;43,201;4;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:08;Ballast;Running Ballast;5;0;4,94;4,82;0,06;17,3;986;43,206;4;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:13;Ballast;Running Ballast;10;0;4,92;4,86;0,07;17,6;978;43,201;4;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:19;Ballast;Running Ballast;4;0;4,85;4,79;0,08;18;978;43,201;4;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:24;Ballast;Running Ballast;6;0;4,91;4,82;0,09;18,3;976;43,206;4,1;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:30;Ballast;Running Ballast;3;0;4,88;4,84;0,07;18,3;985;43,2;4,1;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:35;Ballast;Running Ballast;76;0;4,37;4,29;0,04;18,3;1005;43,202;4,1;System In Line;System In Alarm;500;500;27-03-2023 20:41
27-03-2023;20:41:41;Ballast;Running Ballast;516;0;2,52;2,27;0,08;17,9;747;46,088;4,5;System In Line;System Ok;500;453,125;27-03-2023 20:41
27-03-2023;20:41:46;Ballast;Running Ballast;706;0;1,49;1,24;0,18;16,8;1170;50,399;5,5;System In Line;System Ok;500;500;27-03-2023 20:41
27-03-2023;20:41:52;Ballast;Running Ballast;734;0;1,38;1,04;0,28;15,7;1019;50,407;6,5;System In Line;System Ok;500;500;27-03-2023 20:41
27-03-2023;20:41:57;Ballast;Filter Flushing;718;7;1,74;1,21;0,36;14,8;966;51,841;7,7;System In Line;System Ok;500;500;27-03-2023 20:41
27-03-2023;20:42:03;Ballast;Filter Flushing;720;43;1,5;1,3;0,4;14,2;1155;55,004;8,7;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:08;Ballast;Filter Flushing;718;50;1,76;1,61;0,27;13,7;1274;54,548;9,9;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:14;Ballast;Filter Flushing;678;50;2,3;2,14;0,15;13,4;1296;53,283;10,9;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:19;Ballast;Filter Flushing;621;50;2,91;2,73;0,14;13;1281;51,847;12;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:25;Ballast;Filter Flushing;571;50;3,17;3,06;0,13;12,8;1265;50,401;12,8;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:30;Ballast;Running Ballast;522;44;3,46;3,35;0,11;12,6;1243;48,967;13,7;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:36;Ballast;Running Ballast;458;20;3,76;3,66;0,1;12,5;1207;47,52;14,4;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:41;Ballast;Running Ballast;452;1;3,69;3,56;0,1;12,4;1168;46,08;15,2;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:47;Ballast;Running Ballast;475;0;3,61;3,51;0,11;12,3;1139;44,641;16;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:52;Ballast;Running Ballast;490;0;3,52;3,41;0,11;12,3;1103;43,205;16,6;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:42:58;Ballast;Running Ballast;498;0;3,55;3,42;0,1;12,2;1072;41,76;17,3;System In Line;System Ok;500;500;27-03-2023 20:42
27-03-2023;20:43:03;Ballast;Running Ballast;500;0;3,48;3,39;0,11;12,2;1049;41,766;18,1;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:09;Ballast;Running Ballast;497;0;3,5;3,4;0,11;12,2;1010;40,323;18,8;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:14;Ballast;Running Ballast;501;0;3,51;3,38;0,11;12,1;1007;40,327;19,7;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:20;Ballast;Running Ballast;499;0;3,53;3,4;0,12;12;1011;40,322;20,4;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:25;Ballast;Running Ballast;498;0;3,47;3,34;0,12;12;1013;40,322;21,2;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:31;Ballast;Running Ballast;499;0;3,55;3,43;0,12;12;1013;40,323;22;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:36;Ballast;Running Ballast;496;0;3,46;3,35;0,12;12;1010;40,322;22,7;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:42;Ballast;Running Ballast;498;0;3,52;3,42;0,11;12;1007;40,326;23,4;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:47;Ballast;Running Ballast;498;0;3,51;3,4;0,11;12;1011;40,323;24,2;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:53;Ballast;Running Ballast;497;0;3,49;3,37;0,12;11,9;1011;40,324;24,9;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:43:58;Ballast;Running Ballast;498;0;3,51;3,4;0,12;11,9;1013;40,326;25,8;System In Line;System Ok;500;500;27-03-2023 20:43
27-03-2023;20:44:04;Ballast;Running Ballast;499;0;3,53;3,41;0,12;11,9;1011;40,325;26,4;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:09;Ballast;Running Ballast;494;0;3,5;3,38;0,12;11,9;1014;40,322;27,3;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:15;Ballast;Running Ballast;502;0;3,55;3,41;0,13;11,9;1014;40,32;28;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:20;Ballast;Running Ballast;499;0;3,53;3,41;0,13;11,8;1015;40,321;28,8;System In Line;System Ok;500;500;27-03-2023 20:44
