Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;20:44:26;Ballast;Running Ballast;496;0;3,53;3,43;0,12;11,8;1015;40,325;29,5;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:31;Ballast;Running Ballast;511;0;3,43;3,32;0,13;11,8;1016;40,324;30,3;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:37;Ballast;Running Ballast;502;0;3,48;3,37;0,13;11,8;1020;40,325;31,2;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:42;Ballast;Running Ballast;495;0;3,53;3,4;0,12;11,8;1018;40,326;31,9;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:48;Ballast;Running Ballast;493;0;3,52;3,39;0,13;11,8;1019;40,326;32,7;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:53;Ballast;Running Ballast;495;0;3,53;3,4;0,14;11,7;1016;40,326;33,4;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:44:59;Ballast;Running Ballast;495;0;3,48;3,34;0,13;11,7;1018;40,323;34,1;System In Line;System Ok;500;500;27-03-2023 20:44
27-03-2023;20:45:04;Ballast;Running Ballast;496;0;3,56;3,42;0,13;11,7;1018;40,325;34,9;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:10;Ballast;Running Ballast;495;0;3,52;3,39;0,13;11,7;1016;40,318;35,6;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:15;Ballast;Running Ballast;496;0;3,52;3,38;0,14;11,7;1018;40,323;36,4;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:21;Ballast;Running Ballast;495;0;3,47;3,32;0,14;11,7;1021;40,327;37,1;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:26;Ballast;Running Ballast;510;0;3,44;3,29;0,14;11,7;1017;40,325;37,9;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:32;Ballast;Running Ballast;508;0;3,53;3,38;0,15;11,6;1018;40,327;38,8;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:37;Ballast;Running Ballast;493;0;3,55;3,41;0,14;11,6;1019;40,323;39,5;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:43;Ballast;Running Ballast;489;0;3,55;3,41;0,14;11,6;1019;40,321;40,3;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:48;Ballast;Running Ballast;494;0;3,56;3,41;0,14;11,6;1021;40,326;41;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:54;Ballast;Running Ballast;494;0;3,55;3,41;0,14;11,6;1022;40,323;41,7;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:45:59;Ballast;Running Ballast;494;0;3,5;3,37;0,14;11,6;1023;40,326;42,5;System In Line;System Ok;500;500;27-03-2023 20:45
27-03-2023;20:46:05;Ballast;Running Ballast;495;0;3,59;3,43;0,14;11,6;1021;40,321;43,3;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:10;Ballast;Running Ballast;495;0;3,45;3,31;0,15;11,6;1027;40,326;44;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:16;Ballast;Running Ballast;509;0;3,45;3,3;0,15;11,6;1024;40,323;44,7;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:21;Ballast;Running Ballast;512;0;3,46;3,3;0,15;11,6;1024;40,324;45,5;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:27;Ballast;Running Ballast;489;0;3,56;3,42;0,15;11,6;1023;40,326;46,2;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:32;Ballast;Running Ballast;491;0;3,57;3,41;0,15;11,6;1019;40,328;47,1;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:38;Ballast;Running Ballast;488;0;3,53;3,4;0,14;11,6;1024;40,324;47,9;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:43;Ballast;Running Ballast;491;0;3,55;3,39;0,15;11,6;1024;40,324;48,5;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:49;Ballast;Running Ballast;490;0;3,51;3,35;0,16;11,5;1025;40,324;49,2;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:46:54;Ballast;Running Ballast;505;0;3,48;3,33;0,16;11,5;1024;40,325;50,1;System In Line;System Ok;500;500;27-03-2023 20:46
27-03-2023;20:47:00;Ballast;Running Ballast;506;0;3,49;3,33;0,16;11,5;1024;40,326;50,8;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:05;Ballast;Running Ballast;504;0;3,43;3,27;0,16;11,5;1024;40,323;51,6;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:11;Ballast;Running Ballast;505;0;3,47;3,3;0,16;11,5;1025;40,324;52,4;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:16;Ballast;Running Ballast;487;0;3,59;3,42;0,17;11,5;1026;40,324;53,1;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:22;Ballast;Running Ballast;487;0;3,56;3,39;0,17;11,5;1026;40,324;53,9;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:27;Ballast;Running Ballast;487;0;3,56;3,4;0,17;11,5;1026;40,322;54,6;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:33;Ballast;Running Ballast;501;0;3,49;3,32;0,17;11,5;1028;40,326;55,3;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:38;Ballast;Running Ballast;503;0;3,46;3,3;0,17;11,5;1027;40,322;56,1;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:44;Ballast;Running Ballast;501;0;3,46;3,29;0,16;11,5;1028;40,324;56,8;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:49;Ballast;Running Ballast;506;0;3,48;3,31;0,17;11,5;1026;40,321;57,7;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:47:55;Ballast;Running Ballast;500;0;3,42;3,26;0,17;11,5;1027;40,324;58,4;System In Line;System Ok;500;500;27-03-2023 20:47
27-03-2023;20:48:00;Ballast;Running Ballast;503;0;3,53;3,34;0,17;11,5;1025;40,32;59,2;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:06;Ballast;Running Ballast;489;0;3,56;3,39;0,18;11,5;1028;40,326;59,9;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:11;Ballast;Running Ballast;481;0;3,6;3,41;0,18;11,5;1025;40,325;60,7;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:17;Ballast;Running Ballast;483;0;3,55;3,36;0,19;11,5;1027;40,325;61,4;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:22;Ballast;Running Ballast;499;0;3,51;3,31;0,2;11,5;1017;40,319;62,2;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:28;Ballast;Running Ballast;501;0;3,51;3,31;0,2;11,5;1020;40,324;62,9;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:33;Ballast;Running Ballast;500;0;3,5;3,28;0,2;11,5;1022;40,327;63,7;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:39;Ballast;Running Ballast;502;0;3,51;3,31;0,2;11,5;1023;40,326;64,4;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:44;Ballast;Running Ballast;501;0;3,5;3,29;0,21;11,5;1026;40,325;65,3;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:50;Ballast;Running Ballast;499;0;3,51;3,3;0,21;11,5;1028;40,324;66;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:48:55;Ballast;Running Ballast;502;0;3,48;3,27;0,21;11,5;1028;40,324;66,8;System In Line;System Ok;500;500;27-03-2023 20:48
27-03-2023;20:49:01;Ballast;Running Ballast;499;0;3,51;3,32;0,2;11,5;1028;40,324;67,5;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:06;Ballast;Running Ballast;499;0;3,5;3,29;0,21;11,5;1028;40,322;68,3;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:12;Ballast;Running Ballast;497;0;3,52;3,32;0,21;11,5;1029;40,326;69,2;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:17;Ballast;Running Ballast;499;0;3,49;3,3;0,2;11,4;1027;40,322;69,8;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:23;Ballast;Running Ballast;501;0;3,49;3,28;0,2;11,4;1023;40,325;70,7;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:28;Ballast;Running Ballast;494;0;3,49;3,26;0,21;11,4;1022;40,324;71,4;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:34;Ballast;Running Ballast;501;0;3,5;3,27;0,23;11,4;1026;40,322;72,1;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:39;Ballast;Running Ballast;497;0;3,5;3,28;0,23;11,4;1027;40,323;72,9;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:45;Ballast;Running Ballast;497;0;3,52;3,29;0,23;11,4;1027;40,32;73,6;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:50;Ballast;Running Ballast;497;0;3,48;3,25;0,23;11,4;1028;40,325;74,4;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:49:56;Ballast;Running Ballast;498;0;3,51;3,28;0,23;11,4;1028;40,323;75,1;System In Line;System Ok;500;500;27-03-2023 20:49
27-03-2023;20:50:01;Ballast;Running Ballast;495;0;3,51;3,26;0,24;11,4;1028;40,321;75,9;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:07;Ballast;Running Ballast;499;0;3,53;3,28;0,25;11,4;1027;40,325;76,8;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:12;Ballast;Running Ballast;496;0;3,47;3,24;0,25;11,4;1031;40,324;77,4;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:18;Ballast;Running Ballast;505;0;3,45;3,2;0,24;11,4;1030;40,322;78,3;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:23;Ballast;Running Ballast;507;0;3,5;3,26;0,24;11,4;1032;40,327;79;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:29;Ballast;Running Ballast;496;0;3,54;3,27;0,25;11,4;1029;40,321;79,7;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:34;Ballast;Running Ballast;493;0;3,53;3,25;0,26;11,4;1031;40,32;80,5;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:40;Ballast;Running Ballast;498;0;3,52;3,27;0,27;11,4;1029;40,325;81,2;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:45;Ballast;Running Ballast;496;0;3,53;3,26;0,27;11,4;1030;40,328;82;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:51;Ballast;Running Ballast;495;0;3,49;3,22;0,27;11,4;1030;40,325;82,7;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:50:56;Ballast;Running Ballast;499;0;3,53;3,24;0,28;11,4;1027;40,324;83,5;System In Line;System Ok;500;500;27-03-2023 20:50
27-03-2023;20:51:02;Ballast;Running Ballast;497;0;3,52;3,25;0,28;11,4;1023;40,325;84,2;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:08;Ballast;Running Ballast;496;0;3,49;3,21;0,28;11,4;1014;40,323;85,1;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:13;Ballast;Running Ballast;497;0;3,55;3,28;0,29;11,4;1020;40,325;85,7;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:18;Ballast;Running Ballast;495;0;3,47;3,21;0,28;11,4;1022;40,324;86,6;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:24;Ballast;Running Ballast;504;0;3,46;3,18;0,28;11,4;1024;40,323;87,4;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:29;Ballast;Running Ballast;509;0;3,49;3,15;0,3;11,4;1027;40,325;88,1;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:35;Ballast;Filter Flushing;515;23;3,28;3,1;0,29;11,4;1025;40,325;89;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:40;Ballast;Filter Flushing;531;48;3,45;3,33;0,22;11,4;1029;40,324;89,7;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:46;Ballast;Filter Flushing;497;50;3,53;3,43;0,13;11,4;1027;40,324;90,4;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:51;Ballast;Running Ballast;490;46;3,56;3,47;0,11;11,4;1030;40,321;91,2;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:51:57;Ballast;Running Ballast;450;21;3,74;3,66;0,09;11,4;1025;40,338;92;System In Line;System Ok;500;500;27-03-2023 20:51
27-03-2023;20:52:02;Ballast;Running Ballast;477;1;3,57;3,51;0,09;11,4;1025;40,325;92,7;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:08;Ballast;Running Ballast;488;0;3,54;3,44;0,09;11,4;1027;40,327;93,3;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:14;Ballast;Running Ballast;489;0;3,57;3,46;0,1;11,4;1028;40,325;94,1;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:19;Ballast;Running Ballast;486;0;3,55;3,45;0,11;11,4;1030;40,326;94,8;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:24;Ballast;Running Ballast;487;0;3,52;3,42;0,11;11,4;1031;40,324;95,6;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:30;Ballast;Running Ballast;501;0;3,49;3,38;0,11;11,4;1031;40,326;96,3;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:35;Ballast;Running Ballast;506;0;3,48;3,36;0,11;11,4;1030;40,322;97,2;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:41;Ballast;Running Ballast;505;0;3,42;3,32;0,11;11,4;1032;40,323;98;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:46;Ballast;Running Ballast;506;0;3,43;3,33;0,11;11,4;1032;40,319;98,7;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:52;Ballast;Running Ballast;489;0;3,61;3,5;0,1;11,4;1031;40,325;99,5;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:52:57;Ballast;Running Ballast;487;0;3,55;3,43;0,1;11,4;1033;40,324;100,2;System In Line;System Ok;500;500;27-03-2023 20:52
27-03-2023;20:53:03;Ballast;Running Ballast;485;0;3,57;3,46;0,1;11,4;1032;40,323;101;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:08;Ballast;Running Ballast;502;0;3,48;3,36;0,11;11,4;1033;40,324;101,7;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:14;Ballast;Running Ballast;504;0;3,48;3,37;0,11;11,4;1032;40,325;102,5;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:20;Ballast;Running Ballast;501;0;3,47;3,35;0,1;11,4;1031;40,324;103,2;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:25;Ballast;Running Ballast;505;0;3,45;3,34;0,1;11,4;1031;40,323;103,9;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:30;Ballast;Running Ballast;486;0;3,59;3,49;0,1;11,4;1032;40,324;104,8;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:36;Ballast;Running Ballast;484;0;3,57;3,45;0,11;11,4;1033;40,323;105,6;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:41;Ballast;Running Ballast;484;0;3,59;3,46;0,11;11,4;1033;40,322;106,3;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:47;Ballast;Running Ballast;501;0;3,48;3,37;0,11;11,4;1033;40,322;106,9;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:52;Ballast;Running Ballast;501;0;3,47;3,35;0,1;11,4;1031;40,323;107,8;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:53:58;Ballast;Running Ballast;502;0;3,49;3,38;0,1;11,4;1031;40,325;108,5;System In Line;System Ok;500;500;27-03-2023 20:53
27-03-2023;20:54:03;Ballast;Running Ballast;505;0;3,48;3,38;0,1;11,4;1030;40,322;109,3;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:09;Ballast;Running Ballast;498;0;3,49;3,36;0,11;11,4;1031;40,33;110,1;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:14;Ballast;Running Ballast;504;0;3,51;3,39;0,12;11,4;1031;40,323;110,8;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:20;Ballast;Running Ballast;500;0;3,49;3,38;0,11;11,4;1032;40,322;111,7;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:26;Ballast;Running Ballast;501;0;3,48;3,35;0,1;11,4;1030;40,326;112,4;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:31;Ballast;Running Ballast;500;0;3,49;3,42;0,11;11,4;1031;40,325;113,2;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:36;Ballast;Running Ballast;502;0;3,47;3,36;0,1;11,4;1031;40,325;113,9;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:42;Ballast;Running Ballast;502;0;3,52;3,38;0,11;11,4;1032;40,323;114,6;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:48;Ballast;Running Ballast;499;0;3,47;3,35;0,12;11,4;1033;40,321;115,4;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:53;Ballast;Running Ballast;505;0;3,52;3,41;0,12;11,4;1033;40,323;116,1;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:54:59;Ballast;Running Ballast;479;0;3,59;3,47;0,11;11,4;1034;40,321;116,9;System In Line;System Ok;500;500;27-03-2023 20:54
27-03-2023;20:55:04;Ballast;Running Ballast;488;0;3,56;3,44;0,12;11,4;1035;40,32;117,6;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:10;Ballast;Running Ballast;488;0;3,52;3,43;0,12;11,4;1031;40,325;118,4;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:15;Ballast;Running Ballast;500;0;3,49;3,36;0,12;11,4;1035;40,325;119,1;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:21;Ballast;Running Ballast;500;0;3,52;3,39;0,12;11,4;1033;40,323;119,9;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:26;Ballast;Running Ballast;500;0;3,46;3,36;0,12;11,4;1033;40,324;120,8;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:32;Ballast;Running Ballast;500;0;3,51;3,38;0,11;11,4;1031;40,324;121,5;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:37;Ballast;Running Ballast;501;0;3,48;3,37;0,12;11,4;1031;40,324;122,3;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:43;Ballast;Running Ballast;499;0;3,5;3,38;0,11;11,4;1028;40,328;123;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:48;Ballast;Running Ballast;502;0;3,5;3,37;0,12;11,4;1029;40,325;123,7;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:54;Ballast;Running Ballast;498;0;3,51;3,37;0,12;11,4;1030;40,322;124,5;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:55:59;Ballast;Running Ballast;501;0;3,45;3,34;0,12;11,4;1031;40,324;125,2;System In Line;System Ok;500;500;27-03-2023 20:55
27-03-2023;20:56:05;Ballast;Running Ballast;499;0;3,54;3,39;0,12;11,4;1030;40,323;126,1;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:10;Ballast;Running Ballast;499;0;3,45;3,34;0,12;11,4;1033;40,324;126,8;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:16;Ballast;Running Ballast;501;0;3,5;3,39;0,12;11,4;1032;40,328;127,6;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:21;Ballast;Running Ballast;497;0;3,48;3,34;0,14;11,4;1033;40,325;128,4;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:27;Ballast;Running Ballast;503;0;3,51;3,37;0,14;11,4;1034;40,327;129,1;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:32;Ballast;Running Ballast;500;0;3,48;3,36;0,13;11,4;1032;40,322;130;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:38;Ballast;Running Ballast;501;0;3,5;3,37;0,13;11,4;1032;40,332;130,6;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:43;Ballast;Running Ballast;498;0;3,51;3,38;0,13;11,4;1033;40,322;131,3;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:49;Ballast;Running Ballast;502;0;3,44;3,34;0,12;11,4;1032;40,327;132,2;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:56:54;Ballast;Running Ballast;498;0;3,49;3,35;0,12;11,4;1032;40,326;132,9;System In Line;System Ok;500;500;27-03-2023 20:56
27-03-2023;20:57:00;Ballast;Running Ballast;504;0;3,47;3,36;0,12;11,4;1033;40,326;133,7;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:05;Ballast;Running Ballast;499;0;3,5;3,38;0,11;11,4;1032;40,32;134,5;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:11;Ballast;Running Ballast;500;0;3,47;3,34;0,11;11,4;1034;40,324;135,2;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:16;Ballast;Running Ballast;499;0;3,48;3,36;0,12;11,4;1034;40,326;135,9;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:22;Ballast;Running Ballast;499;0;3,48;3,35;0,13;11,4;1033;40,327;136,8;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:27;Ballast;Running Ballast;501;0;3,49;3,38;0,13;11,4;1036;40,323;137,5;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:33;Ballast;Running Ballast;499;0;3,49;3,36;0,13;11,4;1036;40,326;138,3;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:38;Ballast;Running Ballast;500;0;3,49;3,38;0,12;11,4;1035;40,324;139;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:44;Ballast;Running Ballast;497;0;3,48;3,35;0,12;11,4;1034;40,325;139,8;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:49;Ballast;Running Ballast;499;0;3,5;3,36;0,12;11,4;1034;40,32;140,5;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:57:55;Ballast;Running Ballast;498;0;3,53;3,4;0,13;11,3;1035;40,326;141,3;System In Line;System Ok;500;500;27-03-2023 20:57
27-03-2023;20:58:00;Ballast;Running Ballast;499;0;3,5;3,37;0,14;11,3;1036;40,324;142;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:06;Ballast;Running Ballast;501;0;3,48;3,35;0,13;11,3;1035;40,321;142,9;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:11;Ballast;Running Ballast;498;0;3,51;3,36;0,14;11,3;1036;40,321;143,7;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:17;Ballast;Running Ballast;500;0;3,47;3,34;0,15;11,3;1036;40,322;144,4;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:22;Ballast;Running Ballast;501;0;3,5;3,38;0,14;11,3;1035;40,323;145,1;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:28;Ballast;Running Ballast;498;0;3,49;3,36;0,14;11,3;1035;40,321;145,9;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:33;Ballast;Running Ballast;499;0;3,52;3,37;0,14;11,3;1033;40,323;146,6;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:39;Ballast;Running Ballast;502;0;3,53;3,39;0,14;11,3;1034;40,325;147,4;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:44;Ballast;Running Ballast;497;0;3,5;3,34;0,14;11,3;1033;40,327;148,3;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:50;Ballast;Running Ballast;500;0;3,48;3,33;0,14;11,3;1031;40,325;149;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:58:55;Ballast;Running Ballast;498;0;3,52;3,38;0,15;11,3;1033;40,321;149,8;System In Line;System Ok;500;500;27-03-2023 20:58
27-03-2023;20:59:01;Ballast;Running Ballast;499;0;3,48;3,34;0,14;11,3;1035;40,321;150,5;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:06;Ballast;Running Ballast;498;0;3,5;3,35;0,13;11,3;1035;40,33;151,3;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:12;Ballast;Running Ballast;499;0;3,5;3,36;0,14;11,3;1034;40,327;152;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:17;Ballast;Running Ballast;500;0;3,49;3,37;0,13;11,3;1035;40,324;152,7;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:23;Ballast;Running Ballast;499;0;3,51;3,36;0,14;11,3;1036;40,325;153,5;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:28;Ballast;Running Ballast;499;0;3,49;3,34;0,14;11,3;1034;40,328;154,2;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:34;Ballast;Running Ballast;501;0;3,52;3,37;0,15;11,3;1034;40,324;155,1;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:39;Ballast;Running Ballast;499;0;3,5;3,39;0,14;11,3;1034;40,326;155,9;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:45;Ballast;Running Ballast;501;0;3,52;3,39;0,14;11,3;1036;40,319;156,6;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:50;Ballast;Running Ballast;497;0;3,48;3,38;0,13;11,3;1036;40,324;157,4;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;20:59:56;Ballast;Running Ballast;500;0;3,48;3,37;0,13;11,3;1035;40,324;158,1;System In Line;System Ok;500;500;27-03-2023 20:59
27-03-2023;21:00:01;Ballast;Running Ballast;498;0;3,5;3,35;0,13;11,3;1035;40,325;158,8;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:06;Ballast;Running Ballast;499;0;3,5;3,37;0,13;11,3;1035;40,324;159,6;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:12;Ballast;Running Ballast;499;0;3,5;3,34;0,14;11,3;1035;40,324;160,3;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:18;Ballast;Running Ballast;496;0;3,43;3,27;0,15;11,3;1034;40,325;161,2;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:23;Ballast;Running Ballast;518;0;3,51;3,35;0,16;11,3;1034;40,325;161,9;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:29;Ballast;Running Ballast;495;0;3,48;3,34;0,16;11,3;1033;40,322;162,7;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:34;Ballast;Running Ballast;502;0;3,52;3,36;0,16;11,3;1033;40,323;163,4;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:40;Ballast;Running Ballast;497;0;3,53;3,39;0,15;11,3;1034;40,321;164,2;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:45;Ballast;Running Ballast;498;0;3,5;3,32;0,14;11,3;1033;40,324;164,9;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:51;Ballast;Running Ballast;497;0;3,52;3,35;0,16;11,3;1035;40,325;165,7;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:00:56;Ballast;Running Ballast;497;0;3,52;3,37;0,16;11,3;1036;40,324;166,4;System In Line;System Ok;500;500;27-03-2023 21:00
27-03-2023;21:01:02;Ballast;Running Ballast;496;0;3,5;3,35;0,16;11,3;1034;40,324;167,3;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:07;Ballast;Running Ballast;500;0;3,48;3,33;0,15;11,3;1034;40,325;168,1;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:13;Ballast;Running Ballast;499;0;3,49;3,34;0,14;11,3;1036;40,321;168,8;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:18;Ballast;Running Ballast;499;0;3,52;3,36;0,15;11,3;1036;40,325;169,5;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:24;Ballast;Running Ballast;501;0;3,45;3,29;0,16;11,3;1036;40,323;170,3;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:29;Ballast;Running Ballast;500;0;3,54;3,36;0,16;11,3;1033;40,323;171,2;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:35;Ballast;Running Ballast;499;0;3,45;3,3;0,16;11,3;1035;40,327;171,8;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:40;Ballast;Running Ballast;497;0;3,54;3,38;0,16;11,3;1033;40,327;172,5;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:46;Ballast;Running Ballast;501;0;3,48;3,31;0,16;11,3;1034;40,323;173,4;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:51;Ballast;Running Ballast;495;0;3,54;3,35;0,17;11,3;1034;40,327;174,2;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:01:57;Ballast;Running Ballast;501;0;3,5;3,32;0,17;11,3;1035;40,322;174,9;System In Line;System Ok;500;500;27-03-2023 21:01
27-03-2023;21:02:02;Ballast;Running Ballast;497;0;3,5;3,32;0,17;11,3;1036;40,325;175,7;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:08;Ballast;Running Ballast;499;0;3,51;3,35;0,18;11,3;1038;40,327;176,4;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:13;Ballast;Running Ballast;498;0;3,46;3,29;0,17;11,3;1035;40,328;177,1;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:19;Ballast;Running Ballast;500;0;3,54;3,37;0,17;11,3;1034;40,32;177,9;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:24;Ballast;Running Ballast;498;0;3,49;3,32;0,17;11,3;1035;40,325;178,8;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:30;Ballast;Running Ballast;493;0;3,52;3,34;0,17;11,3;1034;40,326;179,5;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:35;Ballast;Running Ballast;510;0;3,42;3,23;0,18;11,3;1033;40,321;180,1;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:41;Ballast;Running Ballast;500;0;3,53;3,36;0,18;11,3;1032;40,323;181;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:46;Ballast;Running Ballast;498;0;3,47;3,3;0,17;11,3;1036;40,324;181,7;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:52;Ballast;Running Ballast;492;0;3,59;3,41;0,18;11,3;1036;40,327;182,5;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:02:57;Ballast;Running Ballast;498;0;3,44;3,27;0,18;11,3;1037;40,322;183,3;System In Line;System Ok;500;500;27-03-2023 21:02
27-03-2023;21:03:03;Ballast;Running Ballast;496;0;3,52;3,35;0,18;11,3;1035;40,323;184;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:08;Ballast;Running Ballast;500;0;3,47;3,3;0,17;11,3;1039;40,328;184,9;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:14;Ballast;Running Ballast;495;0;3,49;3,31;0,18;11,3;1035;40,326;185,6;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:19;Ballast;Running Ballast;499;0;3,51;3,34;0,17;11,3;1038;40,322;186,2;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:25;Ballast;Running Ballast;496;0;3,51;3,32;0,18;11,3;1037;40,323;187,1;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:30;Ballast;Running Ballast;495;0;3,51;3,32;0,18;11,3;1036;40,323;187,8;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:36;Ballast;Running Ballast;498;0;3,52;3,32;0,18;11,3;1037;40,325;188,6;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:41;Ballast;Running Ballast;496;0;3,52;3,34;0,18;11,3;1039;40,326;189,3;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:47;Ballast;Running Ballast;498;0;3,52;3,31;0,19;11,3;1035;40,325;190,1;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:52;Ballast;Running Ballast;501;0;3,47;3,27;0,2;11,3;1032;40,325;190,8;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:03:58;Ballast;Running Ballast;510;0;3,4;3,2;0,2;11,3;1028;40,322;191,6;System In Line;System Ok;500;500;27-03-2023 21:03
27-03-2023;21:04:03;Ballast;Running Ballast;500;0;3,52;3,33;0,2;11,3;1026;40,321;192,3;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:09;Ballast;Running Ballast;493;0;3,52;3,3;0,2;11,3;1026;40,324;193,2;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:14;Ballast;Running Ballast;493;0;3,56;3,34;0,21;11,3;1028;40,322;193,9;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:20;Ballast;Running Ballast;494;0;3,53;3,31;0,22;11,3;1030;40,325;194,7;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:25;Ballast;Running Ballast;494;0;3,49;3,28;0,22;11,3;1030;40,321;195,5;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:31;Ballast;Running Ballast;497;0;3,54;3,33;0,21;11,3;1030;40,324;196,2;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:36;Ballast;Running Ballast;493;0;3,51;3,29;0,21;11,3;1034;40,324;196,9;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:42;Ballast;Running Ballast;496;0;3,53;3,3;0,22;11,3;1034;40,324;197,7;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:47;Ballast;Running Ballast;497;0;3,48;3,25;0,22;11,3;1035;40,325;198,5;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:53;Ballast;Running Ballast;510;0;3,42;3,18;0,23;11,3;1034;40,322;199,2;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:04:58;Ballast;Running Ballast;499;0;3,53;3,29;0,24;11,3;1035;40,327;199,9;System In Line;System Ok;500;500;27-03-2023 21:04
27-03-2023;21:05:04;Ballast;Running Ballast;493;0;3,51;3,29;0,24;11,3;1036;40,32;200,8;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:09;Ballast;Running Ballast;493;0;3,52;3,31;0,23;11,3;1036;40,319;201,4;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:15;Ballast;Running Ballast;499;0;3,52;3,29;0,23;11,3;1033;40,323;202,3;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:20;Ballast;Running Ballast;490;0;3,51;3,27;0,23;11,3;1036;40,322;203;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:26;Ballast;Running Ballast;498;0;3,53;3,28;0,23;11,3;1034;40,322;203,8;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:31;Ballast;Running Ballast;491;0;3,48;3,23;0,24;11,3;1037;40,322;204,6;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:37;Ballast;Running Ballast;509;0;3,46;3,21;0,25;11,3;1035;40,32;205,3;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:42;Ballast;Running Ballast;508;0;3,45;3,21;0,25;11,3;1035;40,326;206,1;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:48;Ballast;Running Ballast;494;0;3,55;3,3;0,24;11,3;1036;40,325;206,9;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:53;Ballast;Running Ballast;488;0;3,54;3,28;0,25;11,3;1035;40,322;207,5;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:05:59;Ballast;Running Ballast;489;0;3,55;3,3;0,25;11,3;1036;40,327;208,3;System In Line;System Ok;500;500;27-03-2023 21:05
27-03-2023;21:06:04;Ballast;Running Ballast;492;0;3,53;3,29;0,26;11,3;1037;40,326;209;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:10;Ballast;Running Ballast;490;0;3,53;3,26;0,26;11,3;1036;40,327;209,8;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:15;Ballast;Running Ballast;504;0;3,47;3,19;0,26;11,3;1035;40,323;210,5;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:21;Ballast;Running Ballast;504;0;3,49;3,2;0,27;11,3;1037;40,321;211,4;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:26;Ballast;Running Ballast;506;0;3,42;3,15;0,28;11,3;1036;40,326;212,1;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:32;Ballast;Running Ballast;505;0;3,5;3,25;0,28;11,3;1036;40,326;212,9;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:37;Ballast;Running Ballast;488;0;3,55;3,3;0,26;11,3;1036;40,321;213,6;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:43;Ballast;Running Ballast;489;0;3,54;3,29;0,26;11,3;1035;40,324;214,4;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:48;Ballast;Running Ballast;491;0;3,57;3,3;0,25;11,3;1037;40,324;215,2;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:54;Ballast;Running Ballast;492;0;3,47;3,18;0,26;11,3;1036;40,325;215,9;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:06:59;Ballast;Running Ballast;506;0;3,5;3,22;0,27;11,3;1037;40,326;216,8;System In Line;System Ok;500;500;27-03-2023 21:06
27-03-2023;21:07:05;Ballast;Running Ballast;503;0;3,47;3,18;0,28;11,3;1037;40,323;217,5;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:10;Ballast;Running Ballast;502;0;3,46;3,19;0,28;11,3;1037;40,327;218,1;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:16;Ballast;Running Ballast;505;0;3,48;3,21;0,28;11,3;1037;40,328;219;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:21;Ballast;Running Ballast;489;0;3,52;3,26;0,28;11,3;1037;40,326;219,7;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:27;Ballast;Running Ballast;489;0;3,53;3,25;0,27;11,3;1037;40,323;220,5;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:32;Ballast;Running Ballast;486;0;3,58;3,3;0,27;11,3;1037;40,324;221,2;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:38;Ballast;Running Ballast;491;0;3,51;3,21;0,28;11,3;1037;40,329;222;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:43;Ballast;Running Ballast;499;0;3,48;3,18;0,29;11,3;1037;40,325;222,7;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:49;Ballast;Running Ballast;505;0;3,47;3,19;0,29;11,3;1036;40,326;223,5;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:07:54;Ballast;Running Ballast;502;0;3,51;3,2;0,3;11,3;1036;40,325;224,2;System In Line;System Ok;500;500;27-03-2023 21:07
27-03-2023;21:08:00;Ballast;Running Ballast;503;0;3,46;3,15;0,3;11,3;1035;40,321;225;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:05;Ballast;Running Ballast;501;0;3,49;3,2;0,3;11,3;1035;40,324;225,7;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:11;Ballast;Running Ballast;504;0;3,45;3,13;0,3;11,3;1037;40,322;226,6;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:16;Ballast;Filter Flushing;500;4;3,52;3,23;0,31;11,3;1032;40,323;227,3;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:22;Ballast;Filter Flushing;547;38;3,2;3,06;0,27;11,3;1038;40,325;228,1;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:27;Ballast;Filter Flushing;518;50;3,41;3,28;0,17;11,3;1037;40,322;229;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:33;Ballast;Filter Flushing;517;50;3,42;3,31;0,12;11,3;1037;40,324;229,7;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:38;Ballast;Running Ballast;512;46;3,45;3,35;0,11;11,3;1036;40,327;230,5;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:44;Ballast;Running Ballast;473;23;3,73;3,63;0,1;11,3;1037;40,326;231,3;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:49;Ballast;Running Ballast;451;1;3,74;3,63;0,1;11,3;1036;40,322;231,9;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:08:55;Ballast;Running Ballast;472;0;3,6;3,5;0,1;11,3;1036;40,326;232,7;System In Line;System Ok;500;500;27-03-2023 21:08
27-03-2023;21:09:00;Ballast;Running Ballast;480;0;3,6;3,5;0,11;11,3;1037;40,327;233,4;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:06;Ballast;Running Ballast;492;0;3,51;3,4;0,11;11,3;1038;40,326;234,2;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:11;Ballast;Running Ballast;498;0;3,51;3,39;0,11;11,3;1039;40,328;235;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:17;Ballast;Running Ballast;498;0;3,49;3,39;0,11;11,3;1039;40,325;235,7;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:22;Ballast;Running Ballast;500;0;3,53;3,41;0,11;11,3;1036;40,325;236,5;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:28;Ballast;Running Ballast;498;0;3,49;3,37;0,11;11,3;1037;40,321;237,2;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:33;Ballast;Running Ballast;497;0;3,49;3,4;0,11;11,3;1038;40,331;238;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:39;Ballast;Running Ballast;499;0;3,48;3,38;0,11;11,3;1038;40,322;238,7;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:44;Ballast;Running Ballast;498;0;3,54;3,41;0,11;11,3;1037;40,325;239,4;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:50;Ballast;Running Ballast;495;0;3,49;3,37;0,12;11,3;1037;40,325;240,2;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:09:55;Ballast;Running Ballast;500;0;3,54;3,43;0,11;11,3;1036;40,326;241,1;System In Line;System Ok;500;500;27-03-2023 21:09
27-03-2023;21:10:01;Ballast;Running Ballast;493;0;3,45;3,36;0,1;11,3;1038;40,32;241,8;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:06;Ballast;Running Ballast;515;0;3,44;3,36;0,1;11,3;1038;40,322;242,5;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:12;Ballast;Running Ballast;495;0;3,5;3,4;0,1;11,3;1038;40,322;243,3;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:17;Ballast;Running Ballast;502;0;3,46;3,37;0,09;11,3;1039;40,317;244;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:23;Ballast;Running Ballast;495;0;3,55;3,43;0,1;11,3;1037;40,323;244,8;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:28;Ballast;Running Ballast;499;0;3,48;3,39;0,1;11,3;1038;40,321;245,5;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:34;Ballast;Running Ballast;492;0;3,5;3,4;0,1;11,3;1037;40,323;246,3;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:39;Ballast;Running Ballast;503;0;3,49;3,37;0,11;11,3;1037;40,321;247;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:45;Ballast;Running Ballast;497;0;3,51;3,39;0,11;11,2;1035;40,328;247,9;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:50;Ballast;Running Ballast;502;0;3,47;3,34;0,12;11,2;1036;40,318;248,7;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:10:56;Ballast;Running Ballast;499;0;3,51;3,4;0,12;11,2;1038;40,323;249,4;System In Line;System Ok;500;500;27-03-2023 21:10
27-03-2023;21:11:01;Ballast;Running Ballast;501;0;3,46;3,34;0,12;11,2;1038;40,325;250,2;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:07;Ballast;Running Ballast;501;0;3,53;3,43;0,11;11,2;1036;40,327;250,9;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:12;Ballast;Running Ballast;502;0;3,48;3,38;0,1;11,2;1039;40,323;251,6;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:18;Ballast;Running Ballast;496;0;3,46;3,35;0,1;11,2;1037;40,326;252,5;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:23;Ballast;Running Ballast;505;0;3,52;3,44;0,1;11,2;1038;40,324;253,2;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:29;Ballast;Running Ballast;500;0;3,46;3,35;0,1;11,2;1039;40,321;254;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:34;Ballast;Running Ballast;496;0;3,52;3,4;0,11;11,2;1039;40,323;254,7;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:40;Ballast;Running Ballast;498;0;3,46;3,34;0,12;11,2;1037;40,324;255,5;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:45;Ballast;Running Ballast;498;0;3,55;3,43;0,12;11,2;1037;40,324;256,3;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:51;Ballast;Running Ballast;499;0;3,46;3,37;0,11;11,2;1039;40,322;257;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:11:56;Ballast;Running Ballast;499;0;3,5;3,4;0,1;11,2;1037;40,322;257,9;System In Line;System Ok;500;500;27-03-2023 21:11
27-03-2023;21:12:02;Ballast;Running Ballast;501;0;3,53;3,38;0,1;11,2;1036;40,322;258,6;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:07;Ballast;Running Ballast;498;0;3,5;3,37;0,11;11,2;1039;40,325;259,3;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:13;Ballast;Running Ballast;500;0;3,51;3,43;0,12;11,2;1037;40,323;260,1;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:18;Ballast;Running Ballast;495;0;3,53;3,44;0,11;11,2;1037;40,323;260,9;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:24;Ballast;Running Ballast;504;0;3,48;3,36;0,1;11,2;1037;40,327;261,6;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:29;Ballast;Running Ballast;492;0;3,53;3,42;0,1;11,2;1036;40,327;262,3;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:35;Ballast;Running Ballast;503;0;3,46;3,34;0,11;11,2;1039;40,325;263,1;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:40;Ballast;Running Ballast;494;0;3,51;3,41;0,11;11,2;1037;40,325;263,8;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:46;Ballast;Running Ballast;501;0;3,47;3,37;0,12;11,2;1038;40,327;264,7;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:51;Ballast;Running Ballast;498;0;3,52;3,41;0,11;11,2;1037;40,321;265,3;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:12:57;Ballast;Running Ballast;498;0;3,47;3,36;0,11;11,2;1039;40,323;266,2;System In Line;System Ok;500;500;27-03-2023 21:12
27-03-2023;21:13:02;Ballast;Running Ballast;500;0;3,52;3,41;0,12;11,2;1039;40,325;267;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:08;Ballast;Running Ballast;497;0;3,49;3,37;0,12;11,2;1040;40,326;267,7;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:13;Ballast;Running Ballast;500;0;3,48;3,39;0,11;11,2;1038;40,321;268,5;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:19;Ballast;Running Ballast;507;0;3,38;3,3;0,11;11,2;1039;40,324;269,2;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:24;Ballast;Running Ballast;504;0;3,54;3,41;0,12;11,2;1037;40,33;269,9;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:30;Ballast;Running Ballast;497;0;3,48;3,37;0,12;11,2;1038;40,32;270,8;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:35;Ballast;Running Ballast;493;0;3,56;3,46;0,11;11,2;1037;40,326;271,5;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:41;Ballast;Running Ballast;499;0;3,48;3,37;0,11;11,2;1039;40,323;272,3;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:46;Ballast;Running Ballast;497;0;3,51;3,4;0,11;11,2;1036;40,322;273,1;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:52;Ballast;Running Ballast;500;0;3,49;3,39;0,11;11,2;1035;40,325;273,8;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:13:57;Ballast;Running Ballast;499;0;3,5;3,4;0,12;11,2;1036;40,323;274,6;System In Line;System Ok;500;500;27-03-2023 21:13
27-03-2023;21:14:03;Ballast;Running Ballast;498;0;3,51;3,39;0,11;11,2;1037;40,32;275,3;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:08;Ballast;Running Ballast;498;0;3,51;3,4;0,12;11,2;1037;40,324;276;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:14;Ballast;Running Ballast;501;0;3,5;3,41;0,11;11,2;1038;40,327;276,8;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:19;Ballast;Running Ballast;496;0;3,52;3,4;0,11;11,2;1038;40,324;277,5;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:25;Ballast;Running Ballast;501;0;3,5;3,37;0,11;11,3;1038;40,323;278,4;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:30;Ballast;Running Ballast;493;0;3,52;3,39;0,13;11,3;1036;40,32;279,1;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:36;Ballast;Running Ballast;500;0;3,49;3,39;0,13;11,3;1038;40,323;279,9;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:41;Ballast;Running Ballast;494;0;3,5;3,37;0,12;11,3;1039;40,325;280,7;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:47;Ballast;Running Ballast;514;0;3,44;3,32;0,11;11,3;1040;40,33;281,4;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:52;Ballast;Running Ballast;495;0;3,48;3,36;0,12;11,3;1039;40,325;282,3;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:14:58;Ballast;Running Ballast;497;0;3,56;3,43;0,12;11,3;1040;40,328;282,9;System In Line;System Ok;500;500;27-03-2023 21:14
27-03-2023;21:15:03;Ballast;Running Ballast;497;0;3,48;3,38;0,12;11,3;1040;40,327;283,6;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:09;Ballast;Running Ballast;492;0;3,53;3,42;0,12;11,3;1040;40,325;284,5;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:14;Ballast;Running Ballast;502;0;3,54;3,42;0,12;11,3;1039;40,323;285,1;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:20;Ballast;Running Ballast;496;0;3,49;3,37;0,12;11,3;1039;40,319;286;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:25;Ballast;Running Ballast;500;0;3,54;3,42;0,12;11,3;1040;40,322;286,7;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:31;Ballast;Running Ballast;497;0;3,49;3,36;0,11;11,3;1040;40,323;287,5;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:36;Ballast;Running Ballast;497;0;3,51;3,4;0,12;11,3;1040;40,321;288,2;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:42;Ballast;Running Ballast;499;0;3,5;3,39;0,12;11,3;1040;40,323;289;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:47;Ballast;Running Ballast;497;0;3,52;3,39;0,11;11,3;1040;40,32;289,8;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:53;Ballast;Running Ballast;496;0;3,55;3,41;0,12;11,3;1039;40,325;290,5;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:15:58;Ballast;Running Ballast;506;0;3,4;3,27;0,12;11,3;1040;40,326;291,4;System In Line;System Ok;500;500;27-03-2023 21:15
27-03-2023;21:16:04;Ballast;Running Ballast;500;0;3,55;3,43;0,12;11,3;1041;40,324;292,1;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:09;Ballast;Running Ballast;496;0;3,48;3,35;0,12;11,3;1038;40,324;292,9;System In Line;System Ok;500;500;27-03-2023 21:16
