Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;21:16:15;Ballast;Running Ballast;491;0;3,54;3,42;0,12;11,3;1039;40,32;293,6;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:20;Ballast;Running Ballast;498;0;3,5;3,37;0,13;11,3;1038;40,322;294,3;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:26;Ballast;Running Ballast;494;0;3,59;3,45;0,13;11,3;1036;40,327;295,1;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:31;Ballast;Running Ballast;495;0;3,46;3,34;0,12;11,3;1040;40,328;295,9;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:37;Ballast;Running Ballast;499;0;3,59;3,47;0,12;11,3;1039;40,325;296,6;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:42;Ballast;Running Ballast;495;0;3,45;3,32;0,13;11,3;1041;40,324;297,3;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:48;Ballast;Running Ballast;496;0;3,55;3,42;0,13;11,3;1040;40,324;298,1;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:53;Ballast;Running Ballast;499;0;3,5;3,38;0,13;11,3;1042;40,324;298,8;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:16:59;Ballast;Running Ballast;499;0;3,45;3,32;0,12;11,3;1039;40,324;299,6;System In Line;System Ok;500;500;27-03-2023 21:16
27-03-2023;21:17:04;Ballast;Running Ballast;508;0;3,45;3,34;0,12;11,3;1040;40,322;300,5;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:10;Ballast;Running Ballast;513;0;3,42;3,33;0,12;11,3;1040;40,326;301,2;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:15;Ballast;Running Ballast;492;0;3,54;3,42;0,12;11,3;1039;40,325;302;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:21;Ballast;Running Ballast;494;0;3,54;3,43;0,12;11,3;1041;40,325;302,7;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:26;Ballast;Running Ballast;491;0;3,52;3,4;0,12;11,3;1040;40,331;303,4;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:32;Ballast;Running Ballast;495;0;3,55;3,41;0,12;11,3;1040;40,321;304,2;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:37;Ballast;Running Ballast;497;0;3,5;3,39;0,12;11,3;1041;40,325;304,9;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:43;Ballast;Running Ballast;494;0;3,54;3,41;0,13;11,3;1040;40,324;305,7;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:48;Ballast;Running Ballast;495;0;3,5;3,37;0,13;11,3;1042;40,323;306,4;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:54;Ballast;Running Ballast;493;0;3,5;3,4;0,13;11,3;1041;40,328;307,3;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:17:59;Ballast;Running Ballast;507;0;3,43;3,3;0,12;11,3;1041;40,323;308,1;System In Line;System Ok;500;500;27-03-2023 21:17
27-03-2023;21:18:05;Ballast;Running Ballast;511;0;3,47;3,35;0,13;11,3;1041;40,325;308,8;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:10;Ballast;Running Ballast;494;0;3,48;3,36;0,13;11,3;1042;40,325;309,6;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:16;Ballast;Running Ballast;490;0;3,57;3,43;0,13;11,3;1040;40,325;310,3;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:21;Ballast;Running Ballast;495;0;3,51;3,39;0,14;11,3;1043;40,323;311;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:27;Ballast;Running Ballast;493;0;3,53;3,42;0,13;11,3;1042;40,324;311,8;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:32;Ballast;Running Ballast;494;0;3,51;3,37;0,13;11,3;1042;40,324;312,5;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:38;Ballast;Running Ballast;498;0;3,56;3,45;0,13;11,3;1039;40,322;313,3;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:43;Ballast;Running Ballast;494;0;3,49;3,36;0,12;11,3;1040;40,322;314;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:49;Ballast;Running Ballast;494;0;3,51;3,38;0,12;11,3;1040;40,325;314,8;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:18:54;Ballast;Running Ballast;509;0;3,41;3,27;0,14;11,3;1043;40,322;315,5;System In Line;System Ok;500;500;27-03-2023 21:18
27-03-2023;21:19:00;Ballast;Running Ballast;507;0;3,43;3,3;0,14;11,3;1039;40,324;316,4;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:05;Ballast;Running Ballast;505;0;3,52;3,39;0,14;11,3;1040;40,326;317,1;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:11;Ballast;Running Ballast;488;0;3,51;3,37;0,13;11,3;1040;40,323;317,9;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:16;Ballast;Running Ballast;493;0;3,51;3,37;0,13;11,3;1040;40,321;318,6;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:22;Ballast;Running Ballast;493;0;3,54;3,4;0,14;11,3;1041;40,322;319,4;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:27;Ballast;Running Ballast;494;0;3,45;3,34;0,14;11,3;1039;40,324;320,2;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:33;Ballast;Running Ballast;494;0;3,56;3,44;0,12;11,3;1039;40,322;320,9;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:38;Ballast;Running Ballast;499;0;3,41;3,3;0,12;11,3;1041;40,321;321,6;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:44;Ballast;Running Ballast;504;0;3,5;3,35;0,13;11,3;1041;40,322;322,5;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:49;Ballast;Running Ballast;495;0;3,53;3,39;0,14;11,3;1040;40,319;323,2;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:19:55;Ballast;Running Ballast;492;0;3,5;3,38;0,13;11,3;1040;40,321;324;System In Line;System Ok;500;500;27-03-2023 21:19
27-03-2023;21:20:00;Ballast;Running Ballast;491;0;3,53;3,39;0,13;11,3;1039;40,324;324,7;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:06;Ballast;Running Ballast;498;0;3,53;3,4;0,14;11,3;1039;40,324;325,5;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:11;Ballast;Running Ballast;494;0;3,47;3,37;0,13;11,3;1040;40,323;326,2;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:17;Ballast;Running Ballast;496;0;3,52;3,39;0,13;11,3;1041;40,321;327;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:22;Ballast;Running Ballast;504;0;3,49;3,36;0,13;11,3;1039;40,323;327,7;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:28;Ballast;Running Ballast;509;0;3,41;3,27;0,15;11,3;1040;40,321;328,5;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:33;Ballast;Running Ballast;509;0;3,49;3,33;0,15;11,3;1038;40,324;329,2;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:39;Ballast;Running Ballast;497;0;3,58;3,44;0,15;11,3;1041;40,321;330,1;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:44;Ballast;Running Ballast;492;0;3,48;3,35;0,14;11,3;1039;40,326;330,9;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:50;Ballast;Running Ballast;496;0;3,58;3,45;0,14;11,3;1042;40,325;331,6;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:20:55;Ballast;Running Ballast;497;0;3,52;3,36;0,15;11,3;1039;40,325;332,3;System In Line;System Ok;500;500;27-03-2023 21:20
27-03-2023;21:21:01;Ballast;Running Ballast;491;0;3,51;3,38;0,14;11,3;1040;40,325;333,1;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:06;Ballast;Running Ballast;506;0;3,44;3,27;0,15;11,3;1037;40,326;333,8;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:12;Ballast;Running Ballast;491;0;3,58;3,43;0,15;11,3;1040;40,323;334,6;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:17;Ballast;Running Ballast;496;0;3,47;3,33;0,14;11,2;1039;40,324;335,4;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:23;Ballast;Running Ballast;489;0;3,53;3,4;0,14;11,2;1039;40,323;336,1;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:28;Ballast;Running Ballast;501;0;3,49;3,32;0,15;11,2;1038;40,326;336,8;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:34;Ballast;Running Ballast;488;0;3,54;3,4;0,16;11,2;1038;40,321;337,6;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:39;Ballast;Running Ballast;498;0;3,51;3,36;0,15;11,2;1038;40,322;338,3;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:45;Ballast;Running Ballast;492;0;3,54;3,39;0,15;11,2;1039;40,324;339,1;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:50;Ballast;Running Ballast;496;0;3,51;3,35;0,15;11,2;1040;40,329;339,8;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:21:56;Ballast;Running Ballast;504;0;3,47;3,29;0,16;11,2;1039;40,323;340,7;System In Line;System Ok;500;500;27-03-2023 21:21
27-03-2023;21:22:01;Ballast;Running Ballast;513;0;3,43;3,28;0,16;11,2;1040;40,33;341,4;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:07;Ballast;Running Ballast;492;0;3,53;3,4;0,16;11,2;1040;40,322;342,2;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:12;Ballast;Running Ballast;494;0;3,55;3,4;0,15;11,2;1040;40,326;343;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:18;Ballast;Running Ballast;494;0;3,53;3,37;0,15;11,2;1040;40,327;343,7;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:23;Ballast;Running Ballast;495;0;3,53;3,38;0,15;11,2;1041;40,321;344,4;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:29;Ballast;Running Ballast;490;0;3,54;3,37;0,16;11,2;1041;40,325;345,2;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:34;Ballast;Running Ballast;496;0;3,53;3,37;0,15;11,2;1040;40,322;346;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:40;Ballast;Running Ballast;504;0;3,49;3,32;0,16;11,3;1041;40,322;346,7;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:45;Ballast;Running Ballast;505;0;3,44;3,27;0,16;11,3;1040;40,325;347,4;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:51;Ballast;Running Ballast;511;0;3,5;3,31;0,17;11,3;1041;40,323;348,3;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:22:56;Ballast;Running Ballast;490;0;3,56;3,4;0,17;11,3;1039;40,322;349;System In Line;System Ok;500;500;27-03-2023 21:22
27-03-2023;21:23:02;Ballast;Running Ballast;493;0;3,49;3,32;0,16;11,3;1041;40,326;349,8;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:07;Ballast;Running Ballast;493;0;3,53;3,36;0,17;11,3;1040;40,323;350,5;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:13;Ballast;Running Ballast;497;0;3,54;3,39;0,16;11,3;1042;40,326;351,3;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:18;Ballast;Running Ballast;489;0;3,47;3,3;0,15;11,3;1042;40,315;352;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:24;Ballast;Running Ballast;509;0;3,49;3,34;0,15;11,3;1041;40,327;352,8;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:29;Ballast;Running Ballast;488;0;3,54;3,38;0,15;11,3;1041;40,322;353,5;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:35;Ballast;Running Ballast;492;0;3,53;3,35;0,16;11,3;1041;40,328;354,3;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:40;Ballast;Running Ballast;492;0;3,54;3,39;0,17;11,3;1040;40,32;355,1;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:46;Ballast;Running Ballast;494;0;3,57;3,4;0,17;11,3;1041;40,325;355,8;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:51;Ballast;Running Ballast;500;0;3,42;3,25;0,17;11,3;1041;40,325;356,5;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:23:57;Ballast;Running Ballast;506;0;3,55;3,38;0,17;11,3;1041;40,327;357,4;System In Line;System Ok;500;500;27-03-2023 21:23
27-03-2023;21:24:02;Ballast;Running Ballast;492;0;3,52;3,36;0,16;11,3;1039;40,323;358,2;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:08;Ballast;Running Ballast;488;0;3,56;3,39;0,16;11,3;1040;40,325;358,9;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:13;Ballast;Running Ballast;493;0;3,47;3,31;0,17;11,3;1040;40,326;359,5;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:19;Ballast;Running Ballast;489;0;3,51;3,33;0,17;11,3;1040;40,327;360,4;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:24;Ballast;Running Ballast;513;0;3,47;3,27;0,18;11,3;1040;40,324;361,1;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:30;Ballast;Running Ballast;492;0;3,54;3,33;0,18;11,3;1041;40,322;361,9;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:35;Ballast;Running Ballast;492;0;3,55;3,37;0,18;11,3;1040;40,32;362,6;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:41;Ballast;Running Ballast;496;0;3,49;3,32;0,18;11,3;1041;40,325;363,4;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:46;Ballast;Running Ballast;489;0;3,52;3,33;0,18;11,3;1039;40,33;364,1;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:52;Ballast;Running Ballast;495;0;3,54;3,34;0,18;11,3;1040;40,327;364,9;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:24:57;Ballast;Running Ballast;501;0;3,44;3,25;0,18;11,3;1041;40,326;365,7;System In Line;System Ok;500;500;27-03-2023 21:24
27-03-2023;21:25:03;Ballast;Running Ballast;501;0;3,55;3,36;0,19;11,3;1040;40,327;366,4;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:08;Ballast;Running Ballast;496;0;3,5;3,33;0,18;11,3;1039;40,322;367,1;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:14;Ballast;Running Ballast;489;0;3,54;3,36;0,18;11,3;1040;40,329;367,9;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:19;Ballast;Running Ballast;496;0;3,53;3,35;0,18;11,3;1040;40,32;368,6;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:25;Ballast;Running Ballast;488;0;3,53;3,34;0,19;11,3;1040;40,326;369,5;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:30;Ballast;Running Ballast;505;0;3,47;3,27;0,19;11,3;1039;40,33;370,3;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:36;Ballast;Running Ballast;507;0;3,43;3,22;0,19;11,3;1040;40,323;371;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:41;Ballast;Running Ballast;503;0;3,45;3,25;0,2;11,3;1039;40,327;371,7;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:47;Ballast;Running Ballast;501;0;3,56;3,35;0,2;11,3;1039;40,324;372,5;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:52;Ballast;Running Ballast;489;0;3,55;3,34;0,2;11,3;1040;40,322;373,2;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:25:58;Ballast;Running Ballast;490;0;3,53;3,32;0,19;11,3;1039;40,326;374;System In Line;System Ok;500;500;27-03-2023 21:25
27-03-2023;21:26:03;Ballast;Running Ballast;490;0;3,54;3,34;0,2;11,3;1040;40,323;374,7;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:09;Ballast;Running Ballast;494;0;3,5;3,3;0,2;11,3;1041;40,325;375,5;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:14;Ballast;Running Ballast;488;0;3,51;3,3;0,2;11,3;1040;40,325;376,2;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:20;Ballast;Running Ballast;508;0;3,44;3,24;0,2;11,3;1041;40,326;377;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:25;Ballast;Running Ballast;506;0;3,44;3,25;0,21;11,3;1041;40,325;377,7;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:31;Ballast;Running Ballast;504;0;3,54;3,33;0,21;11,3;1040;40,319;378,6;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:36;Ballast;Running Ballast;493;0;3,55;3,35;0,2;11,3;1042;40,326;379,4;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:42;Ballast;Running Ballast;486;0;3,52;3,31;0,2;11,3;1040;40,323;380,1;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:47;Ballast;Running Ballast;493;0;3,54;3,34;0,21;11,3;1041;40,325;380,8;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:53;Ballast;Running Ballast;494;0;3,5;3,31;0,21;11,3;1042;40,325;381,6;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:26:58;Ballast;Running Ballast;491;0;3,53;3,31;0,2;11,3;1040;40,322;382,3;System In Line;System Ok;500;500;27-03-2023 21:26
27-03-2023;21:27:04;Ballast;Running Ballast;510;0;3,41;3,19;0,21;11,3;1042;40,325;383,1;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:09;Ballast;Running Ballast;497;0;3,46;3,25;0,22;11,3;1041;40,322;384;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:15;Ballast;Running Ballast;512;0;3,47;3,27;0,21;11,3;1040;40,327;384,7;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:20;Ballast;Running Ballast;487;0;3,54;3,32;0,21;11,3;1041;40,32;385,3;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:26;Ballast;Running Ballast;496;0;3,52;3,3;0,21;11,3;1042;40,322;386,2;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:31;Ballast;Running Ballast;491;0;3,55;3,32;0,22;11,3;1041;40,322;387;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:37;Ballast;Running Ballast;494;0;3,51;3,3;0,22;11,3;1041;40,323;387,7;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:42;Ballast;Running Ballast;489;0;3,48;3,26;0,22;11,4;1042;40,324;388,5;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:48;Ballast;Running Ballast;507;0;3,46;3,25;0,22;11,4;1042;40,329;389,2;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:53;Ballast;Running Ballast;508;0;3,45;3,2;0,23;11,4;1040;40,318;389,9;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:27:59;Ballast;Running Ballast;492;0;3,5;3,31;0,23;11,4;1043;40,324;390,7;System In Line;System Ok;500;500;27-03-2023 21:27
27-03-2023;21:28:04;Ballast;Running Ballast;493;0;3,56;3,35;0,23;11,4;1040;40,326;391,4;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:10;Ballast;Running Ballast;491;0;3,51;3,29;0,23;11,4;1042;40,325;392,2;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:15;Ballast;Running Ballast;492;0;3,52;3,3;0,23;11,4;1042;40,325;392,9;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:21;Ballast;Running Ballast;492;0;3,5;3,26;0,23;11,4;1041;40,323;393,7;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:26;Ballast;Running Ballast;508;0;3,47;3,23;0,24;11,4;1042;40,322;394,6;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:32;Ballast;Running Ballast;501;0;3,44;3,2;0,24;11,3;1041;40,324;395,3;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:37;Ballast;Filter Flushing;500;0;3,51;3,28;0,25;11,3;1041;40,324;396,1;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:43;Ballast;Filter Flushing;515;32;3,26;3,12;0,22;11,3;1039;40,323;396,8;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:48;Ballast;Filter Flushing;532;49;3,31;3,18;0,15;11,3;1042;40,321;397,5;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:54;Ballast;Filter Flushing;528;50;3,47;3,3;0,12;11,3;1040;40,323;398,4;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:28:59;Ballast;Filter Flushing;503;50;3,44;3,36;0,12;11,3;1041;40,327;399,1;System In Line;System Ok;500;500;27-03-2023 21:28
27-03-2023;21:29:05;Ballast;Running Ballast;497;40;3,54;3,43;0,11;11,3;1041;40,327;400;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:10;Ballast;Running Ballast;442;15;3,82;3,72;0,1;11,3;1041;40,319;400,6;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:16;Ballast;Running Ballast;465;1;3,64;3,53;0,11;11,3;1041;40,328;401,4;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:21;Ballast;Running Ballast;470;0;3,64;3,54;0,1;11,3;1040;40,323;402;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:27;Ballast;Running Ballast;489;0;3,53;3,41;0,1;11,3;1043;40,327;402,8;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:32;Ballast;Running Ballast;495;0;3,54;3,43;0,11;11,3;1042;40,319;403,6;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:38;Ballast;Running Ballast;489;0;3,51;3,42;0,1;11,3;1042;40,327;404,3;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:43;Ballast;Running Ballast;493;0;3,53;3,42;0,1;11,3;1042;40,32;405;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:49;Ballast;Running Ballast;507;0;3,45;3,33;0,11;11,3;1042;40,327;405,8;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:29:54;Ballast;Running Ballast;507;0;3,41;3,3;0,11;11,3;1042;40,324;406,7;System In Line;System Ok;500;500;27-03-2023 21:29
27-03-2023;21:30:00;Ballast;Running Ballast;502;0;3,53;3,42;0,11;11,3;1042;40,325;407,4;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:05;Ballast;Running Ballast;492;0;3,52;3,4;0,11;11,3;1042;40,32;408,1;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:11;Ballast;Running Ballast;493;0;3,55;3,45;0,11;11,3;1043;40,32;408,9;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:16;Ballast;Running Ballast;491;0;3,5;3,37;0,11;11,3;1043;40,321;409,6;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:22;Ballast;Running Ballast;495;0;3,52;3,43;0,11;11,3;1042;40,326;410,4;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:27;Ballast;Running Ballast;494;0;3,52;3,4;0,11;11,3;1042;40,325;411,1;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:33;Ballast;Running Ballast;497;0;3,53;3,42;0,11;11,3;1042;40,321;411,9;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:38;Ballast;Running Ballast;494;0;3,49;3,41;0,11;11,3;1043;40,324;412,6;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:44;Ballast;Running Ballast;495;0;3,49;3,39;0,1;11,3;1042;40,32;413,4;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:49;Ballast;Running Ballast;508;0;3,48;3,38;0,1;11,3;1044;40,324;414,3;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:30:55;Ballast;Running Ballast;508;0;3,4;3,29;0,11;11,3;1043;40,326;415;System In Line;System Ok;500;500;27-03-2023 21:30
27-03-2023;21:31:00;Ballast;Running Ballast;506;0;3,53;3,42;0,11;11,3;1043;40,324;415,7;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:06;Ballast;Running Ballast;490;0;3,49;3,39;0,11;11,3;1041;40,32;416,5;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:11;Ballast;Running Ballast;500;0;3,52;3,43;0,1;11,3;1042;40,326;417,2;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:17;Ballast;Running Ballast;495;0;3,51;3,39;0,1;11,3;1042;40,327;418;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:22;Ballast;Running Ballast;498;0;3,5;3,4;0,1;11,3;1042;40,325;418,9;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:28;Ballast;Running Ballast;494;0;3,46;3,38;0,11;11,3;1042;40,327;419,5;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:33;Ballast;Running Ballast;494;0;3,54;3,43;0,11;11,3;1041;40,327;420,2;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:39;Ballast;Running Ballast;498;0;3,49;3,4;0,1;11,3;1041;40,321;421,1;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:44;Ballast;Running Ballast;495;0;3,47;3,36;0,1;11,3;1042;40,326;421,9;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:50;Ballast;Running Ballast;495;0;3,52;3,41;0,1;11,3;1042;40,329;422,6;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:31:55;Ballast;Running Ballast;499;0;3,5;3,4;0,1;11,3;1043;40,321;423,4;System In Line;System Ok;500;500;27-03-2023 21:31
27-03-2023;21:32:01;Ballast;Running Ballast;505;0;3,43;3,29;0,11;11,3;1042;40,32;424,1;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:06;Ballast;Running Ballast;501;0;3,52;3,41;0,12;11,3;1043;40,322;424,8;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:12;Ballast;Running Ballast;503;0;3,46;3,36;0,12;11,3;1041;40,324;425,6;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:17;Ballast;Running Ballast;491;0;3,52;3,42;0,11;11,3;1043;40,32;426,3;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:23;Ballast;Running Ballast;501;0;3,5;3,4;0,11;11,3;1043;40,321;427,2;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:28;Ballast;Running Ballast;493;0;3,5;3,4;0,1;11,3;1042;40,324;428;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:34;Ballast;Running Ballast;502;0;3,51;3,4;0,11;11,3;1038;40,319;428,7;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:39;Ballast;Running Ballast;495;0;3,51;3,4;0,12;11,3;1039;40,323;429,4;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:45;Ballast;Running Ballast;501;0;3,53;3,4;0,12;11,2;1040;40,327;430,2;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:50;Ballast;Running Ballast;494;0;3,46;3,35;0,12;11,2;1041;40,323;431;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:32:56;Ballast;Running Ballast;495;0;3,54;3,42;0,12;11,2;1040;40,323;431,7;System In Line;System Ok;500;500;27-03-2023 21:32
27-03-2023;21:33:01;Ballast;Running Ballast;500;0;3,49;3,37;0,12;11,2;1042;40,323;432,4;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:07;Ballast;Running Ballast;494;0;3,46;3,31;0,12;11,2;1041;40,323;433,2;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:12;Ballast;Running Ballast;513;0;3,51;3,41;0,12;11,2;1042;40,324;433,9;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:18;Ballast;Running Ballast;495;0;3,45;3,36;0,11;11,2;1042;40,328;434,8;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:23;Ballast;Running Ballast;499;0;3,55;3,43;0,1;11,2;1042;40,325;435,5;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:29;Ballast;Running Ballast;496;0;3,47;3,35;0,11;11,2;1043;40,325;436,3;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:34;Ballast;Running Ballast;499;0;3,51;3,4;0,11;11,2;1043;40,325;437;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:40;Ballast;Running Ballast;498;0;3,48;3,36;0,11;11,2;1044;40,325;437,8;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:45;Ballast;Running Ballast;494;0;3,53;3,42;0,11;11,2;1043;40,327;438,6;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:51;Ballast;Running Ballast;501;0;3,48;3,37;0,11;11,2;1044;40,324;439,3;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:33:56;Ballast;Running Ballast;495;0;3,48;3,38;0,11;11,2;1044;40,327;440;System In Line;System Ok;500;500;27-03-2023 21:33
27-03-2023;21:34:02;Ballast;Running Ballast;498;0;3,47;3,33;0,12;11,2;1044;40,326;440,8;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:07;Ballast;Running Ballast;498;0;3,52;3,41;0,12;11,2;1042;40,325;441,7;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:13;Ballast;Running Ballast;499;0;3,46;3,35;0,12;11,2;1043;40,327;442,4;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:18;Ballast;Running Ballast;495;0;3,52;3,39;0,12;11,2;1041;40,323;443,2;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:24;Ballast;Running Ballast;499;0;3,5;3,39;0,12;11,2;1042;40,329;443,9;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:29;Ballast;Running Ballast;495;0;3,52;3,39;0,11;11,2;1041;40,326;444,7;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:35;Ballast;Running Ballast;500;0;3,48;3,37;0,12;11,2;1042;40,324;445,4;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:40;Ballast;Running Ballast;496;0;3,54;3,42;0,12;11,2;1041;40,321;446,1;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:46;Ballast;Running Ballast;510;0;3,39;3,29;0,12;11,2;1043;40,321;446,9;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:51;Ballast;Running Ballast;501;0;3,53;3,41;0,12;11,2;1042;40,323;447,6;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:34:57;Ballast;Running Ballast;497;0;3,48;3,38;0,11;11,2;1043;40,321;448,5;System In Line;System Ok;500;500;27-03-2023 21:34
27-03-2023;21:35:02;Ballast;Running Ballast;497;0;3,54;3,43;0,11;11,2;1042;40,321;449,2;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:08;Ballast;Running Ballast;495;0;3,48;3,38;0,11;11,2;1043;40,325;450;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:13;Ballast;Running Ballast;495;0;3,51;3,41;0,11;11,2;1043;40,328;450,7;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:19;Ballast;Running Ballast;497;0;3,48;3,36;0,12;11,2;1042;40,321;451,5;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:24;Ballast;Running Ballast;500;0;3,5;3,38;0,12;11,2;1042;40,327;452,3;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:30;Ballast;Running Ballast;495;0;3,52;3,39;0,12;11,2;1043;40,328;453;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:35;Ballast;Running Ballast;501;0;3,49;3,37;0,12;11,2;1044;40,324;453,7;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:41;Ballast;Running Ballast;496;0;3,5;3,36;0,12;11,2;1043;40,323;454,5;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:46;Ballast;Running Ballast;499;0;3,51;3,4;0,12;11,2;1043;40,32;455,2;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:52;Ballast;Running Ballast;500;0;3,5;3,38;0,12;11,2;1043;40,322;456,1;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:35:57;Ballast;Running Ballast;495;0;3,5;3,39;0,11;11,2;1042;40,323;456,9;System In Line;System Ok;500;500;27-03-2023 21:35
27-03-2023;21:36:03;Ballast;Running Ballast;506;0;3,49;3,38;0,11;11,2;1043;40,324;457,6;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:08;Ballast;Running Ballast;496;0;3,39;3,26;0,11;11,2;1042;40,324;458,4;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:14;Ballast;Running Ballast;504;0;3,56;3,45;0,11;11,2;1042;40,324;459,1;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:19;Ballast;Running Ballast;501;0;3,43;3,34;0,11;11,2;1042;40,326;459,8;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:25;Ballast;Running Ballast;494;0;3,48;3,36;0,12;11,2;1041;40,327;460,7;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:30;Ballast;Running Ballast;500;0;3,55;3,43;0,12;11,2;1041;40,322;461,3;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:36;Ballast;Running Ballast;501;0;3,49;3,39;0,11;11,2;1041;40,321;462,2;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:41;Ballast;Running Ballast;499;0;3,47;3,34;0,11;11,2;1042;40,325;462,9;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:47;Ballast;Running Ballast;498;0;3,52;3,41;0,12;11,2;1043;40,317;463,7;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:52;Ballast;Running Ballast;500;0;3,46;3,33;0,13;11,2;1042;40,325;464,4;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:36:58;Ballast;Running Ballast;499;0;3,52;3,4;0,11;11,2;1042;40,321;465,2;System In Line;System Ok;500;500;27-03-2023 21:36
27-03-2023;21:37:03;Ballast;Running Ballast;503;0;3,46;3,34;0,11;11,2;1043;40,317;466,1;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:09;Ballast;Running Ballast;495;0;3,49;3,36;0,12;11,2;1042;40,324;466,8;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:14;Ballast;Running Ballast;503;0;3,53;3,4;0,11;11,2;1044;40,32;467,6;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:20;Ballast;Running Ballast;499;0;3,45;3,34;0,12;11,2;1043;40,326;468,3;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:25;Ballast;Running Ballast;495;0;3,53;3,41;0,12;11,2;1043;40,325;469,1;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:31;Ballast;Running Ballast;503;0;3,48;3,36;0,13;11,2;1043;40,328;469,8;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:36;Ballast;Running Ballast;498;0;3,52;3,39;0,13;11,2;1042;40,324;470,5;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:42;Ballast;Running Ballast;499;0;3,47;3,37;0,12;11,2;1042;40,317;471,3;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:47;Ballast;Running Ballast;498;0;3,5;3,38;0,12;11,2;1044;40,323;472;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:53;Ballast;Running Ballast;503;0;3,49;3,36;0,12;11,2;1043;40,33;472,9;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:37:58;Ballast;Running Ballast;497;0;3,48;3,36;0,13;11,2;1042;40,324;473,6;System In Line;System Ok;500;500;27-03-2023 21:37
27-03-2023;21:38:04;Ballast;Running Ballast;499;0;3,52;3,39;0,13;11,2;1044;40,322;474,4;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:09;Ballast;Running Ballast;504;0;3,45;3,36;0,12;11,2;1044;40,327;475,1;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:15;Ballast;Running Ballast;492;0;3,53;3,4;0,12;11,2;1042;40,324;475,9;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:20;Ballast;Running Ballast;505;0;3,48;3,35;0,13;11,2;1044;40,326;476,6;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:26;Ballast;Running Ballast;493;0;3,49;3,37;0,13;11,2;1044;40,324;477,4;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:31;Ballast;Running Ballast;504;0;3,47;3,36;0,12;11,2;1044;40,322;478,1;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:37;Ballast;Running Ballast;497;0;3,48;3,35;0,13;11,2;1043;40,321;479;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:42;Ballast;Running Ballast;496;0;3,55;3,42;0,12;11,2;1042;40,324;479,7;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:48;Ballast;Running Ballast;502;0;3,48;3,33;0,13;11,2;1044;40,324;480,5;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:53;Ballast;Running Ballast;496;0;3,47;3,34;0,13;11,2;1044;40,326;481,2;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:38:59;Ballast;Running Ballast;499;0;3,52;3,41;0,13;11,2;1043;40,324;482;System In Line;System Ok;500;500;27-03-2023 21:38
27-03-2023;21:39:04;Ballast;Running Ballast;497;0;3,5;3,38;0,13;11,2;1044;40,325;482,7;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:10;Ballast;Running Ballast;499;0;3,47;3,35;0,12;11,2;1044;40,328;483,5;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:15;Ballast;Running Ballast;496;0;3,5;3,37;0,12;11,2;1042;40,325;484,2;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:21;Ballast;Running Ballast;500;0;3,48;3,36;0,12;11,2;1043;40,325;485;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:26;Ballast;Running Ballast;497;0;3,47;3,33;0,12;11,2;1043;40,326;485,7;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:32;Ballast;Running Ballast;512;0;3,43;3,32;0,13;11,2;1044;40,321;486,6;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:37;Ballast;Running Ballast;500;0;3,49;3,36;0,12;11,2;1043;40,322;487,3;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:43;Ballast;Running Ballast;494;0;3,53;3,39;0,12;11,2;1044;40,33;488,1;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:48;Ballast;Running Ballast;495;0;3,53;3,39;0,13;11,2;1043;40,325;488,8;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:54;Ballast;Running Ballast;497;0;3,52;3,4;0,13;11,2;1044;40,328;489,6;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:39:59;Ballast;Running Ballast;496;0;3,51;3,38;0,13;11,2;1043;40,325;490,3;System In Line;System Ok;500;500;27-03-2023 21:39
27-03-2023;21:40:05;Ballast;Running Ballast;496;0;3,47;3,36;0,13;11,2;1045;40,326;491,1;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:10;Ballast;Running Ballast;503;0;3,48;3,37;0,12;11,2;1043;40,323;492;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:16;Ballast;Running Ballast;494;0;3,5;3,37;0,12;11,2;1043;40,324;492,7;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:21;Ballast;Running Ballast;502;0;3,48;3,37;0,12;11,2;1044;40,325;493,5;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:27;Ballast;Running Ballast;491;0;3,5;3,39;0,12;11,2;1044;40,32;494,2;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:32;Ballast;Running Ballast;502;0;3,48;3,35;0,11;11,2;1044;40,321;495;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:38;Ballast;Running Ballast;496;0;3,5;3,37;0,12;11,2;1042;40,322;495,7;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:43;Ballast;Running Ballast;500;0;3,5;3,36;0,13;11,2;1043;40,329;496,5;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:49;Ballast;Running Ballast;500;0;3,44;3,32;0,13;11,2;1043;40,322;497,2;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:40:54;Ballast;Running Ballast;494;0;3,54;3,41;0,13;11,2;1044;40,321;497,9;System In Line;System Ok;500;500;27-03-2023 21:40
27-03-2023;21:41:00;Ballast;Running Ballast;513;0;3,4;3,26;0,13;11,2;1044;40,326;498,8;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:05;Ballast;Running Ballast;494;0;3,49;3,34;0,14;11,2;1043;40,321;499,6;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:11;Ballast;Running Ballast;499;0;3,55;3,42;0,13;11,2;1044;40,326;500,3;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:16;Ballast;Running Ballast;494;0;3,48;3,35;0,13;11,2;1044;40,324;501;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:22;Ballast;Running Ballast;498;0;3,51;3,37;0,13;11,2;1043;40,326;501,8;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:27;Ballast;Running Ballast;498;0;3,5;3,36;0,13;11,2;1043;40,324;502,5;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:33;Ballast;Running Ballast;497;0;3,49;3,35;0,13;11,2;1043;40,324;503,3;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:38;Ballast;Running Ballast;498;0;3,49;3,36;0,13;11,2;1044;40,324;504;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:44;Ballast;Running Ballast;500;0;3,51;3,38;0,13;11,2;1042;40,32;504,9;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:49;Ballast;Running Ballast;495;0;3,47;3,33;0,13;11,2;1045;40,327;505,5;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:41:55;Ballast;Running Ballast;500;0;3,52;3,38;0,13;11,2;1042;40,322;506,4;System In Line;System Ok;500;500;27-03-2023 21:41
27-03-2023;21:42:00;Ballast;Running Ballast;499;0;3,5;3,36;0,13;11,2;1044;40,327;507,2;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:06;Ballast;Running Ballast;500;0;3,46;3,34;0,13;11,2;1044;40,326;507,9;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:11;Ballast;Running Ballast;498;0;3,53;3,41;0,13;11,2;1043;40,324;508,6;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:17;Ballast;Running Ballast;497;0;3,5;3,37;0,13;11,2;1042;40,325;509,4;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:22;Ballast;Running Ballast;497;0;3,5;3,35;0,14;11,2;1043;40,323;510,1;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:28;Ballast;Running Ballast;505;0;3,41;3,28;0,14;11,2;1044;40,322;510,9;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:33;Ballast;Running Ballast;501;0;3,47;3,35;0,13;11,2;1043;40,324;511,6;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:39;Ballast;Running Ballast;495;0;3,49;3,35;0,13;11,2;1044;40,322;512,5;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:44;Ballast;Running Ballast;492;0;3,55;3,42;0,13;11,2;1044;40,324;513,3;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:50;Ballast;Running Ballast;498;0;3,44;3,33;0,12;11,2;1043;40,325;514;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:42:55;Ballast;Running Ballast;496;0;3,5;3,36;0,12;11,2;1044;40,324;514,7;System In Line;System Ok;500;500;27-03-2023 21:42
27-03-2023;21:43:01;Ballast;Running Ballast;499;0;3,52;3,38;0,14;11,2;1044;40,321;515,5;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:06;Ballast;Running Ballast;500;0;3,47;3,35;0,14;11,2;1044;40,32;516,2;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:12;Ballast;Running Ballast;494;0;3,49;3,36;0,13;11,2;1044;40,322;517;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:17;Ballast;Running Ballast;497;0;3,48;3,36;0,13;11,2;1044;40,323;517,7;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:23;Ballast;Running Ballast;498;0;3,53;3,38;0,13;11,2;1044;40,323;518,5;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:28;Ballast;Running Ballast;499;0;3,49;3,35;0,14;11,2;1044;40,325;519,2;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:34;Ballast;Running Ballast;497;0;3,51;3,37;0,14;11,2;1045;40,324;520,1;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:39;Ballast;Running Ballast;505;0;3,41;3,27;0,13;11,2;1044;40,326;520,8;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:45;Ballast;Running Ballast;507;0;3,51;3,37;0,14;11,2;1043;40,322;521,6;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:50;Ballast;Running Ballast;496;0;3,48;3,34;0,14;11,2;1044;40,325;522,3;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:43:56;Ballast;Running Ballast;496;0;3,51;3,38;0,14;11,2;1044;40,325;523,1;System In Line;System Ok;500;500;27-03-2023 21:43
27-03-2023;21:44:01;Ballast;Running Ballast;497;0;3,52;3,38;0,14;11,2;1042;40,329;523,8;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:07;Ballast;Running Ballast;497;0;3,46;3,32;0,13;11,2;1044;40,323;524,6;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:12;Ballast;Running Ballast;496;0;3,48;3,35;0,13;11,2;1043;40,321;525,3;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:18;Ballast;Running Ballast;502;0;3,51;3,37;0,13;11,2;1045;40,321;526,2;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:23;Ballast;Running Ballast;494;0;3,47;3,3;0,14;11,2;1044;40,32;526,8;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:29;Ballast;Running Ballast;502;0;3,57;3,43;0,14;11,2;1044;40,319;527,7;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:34;Ballast;Running Ballast;507;0;3,36;3,23;0,14;11,2;1044;40,324;528,4;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:40;Ballast;Running Ballast;493;0;3,55;3,44;0,14;11,2;1043;40,324;529,2;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:45;Ballast;Running Ballast;496;0;3,52;3,37;0,14;11,2;1045;40,32;530;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:51;Ballast;Running Ballast;494;0;3,52;3,39;0,15;11,2;1045;40,318;530,7;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:44:56;Ballast;Running Ballast;495;0;3,48;3,34;0,15;11,2;1044;40,323;531,4;System In Line;System Ok;500;500;27-03-2023 21:44
27-03-2023;21:45:02;Ballast;Running Ballast;495;0;3,56;3,41;0,14;11,2;1044;40,32;532,2;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:07;Ballast;Running Ballast;496;0;3,49;3,34;0,14;11,2;1044;40,316;533,1;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:13;Ballast;Running Ballast;493;0;3,5;3,37;0,15;11,3;1044;40,323;533,7;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:18;Ballast;Running Ballast;494;0;3,52;3,38;0,14;11,3;1045;40,32;534,6;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:24;Ballast;Running Ballast;497;0;3,52;3,36;0,15;11,3;1044;40,323;535,3;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:29;Ballast;Running Ballast;506;0;3,41;3,27;0,16;11,3;1046;40,326;535,9;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:35;Ballast;Running Ballast;505;0;3,49;3,35;0,16;11,3;1044;40,326;536,8;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:40;Ballast;Running Ballast;496;0;3,52;3,38;0,15;11,3;1045;40,327;537,6;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:46;Ballast;Running Ballast;504;0;3,46;3,3;0,14;11,3;1044;40,318;538,3;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:51;Ballast;Running Ballast;489;0;3,54;3,38;0,15;11,3;1045;40,329;539,2;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:45:57;Ballast;Running Ballast;497;0;3,54;3,4;0,14;11,3;1044;40,327;539,8;System In Line;System Ok;500;500;27-03-2023 21:45
27-03-2023;21:46:02;Ballast;Running Ballast;479;0;3,46;3,31;0,13;11,3;1044;40,324;540,5;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:08;Ballast;Running Ballast;507;0;3,53;3,4;0,14;11,3;1044;40,324;541,3;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:13;Ballast;Running Ballast;487;0;3,5;3,34;0,14;11,3;1042;40,32;542,2;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:19;Ballast;Running Ballast;490;0;3,57;3,42;0,15;11,3;1043;40,325;542,8;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:24;Ballast;Running Ballast;501;0;3,51;3,33;0,16;11,3;1043;40,321;543,5;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:30;Ballast;Running Ballast;494;0;3,56;3,42;0,16;11,3;1043;40,32;544,4;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:35;Ballast;Running Ballast;498;0;3,5;3,33;0,15;11,3;1044;40,326;545,2;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:41;Ballast;Running Ballast;476;0;3,52;3,4;0,15;11,2;1042;40,323;545,9;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:46;Ballast;Running Ballast;509;0;3,53;3,37;0,15;11,2;1043;40,323;546,5;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:52;Ballast;Running Ballast;488;0;3,49;3,34;0,15;11,2;1044;40,322;547,4;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:46:57;Ballast;Running Ballast;492;0;3,53;3,37;0,16;11,2;1043;40,325;548,1;System In Line;System Ok;500;500;27-03-2023 21:46
27-03-2023;21:47:03;Ballast;Running Ballast;489;0;3,54;3,38;0,16;11,2;1043;40,321;548,9;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:08;Ballast;Running Ballast;491;0;3,53;3,39;0,15;11,2;1042;40,321;549,6;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:14;Ballast;Running Ballast;501;0;3,48;3,32;0,15;11,2;1042;40,319;550,4;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:19;Ballast;Running Ballast;504;0;3,46;3,29;0,16;11,2;1042;40,323;551,1;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:25;Ballast;Running Ballast;509;0;3,44;3,29;0,16;11,2;1043;40,324;551,9;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:30;Ballast;Running Ballast;491;0;3,53;3,39;0,16;11,2;1043;40,323;552,6;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:36;Ballast;Running Ballast;495;0;3,55;3,4;0,16;11,2;1044;40,326;553,4;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:41;Ballast;Running Ballast;491;0;3,46;3,32;0,16;11,2;1043;40,321;554,1;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:47;Ballast;Running Ballast;485;0;3,6;3,44;0,15;11,2;1041;40,324;554,9;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:47:52;Ballast;Running Ballast;508;0;3,44;3,28;0,15;11,2;1044;40,327;555,6;System In Line;System Ok;500;500;27-03-2023 21:47
