Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
27-03-2023;21:47:58;Ballast;Running Ballast;495;0;3,54;3,39;0,15;11,2;1043;40,324;556,5;System In Line;System Ok;500;500;27-03-2023 21:47
27-03-2023;21:48:03;Ballast;Running Ballast;489;0;3,54;3,37;0,15;11,2;1044;40,323;557,1;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:09;Ballast;Running Ballast;497;0;3,53;3,37;0,15;11,2;1043;40,322;558;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:14;Ballast;Running Ballast;489;0;3,54;3,38;0,16;11,3;1043;40,327;558,6;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:20;Ballast;Running Ballast;499;0;3,43;3,28;0,16;11,3;1044;40,321;559,5;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:25;Ballast;Running Ballast;504;0;3,45;3,29;0,16;11,3;1045;40,328;560,2;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:31;Ballast;Running Ballast;503;0;3,47;3,3;0,17;11,3;1044;40,323;561;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:36;Ballast;Running Ballast;512;0;3,44;3,28;0,17;11,3;1045;40,324;561,7;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:42;Ballast;Running Ballast;485;0;3,49;3,36;0,16;11,3;1044;40,321;562,5;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:47;Ballast;Running Ballast;499;0;3,57;3,42;0,15;11,3;1044;40,322;563,2;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:53;Ballast;Running Ballast;489;0;3,51;3,32;0,16;11,2;1043;40,323;564;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:48:58;Ballast;Running Ballast;494;0;3,58;3,42;0,17;11,2;1044;40,324;564,7;System In Line;System Ok;500;500;27-03-2023 21:48
27-03-2023;21:49:04;Ballast;Filter Flushing;501;6;3,43;3,26;0,17;11,2;1041;40,322;565,5;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:09;Ballast;Filter Flushing;539;43;3,26;3,12;0,16;11,2;1043;40,323;566,3;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:15;Ballast;Filter Flushing;531;50;3,3;3,18;0,14;11,2;1042;40,321;567,2;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:20;Ballast;Filter Flushing;506;50;3,49;3,37;0,12;11,2;1041;40,328;568;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:26;Ballast;Running Ballast;504;48;3,51;3,39;0,11;11,2;1041;40,322;568,7;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:31;Ballast;Running Ballast;457;23;3,81;3,71;0,1;11,2;1041;40,317;569,4;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:37;Ballast;Running Ballast;454;2;3,68;3,58;0,1;11,2;1041;40,327;570,2;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:42;Ballast;Running Ballast;464;0;3,63;3,53;0,11;11,2;1042;40,319;570,9;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:48;Ballast;Running Ballast;486;0;3,52;3,43;0,1;11,2;1043;40,324;571,6;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:53;Ballast;Running Ballast;483;0;3,55;3,44;0,11;11,2;1042;40,32;572,3;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:49:59;Ballast;Running Ballast;508;0;3,43;3,33;0,11;11,2;1044;40,324;573,1;System In Line;System Ok;500;500;27-03-2023 21:49
27-03-2023;21:50:04;Ballast;Running Ballast;495;0;3,48;3,33;0,11;11,2;1042;40,325;573,9;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:10;Ballast;Running Ballast;500;0;3,59;3,48;0,11;11,2;1044;40,325;574,6;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:15;Ballast;Running Ballast;490;0;3,51;3,4;0,11;11,2;1043;40,325;575,3;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:21;Ballast;Running Ballast;486;0;3,57;3,45;0,11;11,2;1043;40,32;576,1;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:26;Ballast;Running Ballast;500;0;3,49;3,38;0,12;11,2;1043;40,322;576,9;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:32;Ballast;Running Ballast;498;0;3,48;3,38;0,11;11,2;1044;40,322;577,6;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:37;Ballast;Running Ballast;501;0;3,47;3,38;0,1;11,2;1044;40,325;578,5;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:43;Ballast;Running Ballast;500;0;3,49;3,39;0,1;11,2;1043;40,321;579,2;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:48;Ballast;Running Ballast;502;0;3,48;3,37;0,1;11,2;1043;40,325;580;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:54;Ballast;Running Ballast;502;0;3,46;3,35;0,11;11,2;1044;40,328;580,7;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:50:59;Ballast;Running Ballast;498;0;3,5;3,4;0,11;11,2;1044;40,33;581,4;System In Line;System Ok;500;500;27-03-2023 21:50
27-03-2023;21:51:05;Ballast;Running Ballast;506;0;3,47;3,35;0,11;11,2;1044;40,326;582,2;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:28;Ballast;Stop Ballast Pump;1;0;4,85;4,84;0,03;11,3;1044;40,322;582,5;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:34;Ballast;Stop Ballast Pump;0;0;4,9;4,83;0,02;11,9;1048;40,323;582,5;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:39;Ballast;Stop Ballast Pump;0;0;4,94;4,88;0,06;12,5;1020;38,883;582,5;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:44;Ballast;Stop Ballast Pump;0;0;4,97;4,9;0,06;13,1;1006;38,881;582,5;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:50;Ballast;Stop Ballast Pump;0;0;5,02;4,95;0,06;13,7;1007;38,883;582,5;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:51:55;Ballast;Stop Ballast Pump;0;0;5,02;4,97;0,06;14,2;1010;38,883;582,5;System In Line;System Ok;500;500;27-03-2023 21:51
27-03-2023;21:52:01;Ballast;Stop Ballast Pump;0;0;5,07;5,01;0,06;14,6;1011;38,88;582,5;System In Line;System Ok;500;500;27-03-2023 21:52
27-03-2023;21:52:06;Ballast;Open Recirculation Valves;0;0;4,93;4,87;0,05;15,1;323;0;582,5;System In Line;System Ok;500;308,75;27-03-2023 21:52
27-03-2023;21:52:12;Ballast;Open Recirculation Valves;0;0;0,95;0,85;0,08;15,5;11;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:17;Ballast;Recirculation;0;21;-0,18;-0,23;0,09;15,7;1;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:23;Ballast;Recirculation;0;25;-0,07;-0,13;0,06;15,9;1;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:28;Ballast;Recirculation;0;25;-0,01;-0,07;0,06;16,1;1;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:34;Ballast;Recirculation;0;25;0,02;-0,04;0,06;16,1;1;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:39;Ballast;Recirculation;0;25;0,05;-0,01;0,06;16,1;1;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:45;Ballast;Recirculation;0;25;0,06;0;0,06;15,8;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:50;Ballast;Recirculation;0;25;0,08;0,02;0,06;15,3;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:52:56;Ballast;Recirculation;0;25;0,08;0,02;0,06;15;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:52
27-03-2023;21:53:01;Ballast;Recirculation;0;25;0,09;0,03;0,06;14,7;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:07;Ballast;Recirculation;0;25;0,1;0,04;0,06;14,6;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:12;Ballast;Recirculation;0;25;0,11;0,05;0,06;14,4;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:18;Ballast;Recirculation;0;25;0,11;0,05;0,06;14,4;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:23;Ballast;Recirculation;0;25;0,12;0,06;0,06;14,3;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:29;Ballast;Recirculation;0;25;0,12;0,06;0,06;14,3;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:34;Ballast;Recirculation;0;25;0,12;0,07;0,06;14,2;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:40;Ballast;Recirculation;0;25;0,12;0,07;0,05;14,1;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:45;Ballast;Recirculation;0;25;0,13;0,07;0,06;14,1;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:51;Ballast;Recirculation;0;25;0,13;0,07;0,06;14,1;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:53:56;Ballast;Recirculation;0;25;0,13;0,07;0,06;14,1;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:53
27-03-2023;21:54:02;Ballast;Recirculation;0;25;0,14;0,08;0,06;14,1;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:54
27-03-2023;21:54:07;Ballast;Recirculation;0;25;0,14;0,08;0,06;14;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:54
27-03-2023;21:59:12;Ballast;System Ready;0;0;0,09;0,04;0,06;14,8;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 21:59
27-03-2023;22:04:13;Ballast;System Ready;0;0;0,1;0,04;0,06;14,8;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:04
27-03-2023;22:09:13;Ballast;System Ready;0;0;0,11;0,05;0,06;14,9;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:09
27-03-2023;22:14:14;Ballast;System Ready;0;0;0,11;0,05;0,06;15;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:14
27-03-2023;22:19:14;Ballast;System Ready;0;0;0,12;0,06;0,06;15,1;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:19
27-03-2023;22:24:15;Ballast;System Ready;0;0;0,12;0,07;0,06;15,2;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:24
27-03-2023;22:29:15;Ballast;System Ready;0;0;0,13;0,07;0,06;15,3;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:29
27-03-2023;22:34:16;Ballast;System Ready;0;0;0,13;0,08;0,05;15,4;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:34
27-03-2023;22:39:17;Ballast;System Ready;0;0;0,14;0,08;0,06;15,5;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:39
27-03-2023;22:44:17;Ballast;System Ready;0;0;0,14;0,08;0,06;15,6;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:44
27-03-2023;22:49:18;Ballast;System Ready;0;0;0,15;0,09;0,06;15,7;0;0;582,5;System In Line;System Ok;500;35;27-03-2023 22:49
02-05-2023;00:00:02;Ballast;Running Ballast;87;0;4,38;4,28;0,07;12,5;218;72,004;1218,8;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:08;Ballast;Running Ballast;86;0;4,4;4,3;0,08;12,5;218;72,003;1218,9;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:13;Ballast;Running Ballast;86;0;4,37;4,33;0,06;12,5;218;71,996;1219;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:19;Ballast;Running Ballast;86;0;4,4;4,31;0,05;12,5;218;72,001;1219,2;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:24;Ballast;Running Ballast;86;0;4,39;4,32;0,07;12,5;218;72,005;1219,3;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:30;Ballast;Running Ballast;87;0;4,38;4,29;0,08;12,4;218;71,997;1219,4;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:35;Ballast;Running Ballast;87;0;4,39;4,31;0,08;12,4;218;72;1219,6;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:41;Ballast;Running Ballast;87;0;4,4;4,33;0,07;12,4;218;71,991;1219,7;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:46;Ballast;Running Ballast;87;0;4,38;4,32;0,07;12,4;218;71,997;1219,8;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:52;Ballast;Running Ballast;87;0;4,41;4,3;0,07;12,4;218;71,997;1219,9;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:00:57;Ballast;Running Ballast;86;0;4,38;4,31;0,07;12,4;218;71,991;1220,1;System In Line;System In Alarm;500;86,25001;02-05-2023 00:00
02-05-2023;00:01:03;Ballast;Running Ballast;87;0;4,4;4,3;0,08;12,4;218;71,995;1220,2;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:08;Ballast;Running Ballast;87;0;4,38;4,3;0,09;12,4;218;72,002;1220,4;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:14;Ballast;Running Ballast;86;0;4,39;4,31;0,07;12,4;218;72,003;1220,5;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:19;Ballast;Running Ballast;87;0;4,41;4,31;0,07;12,4;218;72,015;1220,6;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:25;Ballast;Running Ballast;86;0;4,39;4,32;0,08;12,4;218;72,003;1220,7;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:30;Ballast;Running Ballast;86;0;4,39;4,3;0,08;12,4;218;72,002;1220,9;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:36;Ballast;Running Ballast;86;0;4,39;4,31;0,08;12,4;218;72,004;1221;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:41;Ballast;Running Ballast;87;0;4,4;4,3;0,08;12,4;218;72,005;1221,1;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:47;Ballast;Running Ballast;86;0;4,39;4,3;0,08;12,4;218;72,013;1221,3;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:52;Ballast;Running Ballast;86;0;4,39;4,31;0,08;12,4;218;71,989;1221,4;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:01:58;Ballast;Running Ballast;87;0;4,4;4,29;0,1;12,4;218;71,99;1221,5;System In Line;System In Alarm;500;86,25001;02-05-2023 00:01
02-05-2023;00:02:03;Ballast;Running Ballast;87;0;4,39;4,31;0,11;12,4;218;72,015;1221,7;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:09;Ballast;Running Ballast;87;0;4,41;4,29;0,1;12,4;217;72,01;1221,8;System In Line;System In Alarm;500;85,62501;02-05-2023 00:02
02-05-2023;00:02:14;Ballast;Running Ballast;87;0;4,4;4,32;0,1;12,4;218;72,001;1221,9;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:20;Ballast;Running Ballast;86;0;4,4;4,29;0,11;12,4;218;71,984;1222,1;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:25;Ballast;Running Ballast;85;0;4,4;4,3;0,1;12,4;218;72,006;1222,2;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:31;Ballast;Running Ballast;86;0;4,4;4,32;0,09;12,5;218;72,013;1222,3;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:36;Ballast;Running Ballast;86;0;4,37;4,3;0,09;12,5;217;72,007;1222,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:02
02-05-2023;00:02:42;Ballast;Running Ballast;86;0;4,4;4,28;0,1;12,5;218;71,988;1222,6;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:47;Ballast;Running Ballast;86;0;4,39;4,3;0,11;12,5;218;72,011;1222,7;System In Line;System In Alarm;500;86,25001;02-05-2023 00:02
02-05-2023;00:02:53;Ballast;Running Ballast;85;0;4,39;4,29;0,1;12,5;217;71,99;1222,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:02
02-05-2023;00:02:58;Ballast;Running Ballast;85;0;4,4;4,27;0,1;12,5;217;71,993;1223;System In Line;System In Alarm;500;85,62501;02-05-2023 00:02
02-05-2023;00:03:04;Ballast;Running Ballast;85;0;4,41;4,31;0,11;12,5;217;71,995;1223,1;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:09;Ballast;Running Ballast;85;0;4,41;4,29;0,11;12,5;217;71,999;1223,3;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:15;Ballast;Running Ballast;85;0;4,37;4,29;0,09;12,5;217;71,996;1223,4;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:20;Ballast;Running Ballast;85;0;4,41;4,3;0,1;12,5;217;71,995;1223,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:26;Ballast;Running Ballast;85;0;4,38;4,29;0,1;12,5;217;72,004;1223,7;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:31;Ballast;Running Ballast;85;0;4,39;4,28;0,1;12,5;217;71,998;1223,8;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:37;Ballast;Running Ballast;86;0;4,4;4,29;0,12;12,5;217;72,001;1223,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:42;Ballast;Running Ballast;86;0;4,41;4,28;0,12;12,5;217;72,008;1224;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:48;Ballast;Running Ballast;85;0;4,39;4,28;0,11;12,5;217;71,997;1224,2;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:53;Ballast;Running Ballast;85;0;4,39;4,27;0,11;12,5;217;72,004;1224,3;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:03:59;Ballast;Running Ballast;85;0;4,4;4,3;0,11;12,5;217;71,998;1224,4;System In Line;System In Alarm;500;85,62501;02-05-2023 00:03
02-05-2023;00:04:04;Ballast;Running Ballast;85;0;4,4;4,27;0,11;12,5;217;72,005;1224,6;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:10;Ballast;Running Ballast;86;0;4,39;4,27;0,11;12,4;217;72,007;1224,7;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:15;Ballast;Running Ballast;86;0;4,4;4,27;0,11;12,4;217;71,997;1224,8;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:21;Ballast;Running Ballast;85;0;4,42;4,29;0,12;12,4;217;71,996;1224,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:26;Ballast;Running Ballast;85;0;4,4;4,28;0,13;12,4;217;71,993;1225,1;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:32;Ballast;Running Ballast;85;0;4,4;4,27;0,12;12,4;217;72,008;1225,2;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:37;Ballast;Running Ballast;85;0;4,39;4,26;0,12;12,4;217;72,013;1225,3;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:43;Ballast;Running Ballast;85;0;4,38;4,25;0,13;12,4;217;72,007;1225,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:48;Ballast;Running Ballast;85;0;4,4;4,28;0,14;12,4;217;71,992;1225,6;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:54;Ballast;Running Ballast;85;0;4,37;4,26;0,12;12,4;217;71,999;1225,7;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:04:59;Ballast;Running Ballast;85;0;4,37;4,25;0,11;12,4;217;71,996;1225,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:04
02-05-2023;00:05:05;Ballast;Running Ballast;85;0;4,38;4,27;0,11;12,4;217;72,01;1226;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:10;Ballast;Running Ballast;85;0;4,4;4,27;0,12;12,4;217;72,004;1226,1;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:16;Ballast;Running Ballast;85;0;4,4;4,25;0,13;12,4;217;71,997;1226,2;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:21;Ballast;Running Ballast;85;0;4,4;4,27;0,12;12,4;217;72,011;1226,4;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:27;Ballast;Running Ballast;85;0;4,39;4,24;0,12;12,4;217;72,008;1226,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:32;Ballast;Running Ballast;85;0;4,41;4,24;0,14;12,4;217;72,012;1226,6;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:38;Ballast;Running Ballast;85;0;4,37;4,25;0,14;12,4;217;71,996;1226,8;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:43;Ballast;Running Ballast;86;0;4,41;4,24;0,15;12,4;217;71,983;1226,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:49;Ballast;Running Ballast;86;0;4,4;4,25;0,15;12,4;217;71,992;1227;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:05:54;Ballast;Running Ballast;85;0;4,39;4,23;0,14;12,4;217;71,989;1227,2;System In Line;System In Alarm;500;85,62501;02-05-2023 00:05
02-05-2023;00:06:00;Ballast;Running Ballast;86;0;4,42;4,25;0,15;12,4;217;71,998;1227,3;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:05;Ballast;Running Ballast;86;0;4,4;4,25;0,16;12,4;217;72,009;1227,4;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:11;Ballast;Running Ballast;85;0;4,38;4,24;0,16;12,4;217;71,992;1227,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:16;Ballast;Running Ballast;86;0;4,4;4,24;0,15;12,4;217;71,99;1227,7;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:22;Ballast;Running Ballast;86;0;4,39;4,26;0,15;12,4;217;71,996;1227,8;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:27;Ballast;Running Ballast;86;0;4,41;4,24;0,16;12,4;217;72,004;1227,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:33;Ballast;Running Ballast;87;0;4,38;4,22;0,16;12,4;217;72,011;1228,1;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:38;Ballast;Running Ballast;86;0;4,38;4,22;0,16;12,4;217;72,007;1228,2;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:44;Ballast;Running Ballast;85;0;4,41;4,22;0,16;12,4;217;71,998;1228,3;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:49;Ballast;Running Ballast;86;0;4,38;4,23;0,17;12,4;217;71,995;1228,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:06:55;Ballast;Running Ballast;86;0;4,4;4,21;0,17;12,4;217;72,006;1228,6;System In Line;System In Alarm;500;85,62501;02-05-2023 00:06
02-05-2023;00:07:00;Ballast;Running Ballast;85;0;4,41;4,23;0,18;12,4;217;72,011;1228,7;System In Line;System In Alarm;500;85,62501;02-05-2023 00:07
02-05-2023;00:07:06;Ballast;Running Ballast;86;0;4,39;4,23;0,19;12,4;217;71,993;1228,9;System In Line;System In Alarm;500;85,62501;02-05-2023 00:07
02-05-2023;00:07:11;Ballast;Running Ballast;86;0;4,4;4,23;0,17;12,4;217;71,99;1229;System In Line;System In Alarm;500;85,62501;02-05-2023 00:07
02-05-2023;00:07:16;Ballast;Running Ballast;85;0;4,39;4,21;0,16;12,4;216;72,007;1229,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:07
02-05-2023;00:07:22;Ballast;Running Ballast;85;0;4,41;4,23;0,18;12,4;216;72,013;1229,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:07
02-05-2023;00:07:27;Ballast;Running Ballast;86;0;4,38;4,22;0,18;12,4;216;72,013;1229,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:07
02-05-2023;00:07:33;Ballast;Running Ballast;85;0;4,39;4,23;0,16;12,4;217;71,995;1229,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:07
02-05-2023;00:07:38;Ballast;Running Ballast;84;0;4,38;4,22;0,16;12,4;216;72,003;1229,6;System In Line;System In Alarm;500;85,62501;02-05-2023 00:07
02-05-2023;00:07:44;Ballast;Running Ballast;85;0;4,39;4,21;0,17;12,4;216;72,01;1229,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:07
02-05-2023;00:07:50;Ballast;Running Ballast;86;0;4,38;4,21;0,18;12,4;216;71,991;1229,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:07
02-05-2023;00:07:55;Ballast;Running Ballast;85;0;4,41;4,2;0,19;12,4;216;71,992;1230;System In Line;System In Alarm;500;85,00001;02-05-2023 00:07
02-05-2023;00:08:01;Ballast;Running Ballast;85;0;4,41;4,19;0,2;12,4;216;71,988;1230,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:06;Ballast;Running Ballast;85;0;4,4;4,2;0,2;12,4;216;72,014;1230,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:11;Ballast;Running Ballast;85;0;4,4;4,21;0,2;12,4;216;71,994;1230,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:17;Ballast;Running Ballast;86;0;4,4;4,22;0,2;12,4;216;71,987;1230,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:23;Ballast;Running Ballast;86;0;4,4;4,23;0,19;12,4;216;72,008;1230,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:28;Ballast;Running Ballast;85;0;4,4;4,21;0,19;12,4;216;72,018;1230,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:34;Ballast;Running Ballast;85;0;4,39;4,21;0,19;12,4;216;72;1231;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:39;Ballast;Running Ballast;85;0;4,43;4,18;0,2;12,4;216;71,998;1231,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:44;Ballast;Running Ballast;85;0;4,39;4,17;0,21;12,4;216;72,007;1231,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:50;Ballast;Running Ballast;85;0;4,41;4,2;0,2;12,4;216;72,012;1231,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:08:56;Ballast;Running Ballast;86;0;4,4;4,2;0,2;12,4;216;72,001;1231,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:08
02-05-2023;00:09:01;Ballast;Running Ballast;86;0;4,42;4,19;0,22;12,4;216;72,004;1231,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:06;Ballast;Running Ballast;86;0;4,38;4,18;0,22;12,4;216;71,986;1231,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:12;Ballast;Running Ballast;85;0;4,4;4,18;0,21;12,4;216;71,992;1231,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:17;Ballast;Running Ballast;85;0;4,4;4,17;0,22;12,4;216;71,996;1232;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:23;Ballast;Running Ballast;84;0;4,4;4,2;0,22;12,4;216;72,008;1232,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:28;Ballast;Running Ballast;86;0;4,42;4,17;0,22;12,4;216;72,004;1232,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:34;Ballast;Running Ballast;85;0;4,4;4,18;0,23;12,4;216;71,991;1232,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:40;Ballast;Running Ballast;85;0;4,39;4,16;0,24;12,4;216;71,998;1232,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:45;Ballast;Running Ballast;85;0;4,39;4,17;0,24;12,4;216;72,009;1232,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:50;Ballast;Running Ballast;86;0;4,41;4,18;0,23;12,4;216;71,991;1232,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:09:56;Ballast;Running Ballast;85;0;4,39;4,17;0,22;12,4;216;71,991;1232,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:09
02-05-2023;00:10:01;Ballast;Running Ballast;85;0;4,39;4,16;0,22;12,4;216;72;1233;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:07;Ballast;Running Ballast;86;0;4,39;4,17;0,22;12,4;216;72,002;1233,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:12;Ballast;Running Ballast;84;0;4,38;4,15;0,23;12,4;216;71,993;1233,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:18;Ballast;Running Ballast;85;0;4,4;4,15;0,23;12,4;216;72,009;1233,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:23;Ballast;Running Ballast;85;0;4,38;4,17;0,24;12,4;216;71,991;1233,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:29;Ballast;Running Ballast;85;0;4,39;4,15;0,24;12,4;216;71,986;1233,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:34;Ballast;Running Ballast;85;0;4,41;4,15;0,25;12,4;216;72,011;1233,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:40;Ballast;Running Ballast;84;0;4,38;4,13;0,25;12,4;216;72,008;1233,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:45;Ballast;Running Ballast;85;0;4,4;4,15;0,24;12,4;216;72,005;1234;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:51;Ballast;Running Ballast;84;0;4,41;4,14;0,25;12,4;216;71,988;1234,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:10:57;Ballast;Running Ballast;85;0;4,38;4,14;0,25;12,4;216;71,992;1234,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:10
02-05-2023;00:11:02;Ballast;Running Ballast;85;0;4,38;4,13;0,25;12,4;216;72,009;1234,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:08;Ballast;Running Ballast;85;0;4,39;4,12;0,27;12,4;216;72,009;1234,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:13;Ballast;Running Ballast;84;0;4,38;4,13;0,27;12,4;216;72,006;1234,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:19;Ballast;Running Ballast;84;0;4,39;4,14;0,26;12,4;216;71,983;1234,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:11
02-05-2023;00:11:24;Ballast;Running Ballast;84;0;4,38;4,1;0,27;12,4;216;71,989;1235;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:30;Ballast;Running Ballast;84;0;4,37;4,11;0,27;12,4;216;72,009;1235,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:35;Ballast;Running Ballast;84;0;4,4;4,13;0,26;12,4;216;72,01;1235,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:41;Ballast;Running Ballast;85;0;4,4;4,1;0,27;12,4;215;72,011;1235,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:11
02-05-2023;00:11:46;Ballast;Running Ballast;84;0;4,41;4,11;0,27;12,4;215;72,01;1235,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:11
02-05-2023;00:11:52;Ballast;Running Ballast;84;0;4,4;4,12;0,28;12,4;215;71,989;1235,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:11
02-05-2023;00:11:57;Ballast;Running Ballast;84;0;4,39;4,08;0,28;12,4;215;71,993;1235,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:11
02-05-2023;00:12:03;Ballast;Running Ballast;84;0;4,39;4,12;0,28;12,4;215;71,995;1235,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:12
02-05-2023;00:12:08;Ballast;Running Ballast;84;0;4,41;4,1;0,28;12,4;215;71,998;1236;System In Line;System In Alarm;500;84,37501;02-05-2023 00:12
02-05-2023;00:12:14;Ballast;Running Ballast;84;0;4,41;4,09;0,29;12,4;216;72,008;1236,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:12
02-05-2023;00:12:19;Ballast;Filter Flushing;84;7;4,38;4,08;0,31;12,4;215;72,011;1236,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:12
02-05-2023;00:12:25;Ballast;Filter Flushing;154;41;4,28;4,2;0,23;12,4;214;71,989;1236,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:12
02-05-2023;00:12:30;Ballast;Running Ballast;138;50;4,36;4,26;0,11;12,4;219;72,002;1236,6;System In Line;System In Alarm;500;86,25001;02-05-2023 00:12
02-05-2023;00:12:36;Ballast;Running Ballast;105;30;4,51;4,4;0,09;12,4;222;72,005;1236,8;System In Line;System In Alarm;500;88,12501;02-05-2023 00:12
02-05-2023;00:12:41;Ballast;Running Ballast;31;4;4,48;4,42;0,09;12,5;220;71,992;1236,9;System In Line;System In Alarm;500;87,50001;02-05-2023 00:12
02-05-2023;00:12:47;Ballast;Running Ballast;57;0;4,44;4,37;0,09;12,8;217;72;1237;System In Line;System In Alarm;500;85,62501;02-05-2023 00:12
02-05-2023;00:12:52;Ballast;Running Ballast;65;0;4,43;4,38;0,09;12,8;217;72,007;1237,1;System In Line;System In Alarm;500;85,62501;02-05-2023 00:12
02-05-2023;00:12:58;Ballast;Running Ballast;75;0;4,37;4,35;0,06;12,9;217;71,99;1237,2;System In Line;System In Alarm;500;85,62501;02-05-2023 00:12
02-05-2023;00:13:03;Ballast;Running Ballast;91;0;4,4;4,33;0,05;12,9;216;71,995;1237,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:09;Ballast;Running Ballast;90;0;4,42;4,34;0,07;12,9;216;72,013;1237,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:14;Ballast;Running Ballast;90;0;4,38;4,34;0,07;12,8;215;71,994;1237,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:13
02-05-2023;00:13:20;Ballast;Running Ballast;90;0;4,4;4,3;0,07;12,8;215;71,985;1237,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:13
02-05-2023;00:13:25;Ballast;Running Ballast;89;0;4,39;4,31;0,06;12,8;215;71,989;1237,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:13
02-05-2023;00:13:31;Ballast;Running Ballast;89;0;4,39;4,35;0,06;12,7;216;71,989;1238;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:36;Ballast;Running Ballast;89;0;4,4;4,32;0,05;12,7;216;72,01;1238,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:42;Ballast;Running Ballast;89;0;4,39;4,32;0,06;12,7;216;72,011;1238,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:47;Ballast;Running Ballast;86;0;4,41;4,33;0,07;12,7;216;72,002;1238,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:53;Ballast;Running Ballast;79;0;4,41;4,31;0,06;12,7;216;72;1238,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:13:58;Ballast;Running Ballast;80;0;4,39;4,34;0,06;12,6;216;72,007;1238,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:13
02-05-2023;00:14:04;Ballast;Running Ballast;81;0;4,42;4,34;0,07;12,6;216;71,996;1238,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:09;Ballast;Running Ballast;80;0;4,42;4,35;0,06;12,6;216;71,991;1238,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:15;Ballast;Running Ballast;81;0;4,4;4,34;0,05;12,6;216;72,013;1239;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:20;Ballast;Running Ballast;81;0;4,41;4,35;0,06;12,6;216;71,983;1239,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:26;Ballast;Running Ballast;80;0;4,4;4,35;0,05;12,6;216;72,009;1239,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:31;Ballast;Running Ballast;81;0;4,39;4,34;0,05;12,6;216;71,999;1239,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:37;Ballast;Running Ballast;81;0;4,4;4,34;0,07;12,6;216;72,001;1239,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:42;Ballast;Running Ballast;82;0;4,39;4,35;0,07;12,6;216;71,998;1239,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:48;Ballast;Running Ballast;88;0;4,39;4,32;0,05;12,6;215;72,005;1239,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:14:53;Ballast;Running Ballast;88;0;4,37;4,33;0,05;12,6;215;71,993;1239,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:14
02-05-2023;00:14:59;Ballast;Running Ballast;85;0;4,4;4,34;0,06;12,6;216;72,014;1240;System In Line;System In Alarm;500;85,00001;02-05-2023 00:14
02-05-2023;00:15:04;Ballast;Running Ballast;83;0;4,4;4,31;0,06;12,6;216;72,001;1240,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:10;Ballast;Running Ballast;83;0;4,41;4,35;0,06;12,6;216;71,997;1240,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:15;Ballast;Running Ballast;83;0;4,41;4,36;0,08;12,6;216;71,995;1240,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:21;Ballast;Running Ballast;83;0;4,38;4,33;0,06;12,6;216;71,997;1240,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:26;Ballast;Running Ballast;84;0;4,42;4,33;0,06;12,6;216;71,999;1240,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:32;Ballast;Running Ballast;83;0;4,38;4,34;0,07;12,6;216;72,005;1240,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:37;Ballast;Running Ballast;84;0;4,4;4,32;0,06;12,6;216;72,002;1240,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:43;Ballast;Running Ballast;85;0;4,41;4,35;0,07;12,6;216;71,992;1241,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:48;Ballast;Running Ballast;85;0;4,4;4,35;0,07;12,6;216;72,008;1241,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:54;Ballast;Running Ballast;85;0;4,4;4,33;0,06;12,6;216;71,992;1241,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:15:59;Ballast;Running Ballast;85;0;4,37;4,31;0,07;12,6;216;71,996;1241,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:15
02-05-2023;00:16:05;Ballast;Running Ballast;85;0;4,41;4,33;0,07;12,6;216;72,004;1241,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:10;Ballast;Running Ballast;85;0;4,4;4,33;0,07;12,5;216;72;1241,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:16;Ballast;Running Ballast;85;0;4,41;4,33;0,07;12,5;216;72,009;1241,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:21;Ballast;Running Ballast;86;0;4,39;4,33;0,07;12,5;216;72,008;1242;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:27;Ballast;Running Ballast;85;0;4,36;4,33;0,05;12,5;216;71,994;1242,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:32;Ballast;Running Ballast;85;0;4,39;4,31;0,06;12,5;216;71,998;1242,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:38;Ballast;Running Ballast;85;0;4,4;4,34;0,06;12,5;216;72,009;1242,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:43;Ballast;Running Ballast;85;0;4,39;4,35;0,06;12,5;216;72,013;1242,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:49;Ballast;Running Ballast;85;0;4,36;4,33;0,05;12,5;216;71,992;1242,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:16:54;Ballast;Running Ballast;84;0;4,4;4,32;0,05;12,5;216;71,994;1242,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:16
02-05-2023;00:17:00;Ballast;Running Ballast;84;0;4,4;4,33;0,06;12,5;216;71,996;1242,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:05;Ballast;Running Ballast;85;0;4,4;4,31;0,06;12,5;216;72,009;1243;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:11;Ballast;Running Ballast;85;0;4,4;4,32;0,08;12,5;216;71,999;1243,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:16;Ballast;Running Ballast;84;0;4,4;4,32;0,09;12,5;216;71,994;1243,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:22;Ballast;Running Ballast;85;0;4,42;4,33;0,08;12,5;216;71,998;1243,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:27;Ballast;Running Ballast;85;0;4,39;4,33;0,07;12,5;216;71,992;1243,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:33;Ballast;Running Ballast;86;0;4,39;4,31;0,07;12,6;216;71,991;1243,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:38;Ballast;Running Ballast;85;0;4,39;4,34;0,07;12,6;216;71,996;1243,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:44;Ballast;Running Ballast;85;0;4,37;4,31;0,08;12,6;216;72,012;1243,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:49;Ballast;Running Ballast;85;0;4,41;4,31;0,07;12,6;216;72,004;1244;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:17:55;Ballast;Running Ballast;85;0;4,41;4,32;0,08;12,6;216;72,005;1244,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:17
02-05-2023;00:18:00;Ballast;Running Ballast;85;0;4,37;4,32;0,09;12,6;216;72,007;1244,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:06;Ballast;Running Ballast;85;0;4,41;4,33;0,07;12,6;216;71,989;1244,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:11;Ballast;Running Ballast;84;0;4,42;4,32;0,07;12,6;216;71,997;1244,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:17;Ballast;Running Ballast;85;0;4,41;4,32;0,09;12,6;216;71,992;1244,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:22;Ballast;Running Ballast;85;0;4,38;4,33;0,07;12,6;216;71,989;1244,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:28;Ballast;Running Ballast;85;0;4,41;4,31;0,08;12,6;216;72,009;1244,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:33;Ballast;Running Ballast;85;0;4,41;4,3;0,08;12,6;216;71,99;1245,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:39;Ballast;Running Ballast;85;0;4,41;4,32;0,08;12,6;216;72,01;1245,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:44;Ballast;Running Ballast;85;0;4,41;4,29;0,08;12,6;216;71,996;1245,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:50;Ballast;Running Ballast;85;0;4,41;4,3;0,09;12,6;216;72,017;1245,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:18:55;Ballast;Running Ballast;85;0;4,4;4,32;0,08;12,6;216;72,004;1245,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:18
02-05-2023;00:19:01;Ballast;Running Ballast;84;0;4,4;4,31;0,07;12,6;216;71,989;1245,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:06;Ballast;Running Ballast;85;0;4,39;4,33;0,07;12,6;216;72,001;1245,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:12;Ballast;Running Ballast;85;0;4,38;4,32;0,06;12,6;216;72,004;1246;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:17;Ballast;Running Ballast;85;0;4,43;4,33;0,06;12,6;216;71,99;1246,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:23;Ballast;Running Ballast;84;0;4,4;4,33;0,07;12,6;216;71,997;1246,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:28;Ballast;Running Ballast;85;0;4,39;4,31;0,08;12,6;216;72;1246,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:34;Ballast;Running Ballast;85;0;4,4;4,33;0,08;12,6;216;71,994;1246,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:39;Ballast;Running Ballast;85;0;4,4;4,33;0,07;12,6;216;72,004;1246,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:45;Ballast;Running Ballast;85;0;4,41;4,32;0,07;12,6;216;72,006;1246,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:50;Ballast;Running Ballast;85;0;4,4;4,31;0,09;12,6;216;71,994;1246,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:19:56;Ballast;Running Ballast;85;0;4,43;4,28;0,11;12,6;216;72,009;1247;System In Line;System In Alarm;500;85,00001;02-05-2023 00:19
02-05-2023;00:20:01;Ballast;Running Ballast;84;0;4,38;4,35;0,09;12,6;216;71,988;1247,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:07;Ballast;Running Ballast;84;0;4,42;4,33;0,08;12,6;216;71,995;1247,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:12;Ballast;Running Ballast;85;0;4,4;4,33;0,08;12,6;216;72,005;1247,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:18;Ballast;Running Ballast;84;0;4,38;4,32;0,08;12,6;216;71,988;1247,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:23;Ballast;Running Ballast;85;0;4,4;4,3;0,08;12,6;216;71,988;1247,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:29;Ballast;Running Ballast;85;0;4,41;4,32;0,1;12,6;216;72,001;1247,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:34;Ballast;Running Ballast;85;0;4,39;4,31;0,1;12,6;216;71,995;1247,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:40;Ballast;Running Ballast;85;0;4,39;4,32;0,09;12,6;216;72,006;1248;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:45;Ballast;Running Ballast;85;0;4,4;4,31;0,09;12,6;216;71,994;1248,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:51;Ballast;Running Ballast;85;0;4,39;4,32;0,09;12,6;216;72,005;1248,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:20:56;Ballast;Running Ballast;84;0;4,4;4,3;0,09;12,6;216;71,996;1248,4;System In Line;System In Alarm;500;85,00001;02-05-2023 00:20
02-05-2023;00:21:02;Ballast;Running Ballast;85;0;4,43;4,3;0,1;12,6;216;72,008;1248,5;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:07;Ballast;Running Ballast;85;0;4,42;4,33;0,1;12,6;216;71,995;1248,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:13;Ballast;Running Ballast;85;0;4,38;4,31;0,09;12,6;216;71,992;1248,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:18;Ballast;Running Ballast;85;0;4,39;4,3;0,1;12,6;216;71,995;1248,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:24;Ballast;Running Ballast;84;0;4,39;4,28;0,09;12,6;216;72,006;1249,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:29;Ballast;Running Ballast;84;0;4,39;4,3;0,1;12,6;216;72,003;1249,2;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:35;Ballast;Running Ballast;85;0;4,39;4,31;0,1;12,6;216;72,009;1249,3;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:40;Ballast;Running Ballast;85;0;4,37;4,3;0,09;12,6;215;72,006;1249,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:21
02-05-2023;00:21:46;Ballast;Running Ballast;85;0;4,39;4,29;0,1;12,6;216;72,01;1249,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:51;Ballast;Running Ballast;85;0;4,39;4,29;0,1;12,6;216;72,007;1249,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:21
02-05-2023;00:21:57;Ballast;Running Ballast;84;0;4,41;4,3;0,09;12,6;215;72,01;1249,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:21
02-05-2023;00:22:02;Ballast;Running Ballast;84;0;4,38;4,32;0,1;12,6;215;72,004;1250;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:08;Ballast;Running Ballast;84;0;4,38;4,28;0,1;12,6;216;72,01;1250,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:22
02-05-2023;00:22:13;Ballast;Running Ballast;84;0;4,4;4,28;0,11;12,6;215;72,004;1250,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:19;Ballast;Running Ballast;84;0;4,4;4,3;0,12;12,6;215;72,011;1250,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:24;Ballast;Running Ballast;85;0;4,37;4,3;0,11;12,6;215;72,007;1250,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:30;Ballast;Running Ballast;84;0;4,39;4,28;0,11;12,6;216;72,01;1250,6;System In Line;System In Alarm;500;85,00001;02-05-2023 00:22
02-05-2023;00:22:35;Ballast;Running Ballast;85;0;4,39;4,3;0,1;12,6;216;72,012;1250,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:41;Ballast;Running Ballast;85;0;4,37;4,29;0,09;12,6;215;72,004;1250,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:46;Ballast;Running Ballast;85;0;4,41;4,28;0,11;12,6;215;72,007;1251;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:52;Ballast;Running Ballast;85;0;4,38;4,28;0,12;12,6;215;71,996;1251,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:22:57;Ballast;Running Ballast;84;0;4,42;4,28;0,12;12,6;215;71,987;1251,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:22
02-05-2023;00:23:03;Ballast;Running Ballast;85;0;4,39;4,29;0,12;12,6;215;72;1251,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:08;Ballast;Running Ballast;85;0;4,4;4,29;0,11;12,6;215;72,005;1251,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:14;Ballast;Running Ballast;84;0;4,41;4,27;0,11;12,6;215;72,002;1251,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:19;Ballast;Running Ballast;84;0;4,41;4,28;0,13;12,6;215;72,004;1251,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
