Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;00:23:25;Ballast;Running Ballast;84;0;4,39;4,28;0,12;12,6;215;72,008;1251,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:30;Ballast;Running Ballast;84;0;4,4;4,27;0,12;12,6;215;71,993;1252;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:36;Ballast;Running Ballast;85;0;4,43;4,26;0,13;12,6;215;71,997;1252,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:41;Ballast;Running Ballast;85;0;4,42;4,31;0,13;12,6;215;72,009;1252,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:47;Ballast;Running Ballast;84;0;4,39;4,26;0,12;12,6;215;72,008;1252,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:52;Ballast;Running Ballast;85;0;4,35;4,26;0,12;12,6;215;71,989;1252,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:23:58;Ballast;Running Ballast;84;0;4,39;4,27;0,11;12,6;215;71,993;1252,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:23
02-05-2023;00:24:03;Ballast;Running Ballast;85;0;4,4;4,28;0,12;12,6;215;71,992;1252,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:09;Ballast;Running Ballast;84;0;4,39;4,25;0,13;12,6;215;71,999;1252,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:14;Ballast;Running Ballast;85;0;4,41;4,26;0,13;12,6;215;71,998;1253,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:20;Ballast;Running Ballast;84;0;4,38;4,26;0,14;12,6;215;72;1253,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:25;Ballast;Running Ballast;85;0;4,39;4,24;0,15;12,6;215;72,013;1253,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:31;Ballast;Running Ballast;84;0;4,39;4,27;0,14;12,6;215;72,006;1253,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:36;Ballast;Running Ballast;84;0;4,39;4,26;0,14;12,5;215;72,006;1253,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:42;Ballast;Running Ballast;85;0;4,38;4,26;0,13;12,5;215;72,011;1253,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:47;Ballast;Running Ballast;85;0;4,39;4,25;0,13;12,5;215;72,015;1253,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:53;Ballast;Running Ballast;84;0;4,38;4,24;0,13;12,6;215;72,003;1254;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:24:58;Ballast;Running Ballast;84;0;4,4;4,24;0,13;12,6;215;71,999;1254,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:24
02-05-2023;00:25:04;Ballast;Running Ballast;84;0;4,39;4,28;0,13;12,6;215;72,007;1254,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:09;Ballast;Running Ballast;84;0;4,37;4,24;0,13;12,6;215;71,995;1254,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:15;Ballast;Running Ballast;84;0;4,39;4,26;0,13;12,6;215;71,991;1254,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:20;Ballast;Running Ballast;84;0;4,39;4,24;0,14;12,6;215;71,999;1254,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:26;Ballast;Running Ballast;84;0;4,39;4,25;0,14;12,6;215;72,001;1254,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:31;Ballast;Running Ballast;84;0;4,41;4,23;0,16;12,6;215;72,006;1254,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:37;Ballast;Running Ballast;84;0;4,38;4,24;0,17;12,6;215;71,993;1255;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:42;Ballast;Running Ballast;84;0;4,4;4,25;0,16;12,6;215;72,01;1255,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:48;Ballast;Running Ballast;84;0;4,41;4,24;0,15;12,6;215;71,992;1255,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:53;Ballast;Running Ballast;84;0;4,4;4,23;0,16;12,6;215;72;1255,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:25:59;Ballast;Running Ballast;84;0;4,4;4,22;0,17;12,6;215;72,008;1255,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:25
02-05-2023;00:26:04;Ballast;Running Ballast;84;0;4,4;4,24;0,16;12,6;215;71,995;1255,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:10;Ballast;Running Ballast;84;0;4,38;4,23;0,15;12,6;215;71,996;1255,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:15;Ballast;Running Ballast;85;0;4,39;4,21;0,16;12,6;215;72,001;1255,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:21;Ballast;Running Ballast;84;0;4,39;4,21;0,17;12,6;215;71,996;1256;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:26;Ballast;Running Ballast;83;0;4,41;4,25;0,17;12,6;215;72,004;1256,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:32;Ballast;Running Ballast;84;0;4,39;4,21;0,17;12,6;215;72,004;1256,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:37;Ballast;Running Ballast;84;0;4,41;4,22;0,18;12,6;215;71,992;1256,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:43;Ballast;Running Ballast;84;0;4,42;4,24;0,19;12,6;215;72,002;1256,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:48;Ballast;Running Ballast;84;0;4,38;4,22;0,17;12,6;215;72,009;1256,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:54;Ballast;Running Ballast;84;0;4,39;4,19;0,16;12,6;215;71,996;1256,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:26:59;Ballast;Running Ballast;84;0;4,4;4,2;0,17;12,6;215;71,991;1256,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:26
02-05-2023;00:27:05;Ballast;Running Ballast;84;0;4,4;4,23;0,18;12,6;215;72,002;1257;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:10;Ballast;Running Ballast;84;0;4,38;4,22;0,19;12,6;215;72,004;1257,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:16;Ballast;Running Ballast;83;0;4,41;4,19;0,19;12,6;215;71,992;1257,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:21;Ballast;Running Ballast;84;0;4,41;4,2;0,2;12,6;215;72,009;1257,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:27;Ballast;Running Ballast;83;0;4,39;4,18;0,19;12,6;215;72,002;1257,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:32;Ballast;Running Ballast;84;0;4,41;4,21;0,19;12,6;215;71,999;1257,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:38;Ballast;Running Ballast;84;0;4,4;4,2;0,2;12,6;215;71,994;1257,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:43;Ballast;Running Ballast;84;0;4,41;4,22;0,2;12,6;215;72,001;1257,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:49;Ballast;Running Ballast;84;0;4,43;4,21;0,2;12,6;215;72,008;1258,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:27:54;Ballast;Running Ballast;84;0;4,39;4,19;0,2;12,6;215;72,002;1258,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:27
02-05-2023;00:28:00;Ballast;Running Ballast;84;0;4,39;4,2;0,19;12,6;215;72;1258,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:05;Ballast;Running Ballast;83;0;4,41;4,2;0,19;12,6;215;72,005;1258,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:11;Ballast;Running Ballast;83;0;4,42;4,2;0,22;12,6;215;71,988;1258,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:16;Ballast;Running Ballast;84;0;4,41;4,19;0,22;12,5;215;72,004;1258,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:22;Ballast;Running Ballast;83;0;4,39;4,19;0,21;12,5;215;72,006;1258,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:27;Ballast;Running Ballast;83;0;4,42;4,2;0,21;12,5;215;72,004;1259;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:33;Ballast;Running Ballast;83;0;4,4;4,18;0,22;12,5;215;72;1259,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:28
02-05-2023;00:28:38;Ballast;Running Ballast;84;0;4,41;4,19;0,22;12,5;214;72,001;1259,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:28
02-05-2023;00:28:44;Ballast;Running Ballast;84;0;4,4;4,2;0,23;12,5;214;72,004;1259,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:28
02-05-2023;00:28:49;Ballast;Running Ballast;83;0;4,39;4,2;0,23;12,6;214;72,003;1259,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:28
02-05-2023;00:28:55;Ballast;Running Ballast;84;0;4,4;4,15;0,22;12,5;214;72,004;1259,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:28
02-05-2023;00:29:00;Ballast;Running Ballast;84;0;4,41;4,16;0,22;12,5;214;71,997;1259,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:06;Ballast;Running Ballast;84;0;4,4;4,17;0,23;12,5;214;72,004;1259,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:29
02-05-2023;00:29:11;Ballast;Running Ballast;83;0;4,41;4,18;0,23;12,5;215;71,997;1260;System In Line;System In Alarm;500;84,37501;02-05-2023 00:29
02-05-2023;00:29:17;Ballast;Running Ballast;84;0;4,37;4,16;0,23;12,5;214;72,001;1260,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:22;Ballast;Running Ballast;84;0;4,42;4,16;0,23;12,5;214;71,998;1260,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:28;Ballast;Running Ballast;84;0;4,39;4,14;0,24;12,5;214;71,992;1260,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:33;Ballast;Running Ballast;83;0;4,42;4,17;0,25;12,5;214;72,004;1260,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:39;Ballast;Running Ballast;83;0;4,4;4,15;0,25;12,5;214;71,999;1260,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:44;Ballast;Running Ballast;84;0;4,39;4,19;0,24;12,5;214;72,006;1260,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:50;Ballast;Running Ballast;84;0;4,38;4,16;0,23;12,5;214;72,004;1260,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:29:55;Ballast;Running Ballast;83;0;4,4;4,13;0,24;12,5;214;72,002;1261;System In Line;System In Alarm;500;83,75001;02-05-2023 00:29
02-05-2023;00:30:01;Ballast;Running Ballast;83;0;4,39;4,15;0,25;12,5;214;71,998;1261,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:06;Ballast;Running Ballast;83;0;4,37;4,14;0,24;12,5;214;71,998;1261,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:12;Ballast;Running Ballast;83;0;4,39;4,12;0,24;12,5;214;71,991;1261,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:17;Ballast;Running Ballast;83;0;4,36;4,14;0,25;12,5;214;72,005;1261,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:23;Ballast;Running Ballast;83;0;4,4;4,13;0,25;12,6;214;72,008;1261,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:28;Ballast;Running Ballast;83;0;4,42;4,15;0,26;12,6;214;71,997;1261,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:34;Ballast;Running Ballast;83;0;4,4;4,12;0,27;12,6;214;72,005;1261,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:39;Ballast;Running Ballast;83;0;4,4;4,15;0,27;12,6;214;71,994;1262;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:45;Ballast;Running Ballast;83;0;4,39;4,13;0,27;12,6;214;71,996;1262,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:50;Ballast;Running Ballast;83;0;4,38;4,11;0,27;12,6;214;72,005;1262,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:30:56;Ballast;Running Ballast;83;0;4,4;4,12;0,28;12,6;214;71,991;1262,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:30
02-05-2023;00:31:01;Ballast;Running Ballast;84;0;4,4;4,11;0,28;12,6;214;71,994;1262,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:31
02-05-2023;00:31:07;Ballast;Running Ballast;83;0;4,38;4,11;0,29;12,6;214;72,002;1262,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:31
02-05-2023;00:31:12;Ballast;Running Ballast;83;0;4,42;4,1;0,29;12,6;214;72,005;1262,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:31
02-05-2023;00:31:18;Ballast;Running Ballast;83;0;4,4;4,12;0,31;12,6;214;72,001;1262,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:31
02-05-2023;00:31:23;Ballast;Filter Flushing;107;26;4,3;4,17;0,27;12,6;214;71,999;1263;System In Line;System In Alarm;500;83,75001;02-05-2023 00:31
02-05-2023;00:31:29;Ballast;Filter Flushing;170;49;4,26;4,2;0,14;12,5;214;71,997;1263,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:31
02-05-2023;00:31:34;Ballast;Running Ballast;144;40;4,35;4,31;0,07;12,6;218;71,988;1263,5;System In Line;System In Alarm;500;85,62501;02-05-2023 00:31
02-05-2023;00:31:40;Ballast;Running Ballast;48;15;4,46;4,41;0,07;12,6;218;72,003;1263,7;System In Line;System In Alarm;500;86,25001;02-05-2023 00:31
02-05-2023;00:31:45;Ballast;Running Ballast;44;1;4,42;4,38;0,06;12,6;216;72,002;1263,7;System In Line;System In Alarm;500;85,00001;02-05-2023 00:31
02-05-2023;00:31:51;Ballast;Running Ballast;56;0;4,43;4,39;0,05;12,8;216;71,999;1263,8;System In Line;System In Alarm;500;85,00001;02-05-2023 00:31
02-05-2023;00:31:56;Ballast;Running Ballast;78;0;4,37;4,34;0,05;12,9;215;71,994;1263,9;System In Line;System In Alarm;500;85,00001;02-05-2023 00:31
02-05-2023;00:32:02;Ballast;Running Ballast;82;0;4,4;4,32;0,05;12,9;216;72,003;1264;System In Line;System In Alarm;500;85,00001;02-05-2023 00:32
02-05-2023;00:32:07;Ballast;Running Ballast;81;0;4,39;4,33;0,05;12,9;216;72,001;1264,1;System In Line;System In Alarm;500;85,00001;02-05-2023 00:32
02-05-2023;00:32:13;Ballast;Running Ballast;82;0;4,4;4,35;0,06;12,9;215;71,998;1264,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:32
02-05-2023;00:32:18;Ballast;Running Ballast;82;0;4,41;4,34;0,06;12,9;214;72;1264,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:32:24;Ballast;Running Ballast;82;0;4,38;4,33;0,07;12,8;214;72;1264,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:32:29;Ballast;Running Ballast;82;0;4,37;4,34;0,06;12,8;214;71,996;1264,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:32:35;Ballast;Running Ballast;82;0;4,4;4,33;0,06;12,8;214;72;1264,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:32:40;Ballast;Running Ballast;82;0;4,4;4,33;0,08;12,8;214;72,006;1264,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:32:46;Ballast;Running Ballast;82;0;4,41;4,35;0,07;12,8;214;71,996;1265;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:32:51;Ballast;Running Ballast;82;0;4,38;4,34;0,06;12,7;215;72,006;1265,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:32
02-05-2023;00:32:57;Ballast;Running Ballast;82;0;4,39;4,36;0,05;12,7;214;71,996;1265,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:32
02-05-2023;00:33:02;Ballast;Running Ballast;82;0;4,39;4,34;0,05;12,7;214;72,001;1265,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:33
02-05-2023;00:33:08;Ballast;Running Ballast;83;0;4,39;4,32;0,06;12,7;214;71,998;1265,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:33
02-05-2023;00:33:13;Ballast;Running Ballast;82;0;4,39;4,33;0,06;12,7;214;72,009;1265,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:33
02-05-2023;00:33:19;Ballast;Running Ballast;82;0;4,39;4,34;0,07;12,7;215;72;1265,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:33
02-05-2023;00:33:24;Ballast;Running Ballast;82;0;4,4;4,33;0,06;12,7;214;71,993;1265,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:33
02-05-2023;00:33:30;Ballast;Running Ballast;82;0;4,39;4,33;0,06;12,7;215;72,002;1266;System In Line;System In Alarm;500;83,75001;02-05-2023 00:33
02-05-2023;00:33:35;Ballast;Running Ballast;83;0;4,4;4,37;0,06;12,7;214;72;1266,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:33
02-05-2023;00:33:41;Ballast;Running Ballast;83;0;4,41;4,33;0,06;12,7;214;71,993;1266,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:33
02-05-2023;00:33:46;Ballast;Running Ballast;83;0;4,37;4,35;0,05;12,7;215;72,004;1266,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:33
02-05-2023;00:33:52;Ballast;Running Ballast;83;0;4,35;4,34;0,04;12,6;214;72,005;1266,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:33
02-05-2023;00:33:57;Ballast;Running Ballast;82;0;4,39;4,33;0,05;12,6;215;72,012;1266,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:33
02-05-2023;00:34:03;Ballast;Running Ballast;82;0;4,38;4,3;0,07;12,6;215;72,002;1266,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:08;Ballast;Running Ballast;82;0;4,41;4,33;0,07;12,6;215;72,004;1266,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:14;Ballast;Running Ballast;87;0;4,38;4,31;0,06;12,6;214;71,995;1267;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:19;Ballast;Running Ballast;98;0;4,39;4,31;0,06;12,6;214;71,998;1267,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:34
02-05-2023;00:34:25;Ballast;Running Ballast;95;0;4,38;4,34;0,06;12,6;214;71,998;1267,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:34
02-05-2023;00:34:30;Ballast;Running Ballast;95;0;4,38;4,3;0,07;12,6;214;71,994;1267,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:34
02-05-2023;00:34:36;Ballast;Running Ballast;89;0;4,39;4,32;0,06;12,6;215;72,01;1267,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:41;Ballast;Running Ballast;84;0;4,36;4,31;0,06;12,6;215;71,998;1267,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:47;Ballast;Running Ballast;84;0;4,36;4,36;0,05;12,6;215;71,991;1267,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:52;Ballast;Running Ballast;84;0;4,38;4,34;0,05;12,6;215;71,999;1268;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:34:58;Ballast;Running Ballast;84;0;4,39;4,33;0,06;12,6;215;71,997;1268,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:34
02-05-2023;00:35:03;Ballast;Running Ballast;84;0;4,4;4,36;0,05;12,5;215;71,999;1268,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:09;Ballast;Running Ballast;84;0;4,4;4,33;0,06;12,5;215;71,998;1268,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:14;Ballast;Running Ballast;84;0;4,38;4,33;0,07;12,5;215;71,998;1268,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:20;Ballast;Running Ballast;85;0;4,38;4,33;0,07;12,5;215;72,004;1268,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:25;Ballast;Running Ballast;84;0;4,4;4,33;0,06;12,5;215;71,997;1268,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:31;Ballast;Running Ballast;84;0;4,4;4,33;0,06;12,5;215;72,002;1268,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:36;Ballast;Running Ballast;84;0;4,39;4,33;0,06;12,5;215;72,007;1269;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:42;Ballast;Running Ballast;84;0;4,39;4,31;0,07;12,5;215;72;1269,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:47;Ballast;Running Ballast;84;0;4,39;4,31;0,07;12,5;215;72,005;1269,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:53;Ballast;Running Ballast;85;0;4,39;4,33;0,07;12,5;215;72,001;1269,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:35:58;Ballast;Running Ballast;85;0;4,37;4,33;0,07;12,5;215;71,995;1269,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:35
02-05-2023;00:36:04;Ballast;Running Ballast;85;0;4,37;4,33;0,05;12,5;215;72,005;1269,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:09;Ballast;Running Ballast;84;0;4,42;4,32;0,06;12,5;215;72,001;1269,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:15;Ballast;Running Ballast;84;0;4,39;4,32;0,08;12,5;215;72,005;1269,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:20;Ballast;Running Ballast;84;0;4,39;4,31;0,07;12,5;215;72,004;1270,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:26;Ballast;Running Ballast;84;0;4,36;4,33;0,06;12,5;215;72,009;1270,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:31;Ballast;Running Ballast;84;0;4,38;4,34;0,06;12,5;215;72,001;1270,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:37;Ballast;Running Ballast;84;0;4,41;4,33;0,06;12,5;215;72,011;1270,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:42;Ballast;Running Ballast;83;0;4,37;4,33;0,07;12,5;215;72,002;1270,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:48;Ballast;Running Ballast;84;0;4,41;4,32;0,06;12,5;215;72,004;1270,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:53;Ballast;Running Ballast;84;0;4,36;4,34;0,06;12,5;215;72,001;1270,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:36:59;Ballast;Running Ballast;84;0;4,37;4,31;0,07;12,5;215;71,999;1271;System In Line;System In Alarm;500;84,37501;02-05-2023 00:36
02-05-2023;00:37:04;Ballast;Running Ballast;84;0;4,37;4,33;0,05;12,5;215;71,996;1271,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:10;Ballast;Running Ballast;84;0;4,4;4,31;0,06;12,5;215;72,006;1271,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:15;Ballast;Running Ballast;84;0;4,39;4,32;0,08;12,5;215;72,003;1271,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:21;Ballast;Running Ballast;84;0;4,38;4,3;0,07;12,5;215;72,006;1271,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:26;Ballast;Running Ballast;84;0;4,4;4,3;0,07;12,5;215;71,995;1271,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:32;Ballast;Running Ballast;84;0;4,39;4,31;0,07;12,5;215;72,002;1271,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:37;Ballast;Running Ballast;83;0;4,42;4,34;0,07;12,5;215;72;1271,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:43;Ballast;Running Ballast;84;0;4,39;4,31;0,08;12,5;215;72,004;1272;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:48;Ballast;Running Ballast;84;0;4,38;4,31;0,08;12,5;215;71,998;1272,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:54;Ballast;Running Ballast;83;0;4,39;4,28;0,08;12,5;215;72,004;1272,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:37:59;Ballast;Running Ballast;84;0;4,37;4,29;0,09;12,5;215;71,998;1272,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:37
02-05-2023;00:38:05;Ballast;Running Ballast;84;0;4,38;4,32;0,09;12,5;215;72,001;1272,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:10;Ballast;Running Ballast;84;0;4,39;4,32;0,07;12,5;215;72,003;1272,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:16;Ballast;Running Ballast;85;0;4,4;4,32;0,07;12,5;215;71,999;1272,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:21;Ballast;Running Ballast;85;0;4,41;4,31;0,08;12,5;215;71,997;1272,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:27;Ballast;Running Ballast;86;0;4,4;4,32;0,08;12,5;215;71,999;1273;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:32;Ballast;Running Ballast;85;0;4,41;4,31;0,07;12,5;215;72,007;1273,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:38;Ballast;Running Ballast;86;0;4,4;4,35;0,07;12,5;215;71,998;1273,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:43;Ballast;Running Ballast;85;0;4,39;4,34;0,06;12,5;215;72,004;1273,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:49;Ballast;Running Ballast;86;0;4,39;4,32;0,08;12,5;215;71,999;1273,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:38:54;Ballast;Running Ballast;86;0;4,38;4,32;0,09;12,5;215;72,004;1273,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:38
02-05-2023;00:39:00;Ballast;Running Ballast;86;0;4,41;4,33;0,09;12,5;215;71,996;1273,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:05;Ballast;Running Ballast;85;0;4,4;4,3;0,08;12,5;215;71,998;1273,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:11;Ballast;Running Ballast;86;0;4,4;4,3;0,09;12,5;215;71,994;1274;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:16;Ballast;Running Ballast;85;0;4,39;4,34;0,09;12,5;215;72,006;1274,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:22;Ballast;Running Ballast;85;0;4,39;4,32;0,07;12,5;215;71,99;1274,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:27;Ballast;Running Ballast;85;0;4,39;4,3;0,07;12,5;215;72,006;1274,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:33;Ballast;Running Ballast;84;0;4,39;4,32;0,08;12,5;215;71,994;1274,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:38;Ballast;Running Ballast;84;0;4,4;4,31;0,09;12,5;215;72,005;1274,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:44;Ballast;Running Ballast;84;0;4,39;4,32;0,09;12,5;215;71,993;1274,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:49;Ballast;Running Ballast;84;0;4,39;4,29;0,11;12,5;215;71,997;1275;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:39:55;Ballast;Running Ballast;84;0;4,41;4,31;0,1;12,5;215;71,996;1275,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:39
02-05-2023;00:40:00;Ballast;Running Ballast;84;0;4,4;4,31;0,09;12,5;215;72,003;1275,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:06;Ballast;Running Ballast;84;0;4,38;4,29;0,1;12,5;215;72;1275,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:11;Ballast;Running Ballast;85;0;4,39;4,31;0,09;12,5;215;72;1275,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:17;Ballast;Running Ballast;85;0;4,4;4,28;0,09;12,5;215;72,007;1275,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:22;Ballast;Running Ballast;84;0;4,4;4,3;0,09;12,5;215;72,003;1275,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:28;Ballast;Running Ballast;85;0;4,41;4,32;0,08;12,5;215;71,995;1275,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:33;Ballast;Running Ballast;84;0;4,41;4,31;0,08;12,5;215;71,998;1276;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:39;Ballast;Running Ballast;85;0;4,4;4,31;0,08;12,5;215;72,002;1276,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:44;Ballast;Running Ballast;84;0;4,38;4,32;0,08;12,5;215;72,002;1276,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:50;Ballast;Running Ballast;84;0;4,39;4,3;0,09;12,5;215;71,998;1276,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:40:55;Ballast;Running Ballast;84;0;4,38;4,29;0,09;12,5;215;71,999;1276,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:40
02-05-2023;00:41:01;Ballast;Running Ballast;85;0;4,36;4,29;0,09;12,6;215;71,996;1276,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:06;Ballast;Running Ballast;85;0;4,37;4,27;0,09;12,6;215;72,001;1276,8;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:12;Ballast;Running Ballast;84;0;4,4;4,29;0,11;12,6;215;72,001;1276,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:17;Ballast;Running Ballast;85;0;4,38;4,29;0,1;12,6;215;71,999;1277;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:23;Ballast;Running Ballast;84;0;4,38;4,29;0,09;12,6;215;71,999;1277,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:28;Ballast;Running Ballast;84;0;4,38;4,27;0,09;12,6;215;72,001;1277,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:34;Ballast;Running Ballast;84;0;4,39;4,27;0,1;12,6;215;72,018;1277,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:39;Ballast;Running Ballast;85;0;4,39;4,27;0,12;12,6;215;72,003;1277,5;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:45;Ballast;Running Ballast;84;0;4,39;4,29;0,12;12,6;215;72,002;1277,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:41:50;Ballast;Running Ballast;84;0;4,39;4,29;0,11;12,6;214;72,009;1277,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:41
02-05-2023;00:41:56;Ballast;Running Ballast;84;0;4,4;4,28;0,12;12,6;215;71,996;1277,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:41
02-05-2023;00:42:01;Ballast;Running Ballast;84;0;4,39;4,29;0,11;12,6;215;72,003;1278,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:07;Ballast;Running Ballast;84;0;4,4;4,27;0,1;12,6;215;72,007;1278,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:12;Ballast;Running Ballast;83;0;4,37;4,27;0,1;12,6;215;71,997;1278,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:18;Ballast;Running Ballast;84;0;4,38;4,27;0,1;12,6;215;72,001;1278,4;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:23;Ballast;Running Ballast;84;0;4,42;4,29;0,11;12,6;215;71,999;1278,6;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:29;Ballast;Running Ballast;84;0;4,41;4,29;0,13;12,6;215;71,999;1278,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:42
02-05-2023;00:42:34;Ballast;Running Ballast;84;0;4,41;4,27;0,14;12,6;214;72,004;1278,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:42
02-05-2023;00:42:40;Ballast;Running Ballast;84;0;4,42;4,27;0,15;12,6;215;71,998;1278,9;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:45;Ballast;Running Ballast;84;0;4,4;4,26;0,14;12,6;215;71,997;1279,1;System In Line;System In Alarm;500;84,37501;02-05-2023 00:42
02-05-2023;00:42:51;Ballast;Running Ballast;84;0;4,4;4,27;0,13;12,6;214;72;1279,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:42
02-05-2023;00:42:56;Ballast;Running Ballast;85;0;4,4;4,25;0,14;12,6;214;71,995;1279,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:42
02-05-2023;00:43:02;Ballast;Running Ballast;84;0;4,38;4,23;0,15;12,6;214;72,002;1279,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:07;Ballast;Running Ballast;84;0;4,39;4,27;0,14;12,6;214;72,004;1279,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:13;Ballast;Running Ballast;84;0;4,4;4,24;0,15;12,6;215;71,995;1279,7;System In Line;System In Alarm;500;84,37501;02-05-2023 00:43
02-05-2023;00:43:18;Ballast;Running Ballast;85;0;4,4;4,27;0,14;12,6;214;72,001;1279,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:24;Ballast;Running Ballast;84;0;4,4;4,24;0,13;12,6;214;72;1280;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:29;Ballast;Running Ballast;84;0;4,4;4,25;0,14;12,6;214;71,995;1280,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:35;Ballast;Running Ballast;84;0;4,4;4,26;0,15;12,6;214;71,995;1280,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:40;Ballast;Running Ballast;84;0;4,4;4,26;0,15;12,6;214;72,019;1280,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:46;Ballast;Running Ballast;84;0;4,39;4,27;0,15;12,6;214;71,996;1280,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:51;Ballast;Running Ballast;84;0;4,39;4,24;0,15;12,6;214;72,003;1280,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:43:57;Ballast;Running Ballast;85;0;4,37;4,23;0,14;12,6;214;72,003;1280,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:43
02-05-2023;00:44:02;Ballast;Running Ballast;84;0;4,4;4,25;0,14;12,6;214;71,999;1280,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:08;Ballast;Running Ballast;85;0;4,38;4,24;0,14;12,6;214;72,002;1281;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:13;Ballast;Running Ballast;84;0;4,38;4,25;0,15;12,6;214;71,996;1281,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:19;Ballast;Running Ballast;84;0;4,38;4,24;0,16;12,6;214;71,996;1281,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:24;Ballast;Running Ballast;83;0;4,4;4,26;0,16;12,6;214;72,004;1281,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:30;Ballast;Running Ballast;84;0;4,4;4,23;0,16;12,6;214;72,001;1281,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:35;Ballast;Running Ballast;84;0;4,39;4,2;0,17;12,6;214;71,994;1281,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:41;Ballast;Running Ballast;84;0;4,4;4,23;0,17;12,6;214;72,001;1281,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:46;Ballast;Running Ballast;83;0;4,38;4,24;0,16;12,6;214;72,002;1281,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:52;Ballast;Running Ballast;83;0;4,4;4,23;0,15;12,6;214;72,005;1282;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:44:57;Ballast;Running Ballast;84;0;4,39;4,22;0,15;12,6;214;71,995;1282,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:44
02-05-2023;00:45:03;Ballast;Running Ballast;84;0;4,39;4,23;0,16;12,6;214;72,005;1282,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:08;Ballast;Running Ballast;84;0;4,38;4,22;0,17;12,6;214;72;1282,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:14;Ballast;Running Ballast;83;0;4,41;4,22;0,17;12,6;214;72;1282,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:19;Ballast;Running Ballast;83;0;4,38;4,24;0,17;12,6;214;72,001;1282,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:25;Ballast;Running Ballast;84;0;4,38;4,23;0,16;12,6;214;72;1282,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:30;Ballast;Running Ballast;84;0;4,38;4,21;0,17;12,6;214;71,998;1282,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:36;Ballast;Running Ballast;83;0;4,41;4,21;0,17;12,6;214;71,997;1283;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:41;Ballast;Running Ballast;83;0;4,39;4,22;0,17;12,6;214;71,995;1283,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:47;Ballast;Running Ballast;84;0;4,38;4,2;0,18;12,6;214;71,998;1283,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:52;Ballast;Running Ballast;83;0;4,4;4,21;0,19;12,6;214;72;1283,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:45:58;Ballast;Running Ballast;84;0;4,39;4,22;0,19;12,6;214;72,004;1283,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:45
02-05-2023;00:46:03;Ballast;Running Ballast;83;0;4,36;4,21;0,18;12,6;214;71,998;1283,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:09;Ballast;Running Ballast;83;0;4,38;4,21;0,18;12,6;214;71,996;1283,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:14;Ballast;Running Ballast;84;0;4,39;4,2;0,19;12,6;214;72,002;1283,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:20;Ballast;Running Ballast;83;0;4,38;4,2;0,19;12,6;214;71,998;1284,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:25;Ballast;Running Ballast;84;0;4,38;4,2;0,19;12,7;214;71,998;1284,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:31;Ballast;Running Ballast;83;0;4,37;4,19;0,19;12,7;214;71,996;1284,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:36;Ballast;Running Ballast;83;0;4,42;4,22;0,19;12,7;214;71,997;1284,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:42;Ballast;Running Ballast;83;0;4,37;4,18;0,19;12,7;214;72,003;1284,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:47;Ballast;Running Ballast;84;0;4,37;4,17;0,2;12,7;214;72;1284,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:53;Ballast;Running Ballast;83;0;4,41;4,17;0,2;12,7;214;71,994;1284,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:46:58;Ballast;Running Ballast;83;0;4,39;4,18;0,21;12,7;214;72,001;1285;System In Line;System In Alarm;500;83,75001;02-05-2023 00:46
02-05-2023;00:47:04;Ballast;Running Ballast;84;0;4,38;4,18;0,2;12,7;214;72;1285,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:09;Ballast;Running Ballast;84;0;4,38;4,16;0,2;12,7;214;71,997;1285,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:15;Ballast;Running Ballast;83;0;4,37;4,18;0,21;12,7;214;72,001;1285,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:20;Ballast;Running Ballast;83;0;4,4;4,16;0,22;12,7;214;72;1285,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:26;Ballast;Running Ballast;83;0;4,39;4,17;0,22;12,7;214;71,998;1285,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:31;Ballast;Running Ballast;83;0;4,39;4,18;0,22;12,7;214;72,01;1285,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:37;Ballast;Running Ballast;83;0;4,42;4,17;0,23;12,7;214;71,998;1285,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:42;Ballast;Running Ballast;83;0;4,38;4,18;0,23;12,7;214;71,998;1286;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:48;Ballast;Running Ballast;84;0;4,38;4,17;0,22;12,7;214;72;1286,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:53;Ballast;Running Ballast;83;0;4,38;4,16;0,21;12,7;214;71,995;1286,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:47:59;Ballast;Running Ballast;83;0;4,37;4,16;0,22;12,7;214;71,998;1286,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:47
02-05-2023;00:48:04;Ballast;Running Ballast;83;0;4,4;4,17;0,23;12,7;214;71,998;1286,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:10;Ballast;Running Ballast;84;0;4,38;4,16;0,23;12,7;214;71,995;1286,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:15;Ballast;Running Ballast;84;0;4,38;4,18;0,23;12,7;214;71,995;1286,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:21;Ballast;Running Ballast;84;0;4,39;4,16;0,23;12,7;214;72,001;1286,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:26;Ballast;Running Ballast;84;0;4,4;4,16;0,23;12,7;214;72,005;1287;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:32;Ballast;Running Ballast;84;0;4,39;4,15;0,24;12,7;214;72,003;1287,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:37;Ballast;Running Ballast;84;0;4,37;4,16;0,25;12,7;213;72,001;1287,3;System In Line;System In Alarm;500;83,12501;02-05-2023 00:48
02-05-2023;00:48:43;Ballast;Running Ballast;84;0;4,4;4,14;0,24;12,7;214;72,001;1287,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:48;Ballast;Running Ballast;84;0;4,38;4,13;0,25;12,7;214;72,005;1287,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:48:54;Ballast;Running Ballast;84;0;4,38;4,16;0,24;12,7;214;71,997;1287,6;System In Line;System In Alarm;500;83,12501;02-05-2023 00:48
02-05-2023;00:48:59;Ballast;Running Ballast;84;0;4,4;4,14;0,24;12,7;214;72,003;1287,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:48
02-05-2023;00:49:05;Ballast;Running Ballast;83;0;4,42;4,14;0,26;12,7;214;72,002;1287,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:49
02-05-2023;00:49:10;Ballast;Running Ballast;83;0;4,37;4,12;0,27;12,7;213;71,997;1288;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:16;Ballast;Running Ballast;83;0;4,39;4,14;0,27;12,7;214;72;1288,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:49
02-05-2023;00:49:21;Ballast;Running Ballast;83;0;4,4;4,1;0,27;12,7;213;72,003;1288,3;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:27;Ballast;Running Ballast;83;0;4,38;4,13;0,28;12,7;213;72;1288,4;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:32;Ballast;Running Ballast;84;0;4,41;4,13;0,28;12,7;213;72,003;1288,5;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:38;Ballast;Running Ballast;84;0;4,39;4,1;0,29;12,7;213;71,997;1288,7;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:43;Ballast;Running Ballast;84;0;4,38;4,12;0,29;12,7;213;72;1288,8;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:49;Ballast;Running Ballast;83;0;4,38;4,1;0,28;12,7;214;71,997;1288,9;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:49:54;Ballast;Running Ballast;83;0;4,39;4,11;0,27;12,7;213;72,003;1289;System In Line;System In Alarm;500;83,12501;02-05-2023 00:49
02-05-2023;00:50:00;Ballast;Running Ballast;83;0;4,4;4,11;0,28;12,7;214;72,001;1289,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:50
02-05-2023;00:50:05;Ballast;Running Ballast;82;0;4,4;4,09;0,29;12,7;213;71,998;1289,3;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:11;Ballast;Running Ballast;83;0;4,38;4,12;0,29;12,7;213;72,003;1289,4;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:16;Ballast;Running Ballast;83;0;4,39;4,09;0,28;12,7;213;71,994;1289,5;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:22;Ballast;Running Ballast;83;0;4,4;4,1;0,29;12,7;213;72,001;1289,7;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:27;Ballast;Running Ballast;83;0;4,39;4,1;0,29;12,7;213;72,002;1289,8;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:33;Ballast;Running Ballast;83;0;4,39;4,09;0,29;12,7;214;72;1289,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:50
02-05-2023;00:50:38;Ballast;Running Ballast;83;0;4,38;4,09;0,29;12,7;213;72,004;1290,1;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:44;Ballast;Running Ballast;84;0;4,39;4,08;0,3;12,7;213;72;1290,2;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:49;Ballast;Running Ballast;83;0;4,41;4,08;0,3;12,7;213;72,005;1290,3;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:50:55;Ballast;Filter Flushing;99;23;4,31;4,15;0,29;12,7;213;71,993;1290,5;System In Line;System In Alarm;500;83,12501;02-05-2023 00:50
02-05-2023;00:51:00;Ballast;Filter Flushing;155;48;4,34;4,25;0,19;12,7;214;72,005;1290,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:51
02-05-2023;00:51:06;Ballast;Running Ballast;129;48;4,33;4,26;0,08;12,7;218;72,005;1290,8;System In Line;System In Alarm;500;86,25001;02-05-2023 00:51
02-05-2023;00:51:11;Ballast;Running Ballast;50;22;4,47;4,47;0,07;12,7;230;71,998;1291;System In Line;System In Alarm;500;92,5;02-05-2023 00:51
02-05-2023;00:51:17;Ballast;Running Ballast;35;2;4,47;4,39;0,05;12,9;217;72;1291,1;System In Line;System Ok;500;86,25001;02-05-2023 00:51
02-05-2023;00:51:22;Ballast;Running Ballast;58;0;4,42;4,36;0,05;13,2;215;72,003;1291,1;System In Line;System Ok;500;84,37501;02-05-2023 00:51
02-05-2023;00:51:28;Ballast;Running Ballast;66;0;4,43;4,35;0,07;13,3;215;72;1291,2;System In Line;System In Alarm;500;84,37501;02-05-2023 00:51
02-05-2023;00:51:33;Ballast;Running Ballast;70;0;4,38;4,3;0,06;13,3;215;72,012;1291,3;System In Line;System In Alarm;500;84,37501;02-05-2023 00:51
02-05-2023;00:51:39;Ballast;Running Ballast;92;0;4,38;4,33;0,06;13,3;214;71,998;1291,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:51
02-05-2023;00:51:44;Ballast;Running Ballast;91;0;4,36;4,3;0,07;13,2;214;72,003;1291,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:51
02-05-2023;00:51:50;Ballast;Running Ballast;89;0;4,37;4,31;0,07;13,2;213;71,998;1291,7;System In Line;System In Alarm;500;83,12501;02-05-2023 00:51
02-05-2023;00:51:55;Ballast;Running Ballast;90;0;4,39;4,32;0,07;13;213;72,003;1291,9;System In Line;System In Alarm;500;83,12501;02-05-2023 00:51
02-05-2023;00:52:01;Ballast;Running Ballast;90;0;4,38;4,32;0,07;12,9;213;72;1292;System In Line;System In Alarm;500;83,12501;02-05-2023 00:52
02-05-2023;00:52:06;Ballast;Running Ballast;90;0;4,39;4,33;0,06;12,9;213;71,999;1292,2;System In Line;System In Alarm;500;83,12501;02-05-2023 00:52
02-05-2023;00:52:12;Ballast;Running Ballast;81;0;4,38;4,33;0,05;12,9;214;72,001;1292,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:17;Ballast;Running Ballast;80;0;4,38;4,33;0,05;12,8;214;71,999;1292,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:23;Ballast;Running Ballast;80;0;4,39;4,34;0,04;12,8;214;71,998;1292,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:28;Ballast;Running Ballast;82;0;4,4;4,32;0,06;12,8;214;72;1292,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:34;Ballast;Running Ballast;82;0;4,38;4,33;0,07;12,8;214;72,005;1292,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:39;Ballast;Running Ballast;82;0;4,41;4,33;0,07;12,8;214;71,995;1292,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:45;Ballast;Running Ballast;81;0;4,37;4,33;0,07;12,7;214;72,002;1293;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:50;Ballast;Running Ballast;81;0;4,37;4,31;0,05;12,7;214;72,004;1293,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:52:56;Ballast;Running Ballast;81;0;4,39;4,32;0,05;12,7;214;72,002;1293,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:52
02-05-2023;00:53:01;Ballast;Running Ballast;82;0;4,39;4,31;0,07;12,7;214;71,994;1293,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
