Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;00:53:07;Ballast;Running Ballast;80;0;4,41;4,33;0,07;12,7;214;72,007;1293,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:12;Ballast;Running Ballast;82;0;4,42;4,34;0,07;12,7;214;71,999;1293,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:18;Ballast;Running Ballast;82;0;4,4;4,36;0,08;12,7;214;71,999;1293,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:23;Ballast;Running Ballast;82;0;4,4;4,31;0,06;12,7;214;72,001;1293,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:29;Ballast;Running Ballast;82;0;4,4;4,34;0,05;12,7;214;72,007;1294;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:34;Ballast;Running Ballast;82;0;4,41;4,33;0,06;12,7;214;72,002;1294,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:40;Ballast;Running Ballast;82;0;4,39;4,34;0,07;12,7;214;71,997;1294,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:45;Ballast;Running Ballast;82;0;4,42;4,33;0,07;12,7;214;72,002;1294,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:51;Ballast;Running Ballast;81;0;4,39;4,3;0,08;12,7;214;72,017;1294,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:53:56;Ballast;Running Ballast;81;0;4,39;4,34;0,08;12,7;214;71,997;1294,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:53
02-05-2023;00:54:02;Ballast;Running Ballast;82;0;4,39;4,33;0,08;12,7;214;72,003;1294,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:07;Ballast;Running Ballast;82;0;4,4;4,34;0,05;12,7;214;71,991;1294,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:13;Ballast;Running Ballast;86;0;4,38;4,32;0,05;12,6;214;72;1295;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:18;Ballast;Running Ballast;89;0;4,37;4,32;0,05;12,6;213;72,001;1295,2;System In Line;System In Alarm;500;83,12501;02-05-2023 00:54
02-05-2023;00:54:24;Ballast;Running Ballast;87;0;4,4;4,32;0,05;12,6;214;71,998;1295,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:29;Ballast;Running Ballast;85;0;4,4;4,32;0,06;12,6;214;72,002;1295,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:35;Ballast;Running Ballast;86;0;4,42;4,32;0,07;12,6;214;71,993;1295,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:40;Ballast;Running Ballast;85;0;4,41;4,33;0,08;12,6;214;72,001;1295,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:46;Ballast;Running Ballast;84;0;4,39;4,32;0,08;12,6;214;71,996;1295,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:51;Ballast;Running Ballast;84;0;4,39;4,33;0,07;12,6;214;72,006;1295,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:54:57;Ballast;Running Ballast;84;0;4,41;4,35;0,06;12,6;214;71,997;1296,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:54
02-05-2023;00:55:02;Ballast;Running Ballast;84;0;4,38;4,32;0,05;12,6;214;72,006;1296,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:08;Ballast;Running Ballast;84;0;4,4;4,32;0,06;12,6;214;71,994;1296,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:13;Ballast;Running Ballast;85;0;4,36;4,3;0,06;12,6;214;72,004;1296,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:19;Ballast;Running Ballast;84;0;4,39;4,33;0,06;12,6;214;71,995;1296,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:24;Ballast;Running Ballast;83;0;4,41;4,32;0,08;12,7;214;71,997;1296,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:30;Ballast;Running Ballast;84;0;4,4;4,31;0,08;12,7;214;71,998;1296,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:35;Ballast;Running Ballast;85;0;4,39;4,32;0,08;12,7;214;72,001;1297;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:41;Ballast;Running Ballast;84;0;4,38;4,31;0,07;12,7;214;71,999;1297,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:46;Ballast;Running Ballast;84;0;4,38;4,33;0,07;12,7;214;72,001;1297,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:52;Ballast;Running Ballast;84;0;4,43;4,33;0,07;12,7;214;71,998;1297,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:55:57;Ballast;Running Ballast;84;0;4,4;4,31;0,08;12,7;214;71,998;1297,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:55
02-05-2023;00:56:03;Ballast;Running Ballast;84;0;4,38;4,34;0,07;12,7;214;72,007;1297,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:08;Ballast;Running Ballast;84;0;4,39;4,3;0,06;12,7;214;71,995;1297,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:14;Ballast;Running Ballast;84;0;4,4;4,31;0,06;12,7;214;71,991;1297,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:19;Ballast;Running Ballast;84;0;4,4;4,32;0,07;12,7;214;72,001;1298;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:25;Ballast;Running Ballast;84;0;4,38;4,33;0,06;12,7;214;71,991;1298,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:30;Ballast;Running Ballast;84;0;4,39;4,34;0,06;12,7;214;71,999;1298,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:36;Ballast;Running Ballast;84;0;4,38;4,33;0,06;12,7;214;72,004;1298,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:41;Ballast;Running Ballast;85;0;4,38;4,34;0,07;12,7;214;72,007;1298,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:47;Ballast;Running Ballast;85;0;4,38;4,31;0,07;12,7;214;72,002;1298,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:52;Ballast;Running Ballast;84;0;4,39;4,3;0,07;12,7;214;72,007;1298,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:56:58;Ballast;Running Ballast;84;0;4,37;4,32;0,07;12,7;214;72,001;1298,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:56
02-05-2023;00:57:03;Ballast;Running Ballast;84;0;4,38;4,32;0,06;12,7;214;72,005;1299;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:08;Ballast;Running Ballast;84;0;4,38;4,32;0,05;12,7;214;71,992;1299,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:13;Ballast;Running Ballast;84;0;4,4;4,32;0,06;12,7;214;71,997;1299,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:18;Ballast;Running Ballast;84;0;4,39;4,3;0,07;12,7;214;71,995;1299,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:24;Ballast;Running Ballast;85;0;4,4;4,31;0,07;12,7;214;72,001;1299,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:30;Ballast;Running Ballast;84;0;4,37;4,33;0,06;12,7;214;71,994;1299,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:35;Ballast;Running Ballast;84;0;4,38;4,3;0,06;12,7;214;72,004;1299,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:41;Ballast;Running Ballast;84;0;4,4;4,3;0,08;12,7;214;71,994;1299,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:46;Ballast;Running Ballast;85;0;4,37;4,3;0,08;12,7;214;71,997;1300,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:52;Ballast;Running Ballast;84;0;4,37;4,31;0,08;12,7;214;72,004;1300,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:57:57;Ballast;Running Ballast;84;0;4,38;4,32;0,07;12,7;214;72,005;1300,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:57
02-05-2023;00:58:03;Ballast;Running Ballast;84;0;4,39;4,3;0,07;12,7;214;72,001;1300,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:08;Ballast;Running Ballast;83;0;4,4;4,32;0,08;12,7;214;72,004;1300,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:14;Ballast;Running Ballast;84;0;4,39;4,32;0,07;12,7;214;71,993;1300,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:19;Ballast;Running Ballast;85;0;4,4;4,33;0,07;12,7;214;72,006;1300,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:25;Ballast;Running Ballast;84;0;4,38;4,3;0,07;12,7;214;72,005;1301;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:30;Ballast;Running Ballast;84;0;4,38;4,29;0,07;12,7;214;71,996;1301,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:36;Ballast;Running Ballast;84;0;4,38;4,31;0,08;12,7;214;71,996;1301,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:41;Ballast;Running Ballast;84;0;4,39;4,33;0,07;12,7;214;72,004;1301,3;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:47;Ballast;Running Ballast;84;0;4,37;4,27;0,07;12,7;214;71,998;1301,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:52;Ballast;Running Ballast;83;0;4,39;4,29;0,08;12,7;214;72,003;1301,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:58:58;Ballast;Running Ballast;84;0;4,41;4,3;0,09;12,7;214;72,002;1301,7;System In Line;System In Alarm;500;83,75001;02-05-2023 00:58
02-05-2023;00:59:03;Ballast;Running Ballast;84;0;4,4;4,29;0,09;12,7;214;72,002;1301,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:09;Ballast;Running Ballast;84;0;4,38;4,29;0,09;12,7;214;72,003;1302;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:14;Ballast;Running Ballast;83;0;4,38;4,3;0,09;12,7;214;72;1302,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:20;Ballast;Running Ballast;84;0;4,38;4,28;0,09;12,7;214;72;1302,2;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:25;Ballast;Running Ballast;83;0;4,39;4,28;0,1;12,7;214;71,997;1302,4;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:31;Ballast;Running Ballast;84;0;4,41;4,31;0,1;12,7;214;71,998;1302,5;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:36;Ballast;Running Ballast;84;0;4,4;4,3;0,09;12,7;214;72,001;1302,6;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:42;Ballast;Running Ballast;84;0;4,42;4,31;0,1;12,7;214;71,996;1302,8;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:47;Ballast;Running Ballast;83;0;4,4;4,3;0,11;12,7;214;72,005;1302,9;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:53;Ballast;Running Ballast;84;0;4,4;4,3;0,1;12,7;214;71,996;1303;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;00:59:58;Ballast;Running Ballast;84;0;4,39;4,31;0,1;12,7;214;72;1303,1;System In Line;System In Alarm;500;83,75001;02-05-2023 00:59
02-05-2023;01:00:04;Ballast;Running Ballast;84;0;4,41;4,33;0,08;12,7;214;72,004;1303,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:09;Ballast;Running Ballast;84;0;4,39;4,31;0,08;12,7;214;71,997;1303,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:15;Ballast;Running Ballast;84;0;4,39;4,3;0,09;12,7;214;71,995;1303,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:20;Ballast;Running Ballast;84;0;4,39;4,3;0,1;12,7;214;72,002;1303,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:26;Ballast;Running Ballast;84;0;4,38;4,29;0,09;12,7;214;71,992;1303,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:31;Ballast;Running Ballast;84;0;4,4;4,31;0,1;12,7;214;72,004;1303,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:37;Ballast;Running Ballast;84;0;4,41;4,29;0,1;12,7;214;71,994;1304;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:42;Ballast;Running Ballast;84;0;4,4;4,27;0,1;12,7;214;71,996;1304,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:48;Ballast;Running Ballast;84;0;4,36;4,3;0,11;12,7;214;72,001;1304,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:53;Ballast;Running Ballast;84;0;4,39;4,28;0,1;12,7;214;72,004;1304,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:00:59;Ballast;Running Ballast;84;0;4,39;4,28;0,1;12,7;214;72,001;1304,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:00
02-05-2023;01:01:04;Ballast;Running Ballast;84;0;4,41;4,29;0,1;12,7;214;72,001;1304,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:10;Ballast;Running Ballast;84;0;4,38;4,27;0,11;12,7;214;71,99;1304,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:15;Ballast;Running Ballast;84;0;4,37;4,27;0,11;12,7;214;72,001;1304,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:21;Ballast;Running Ballast;84;0;4,4;4,27;0,11;12,7;214;72,001;1305,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:26;Ballast;Running Ballast;84;0;4,4;4,29;0,12;12,7;214;72,001;1305,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:32;Ballast;Running Ballast;84;0;4,41;4,28;0,12;12,7;214;72,001;1305,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:37;Ballast;Running Ballast;84;0;4,38;4,29;0,12;12,7;214;72,005;1305,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:43;Ballast;Running Ballast;84;0;4,39;4,26;0,12;12,7;214;71,996;1305,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:48;Ballast;Running Ballast;84;0;4,38;4,28;0,12;12,7;214;72,006;1305,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:54;Ballast;Running Ballast;84;0;4,39;4,29;0,09;12,7;214;71,995;1305,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:01:59;Ballast;Running Ballast;84;0;4,38;4,27;0,1;12,7;214;72,002;1305,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:01
02-05-2023;01:02:05;Ballast;Running Ballast;84;0;4,38;4,28;0,1;12,7;214;72;1306,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:10;Ballast;Running Ballast;84;0;4,37;4,27;0,11;12,7;214;72,001;1306,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:16;Ballast;Running Ballast;84;0;4,4;4,3;0,11;12,7;214;72,002;1306,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:21;Ballast;Running Ballast;84;0;4,4;4,28;0,11;12,7;214;72,007;1306,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:27;Ballast;Running Ballast;83;0;4,37;4,27;0,11;12,7;214;72;1306,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:32;Ballast;Running Ballast;83;0;4,4;4,26;0,12;12,7;214;72,006;1306,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:38;Ballast;Running Ballast;83;0;4,38;4,28;0,13;12,7;214;71,999;1306,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:43;Ballast;Running Ballast;84;0;4,38;4,28;0,13;12,7;214;72,006;1307;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:49;Ballast;Running Ballast;84;0;4,39;4,27;0,13;12,7;214;72,004;1307,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:02:54;Ballast;Running Ballast;84;0;4,42;4,25;0,14;12,6;214;72;1307,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:02
02-05-2023;01:03:00;Ballast;Running Ballast;84;0;4,39;4,27;0,14;12,6;214;71,999;1307,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:05;Ballast;Running Ballast;83;0;4,41;4,27;0,13;12,6;214;71,995;1307,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:11;Ballast;Running Ballast;84;0;4,38;4,25;0,13;12,6;214;72,006;1307,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:16;Ballast;Running Ballast;84;0;4,41;4,27;0,14;12,6;214;71,992;1307,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:22;Ballast;Running Ballast;84;0;4,39;4,25;0,14;12,6;214;72,007;1307,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:27;Ballast;Running Ballast;84;0;4,39;4,27;0,13;12,6;214;71,994;1308;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:33;Ballast;Running Ballast;83;0;4,41;4,27;0,11;12,6;214;72,003;1308,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:38;Ballast;Running Ballast;83;0;4,38;4,21;0,14;12,6;214;72,001;1308,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:44;Ballast;Running Ballast;83;0;4,35;4,23;0,16;12,6;214;71,997;1308,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:49;Ballast;Running Ballast;83;0;4,43;4,25;0,16;12,6;214;72,004;1308,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:03:55;Ballast;Running Ballast;84;0;4,41;4,26;0,16;12,6;214;71,992;1308,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:03
02-05-2023;01:04:00;Ballast;Running Ballast;83;0;4,4;4,25;0,16;12,6;214;72,005;1308,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:06;Ballast;Running Ballast;83;0;4,37;4,22;0,15;12,6;214;72;1308,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:11;Ballast;Running Ballast;83;0;4,38;4,23;0,16;12,6;214;71,992;1309;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:17;Ballast;Running Ballast;83;0;4,39;4,22;0,15;12,6;214;71,998;1309,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:22;Ballast;Running Ballast;83;0;4,37;4,23;0,15;12,6;214;71,999;1309,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:28;Ballast;Running Ballast;83;0;4,4;4,21;0,15;12,6;214;71,993;1309,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:33;Ballast;Running Ballast;83;0;4,39;4,22;0,15;12,6;214;72;1309,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:39;Ballast;Running Ballast;83;0;4,38;4,22;0,16;12,6;214;71,996;1309,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:44;Ballast;Running Ballast;83;0;4,36;4,21;0,17;12,6;214;71,999;1309,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:50;Ballast;Running Ballast;84;0;4,37;4,2;0,17;12,6;214;71,998;1309,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:04:55;Ballast;Running Ballast;83;0;4,37;4,21;0,17;12,6;214;72;1310;System In Line;System In Alarm;500;83,75001;02-05-2023 01:04
02-05-2023;01:05:01;Ballast;Running Ballast;83;0;4,38;4,21;0,17;12,6;214;72,004;1310,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:06;Ballast;Running Ballast;83;0;4,37;4,21;0,17;12,6;214;71,996;1310,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:12;Ballast;Running Ballast;83;0;4,37;4,22;0,16;12,6;214;72,003;1310,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:17;Ballast;Running Ballast;82;0;4,39;4,21;0,16;12,6;214;71,997;1310,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:23;Ballast;Running Ballast;83;0;4,39;4,2;0,17;12,6;214;71,999;1310,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:28;Ballast;Running Ballast;84;0;4,39;4,23;0,18;12,6;214;71,993;1310,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:34;Ballast;Running Ballast;83;0;4,38;4,2;0,18;12,6;214;71,997;1310,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:39;Ballast;Running Ballast;83;0;4,38;4,23;0,17;12,6;214;71,998;1311;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:45;Ballast;Running Ballast;83;0;4,38;4,24;0,16;12,6;214;72,001;1311,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:50;Ballast;Running Ballast;83;0;4,4;4,2;0,16;12,6;214;72,005;1311,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:05:56;Ballast;Running Ballast;83;0;4,39;4,18;0,18;12,6;214;72,006;1311,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:05
02-05-2023;01:06:01;Ballast;Running Ballast;83;0;4,35;4,2;0,18;12,6;214;72,004;1311,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:07;Ballast;Running Ballast;83;0;4,38;4,17;0,17;12,6;214;71,999;1311,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:12;Ballast;Running Ballast;83;0;4,39;4,17;0,19;12,6;214;71,999;1311,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:18;Ballast;Running Ballast;82;0;4,39;4,21;0,2;12,6;214;71,999;1311,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:23;Ballast;Running Ballast;83;0;4,39;4,17;0,21;12,6;214;71,997;1312,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:29;Ballast;Running Ballast;82;0;4,35;4,19;0,2;12,6;214;72,002;1312,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:34;Ballast;Running Ballast;83;0;4,39;4,18;0,2;12,6;213;72,016;1312,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:06
02-05-2023;01:06:40;Ballast;Running Ballast;83;0;4,4;4,19;0,21;12,6;214;72;1312,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:06
02-05-2023;01:06:45;Ballast;Running Ballast;83;0;4,39;4,19;0,21;12,6;213;71,998;1312,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:06
02-05-2023;01:06:51;Ballast;Running Ballast;83;0;4,38;4,18;0,22;12,6;213;72,002;1312,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:06
02-05-2023;01:06:56;Ballast;Running Ballast;83;0;4,41;4,18;0,22;12,6;213;72,007;1312,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:06
02-05-2023;01:07:02;Ballast;Running Ballast;83;0;4,38;4,21;0,22;12,6;213;72,002;1312,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:07:07;Ballast;Running Ballast;83;0;4,37;4,2;0,2;12,6;214;72;1313,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:07
02-05-2023;01:07:13;Ballast;Running Ballast;83;0;4,38;4,17;0,18;12,6;214;71,999;1313,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:07
02-05-2023;01:07:18;Ballast;Running Ballast;83;0;4,39;4,18;0,19;12,6;214;72,006;1313,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:07:24;Ballast;Running Ballast;84;0;4,39;4,16;0,2;12,6;213;71,998;1313,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:07:29;Ballast;Running Ballast;84;0;4,39;4,16;0,22;12,6;214;71,996;1313,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:07
02-05-2023;01:07:35;Ballast;Running Ballast;84;0;4,39;4,18;0,22;12,6;213;71,997;1313,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:07:40;Ballast;Running Ballast;84;0;4,4;4,17;0,22;12,6;213;72,005;1313,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:07:46;Ballast;Running Ballast;84;0;4,38;4,16;0,22;12,6;213;72,002;1314;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:07:51;Ballast;Running Ballast;84;0;4,41;4,17;0,22;12,6;214;72,003;1314,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:07
02-05-2023;01:07:57;Ballast;Running Ballast;84;0;4,39;4,17;0,23;12,6;213;71,986;1314,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:07
02-05-2023;01:08:02;Ballast;Running Ballast;84;0;4,38;4,14;0,22;12,6;214;72;1314,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:08;Ballast;Running Ballast;85;0;4,37;4,14;0,23;12,6;213;72,001;1314,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:13;Ballast;Running Ballast;84;0;4,39;4,16;0,23;12,6;213;72,002;1314,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:19;Ballast;Running Ballast;84;0;4,39;4,15;0,23;12,6;213;72,004;1314,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:24;Ballast;Running Ballast;85;0;4,39;4,15;0,23;12,6;213;72,004;1314,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:30;Ballast;Running Ballast;83;0;4,41;4,13;0,24;12,6;214;72,001;1315;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:35;Ballast;Running Ballast;82;0;4,38;4,13;0,25;12,6;214;72,003;1315,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:08
02-05-2023;01:08:41;Ballast;Running Ballast;83;0;4,38;4,14;0,24;12,6;213;71,999;1315,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:46;Ballast;Running Ballast;82;0;4,4;4,14;0,24;12,6;213;71,994;1315,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:52;Ballast;Running Ballast;82;0;4,39;4,14;0,25;12,6;213;72,005;1315,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:08:57;Ballast;Running Ballast;82;0;4,4;4,14;0,25;12,6;213;72;1315,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:08
02-05-2023;01:09:03;Ballast;Running Ballast;83;0;4,36;4,15;0,24;12,6;213;71,999;1315,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:08;Ballast;Running Ballast;82;0;4,41;4,14;0,25;12,6;213;72,004;1315,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:14;Ballast;Running Ballast;83;0;4,38;4,15;0,25;12,6;213;71,999;1316;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:19;Ballast;Running Ballast;82;0;4,38;4,14;0,25;12,6;213;71,996;1316,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:25;Ballast;Running Ballast;83;0;4,39;4,12;0,27;12,6;213;72,003;1316,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:30;Ballast;Running Ballast;83;0;4,39;4,1;0,28;12,6;213;72,006;1316,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:36;Ballast;Running Ballast;83;0;4,39;4,11;0,28;12,6;213;71,995;1316,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:41;Ballast;Running Ballast;82;0;4,39;4,14;0,28;12,6;213;72,003;1316,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:47;Ballast;Running Ballast;82;0;4,39;4,11;0,27;12,6;213;72,005;1316,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:52;Ballast;Running Ballast;82;0;4,38;4,12;0,27;12,6;213;71,993;1316,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:09:58;Ballast;Running Ballast;82;0;4,39;4,1;0,27;12,6;213;72,004;1317;System In Line;System In Alarm;500;83,12501;02-05-2023 01:09
02-05-2023;01:10:03;Ballast;Running Ballast;83;0;4,38;4,13;0,27;12,6;213;72,003;1317,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:09;Ballast;Running Ballast;83;0;4,4;4,1;0,27;12,6;213;71,997;1317,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:14;Ballast;Running Ballast;83;0;4,37;4,1;0,27;12,6;213;71,993;1317,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:20;Ballast;Running Ballast;82;0;4,37;4,1;0,28;12,6;213;72,005;1317,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:25;Ballast;Running Ballast;82;0;4,37;4,09;0,29;12,6;213;71,999;1317,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:31;Ballast;Running Ballast;83;0;4,41;4,11;0,29;12,6;213;72,001;1317,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:36;Ballast;Filter Flushing;82;0;4,4;4,08;0,31;12,6;213;72,001;1317,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:42;Ballast;Filter Flushing;119;30;4,27;4,16;0,26;12,6;213;71,999;1318;System In Line;System In Alarm;500;83,12501;02-05-2023 01:10
02-05-2023;01:10:47;Ballast;Filter Flushing;155;49;4,3;4,22;0,16;12,6;214;72,008;1318,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:10
02-05-2023;01:10:53;Ballast;Running Ballast;133;44;4,36;4,28;0,08;12,6;217;71,994;1318,5;System In Line;System In Alarm;500;85,00001;02-05-2023 01:10
02-05-2023;01:10:58;Ballast;Running Ballast;41;17;4,47;4,43;0,08;12,7;224;71,998;1318,6;System In Line;System In Alarm;500;90;02-05-2023 01:10
02-05-2023;01:11:04;Ballast;Running Ballast;38;1;4,43;4,39;0,06;12,9;216;71,999;1318,7;System In Line;System In Alarm;500;85,62501;02-05-2023 01:11
02-05-2023;01:11:09;Ballast;Running Ballast;64;0;4,42;4,36;0,05;13,1;214;71,997;1318,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:11
02-05-2023;01:11:15;Ballast;Running Ballast;66;0;4,43;4,34;0,06;13,2;215;71,998;1318,8;System In Line;System In Alarm;500;84,37501;02-05-2023 01:11
02-05-2023;01:11:20;Ballast;Running Ballast;67;0;4,39;4,35;0,05;13,2;215;72,001;1318,9;System In Line;System In Alarm;500;84,37501;02-05-2023 01:11
02-05-2023;01:11:26;Ballast;Running Ballast;93;0;4,37;4,32;0,05;13,2;214;71,994;1319,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:11
02-05-2023;01:11:31;Ballast;Running Ballast;91;0;4,38;4,33;0,05;13,2;213;71,996;1319,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:11
02-05-2023;01:11:37;Ballast;Running Ballast;90;0;4,36;4,32;0,06;13,1;213;71,996;1319,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:11
02-05-2023;01:11:42;Ballast;Running Ballast;90;0;4,38;4,3;0,06;13;213;71,996;1319,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:11
02-05-2023;01:11:48;Ballast;Running Ballast;89;0;4,38;4,3;0,07;13;213;72,002;1319,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:11
02-05-2023;01:11:53;Ballast;Running Ballast;89;0;4,38;4,34;0,06;13;213;72;1319,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:11
02-05-2023;01:11:59;Ballast;Running Ballast;82;0;4,41;4,31;0,05;12,9;214;72,01;1319,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:11
02-05-2023;01:12:04;Ballast;Running Ballast;80;0;4,41;4,33;0,07;12,8;214;71,993;1320;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:10;Ballast;Running Ballast;80;0;4,41;4,34;0,08;12,8;214;72,006;1320,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:15;Ballast;Running Ballast;82;0;4,4;4,31;0,08;12,8;214;72,001;1320,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:21;Ballast;Running Ballast;82;0;4,38;4,33;0,09;12,7;214;71,999;1320,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:26;Ballast;Running Ballast;82;0;4,38;4,35;0,06;12,7;214;72,006;1320,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:32;Ballast;Running Ballast;82;0;4,41;4,34;0,04;12,7;214;71,992;1320,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:37;Ballast;Running Ballast;82;0;4,39;4,33;0,04;12,7;213;72,001;1320,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:12
02-05-2023;01:12:43;Ballast;Running Ballast;82;0;4,38;4,31;0,05;12,7;214;72,001;1320,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:12
02-05-2023;01:12:48;Ballast;Running Ballast;82;0;4,39;4,33;0,06;12,7;214;71,992;1321;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:54;Ballast;Running Ballast;81;0;4,39;4,33;0,06;12,7;214;72,009;1321,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:12:59;Ballast;Running Ballast;82;0;4,4;4,34;0,07;12,7;214;71,997;1321,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:12
02-05-2023;01:13:05;Ballast;Running Ballast;82;0;4,41;4,33;0,08;12,7;214;72,004;1321,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:10;Ballast;Running Ballast;82;0;4,38;4,35;0,06;12,7;214;72,007;1321,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:16;Ballast;Running Ballast;82;0;4,39;4,34;0,03;12,7;214;71,999;1321,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:21;Ballast;Running Ballast;82;0;4,37;4,34;0,03;12,7;214;72;1321,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:27;Ballast;Running Ballast;82;0;4,39;4,31;0,05;12,7;214;72,005;1321,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:32;Ballast;Running Ballast;81;0;4,39;4,32;0,06;12,7;214;72,005;1322;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:38;Ballast;Running Ballast;82;0;4,4;4,33;0,06;12,7;214;71,996;1322,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:43;Ballast;Running Ballast;81;0;4,4;4,33;0,05;12,7;214;72,003;1322,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:49;Ballast;Running Ballast;82;0;4,4;4,3;0,08;12,7;214;71,997;1322,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:13:54;Ballast;Running Ballast;81;0;4,39;4,32;0,09;12,7;214;71,999;1322,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:13
02-05-2023;01:14:00;Ballast;Running Ballast;82;0;4,39;4,34;0,08;12,7;214;72,004;1322,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:05;Ballast;Running Ballast;82;0;4,41;4,32;0,07;12,7;214;72;1322,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:11;Ballast;Running Ballast;88;0;4,36;4,3;0,08;12,7;213;71,943;1322,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:16;Ballast;Running Ballast;90;0;4,4;4,31;0,09;12,7;213;71,998;1323;System In Line;System In Alarm;500;83,12501;02-05-2023 01:14
02-05-2023;01:14:22;Ballast;Running Ballast;86;0;4,39;4,33;0,08;12,7;214;72,004;1323,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:27;Ballast;Running Ballast;85;0;4,41;4,3;0,07;12,7;214;72,002;1323,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:33;Ballast;Running Ballast;85;0;4,4;4,34;0,07;12,7;214;72,004;1323,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:38;Ballast;Running Ballast;85;0;4,41;4,33;0,07;12,7;214;71,996;1323,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:44;Ballast;Running Ballast;85;0;4,39;4,33;0,06;12,7;214;71,998;1323,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:49;Ballast;Running Ballast;84;0;4,38;4,33;0,06;12,7;214;72,001;1323,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:14:55;Ballast;Running Ballast;84;0;4,39;4,32;0,06;12,7;214;72,004;1323,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:14
02-05-2023;01:15:00;Ballast;Running Ballast;84;0;4,38;4,32;0,06;12,7;214;72,007;1324,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:06;Ballast;Running Ballast;84;0;4,35;4,31;0,06;12,7;214;71,996;1324,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:11;Ballast;Running Ballast;85;0;4,39;4,33;0,05;12,7;214;71,997;1324,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:17;Ballast;Running Ballast;85;0;4,39;4,32;0,05;12,7;214;72,008;1324,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:22;Ballast;Running Ballast;84;0;4,37;4,32;0,06;12,6;214;71,998;1324,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:28;Ballast;Running Ballast;84;0;4,38;4,32;0,06;12,6;214;71,999;1324,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:33;Ballast;Running Ballast;84;0;4,41;4,35;0,07;12,7;214;72,001;1324,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:39;Ballast;Running Ballast;84;0;4,41;4,32;0,08;12,7;214;71,999;1325;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:44;Ballast;Running Ballast;85;0;4,4;4,32;0,07;12,7;214;72,003;1325,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:50;Ballast;Running Ballast;84;0;4,38;4,32;0,08;12,7;214;72;1325,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:15:55;Ballast;Running Ballast;84;0;4,37;4,32;0,07;12,7;214;71,998;1325,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:15
02-05-2023;01:16:01;Ballast;Running Ballast;84;0;4,36;4,32;0,05;12,7;214;72,004;1325,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:06;Ballast;Running Ballast;84;0;4,4;4,31;0,05;12,7;214;72,004;1325,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:12;Ballast;Running Ballast;84;0;4,4;4,33;0,07;12,7;214;72,007;1325,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:17;Ballast;Running Ballast;84;0;4,4;4,33;0,06;12,7;214;72;1325,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:23;Ballast;Running Ballast;84;0;4,41;4,32;0,06;12,7;214;72,003;1326;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:28;Ballast;Running Ballast;85;0;4,39;4,31;0,07;12,7;214;71,996;1326,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:34;Ballast;Running Ballast;85;0;4,39;4,31;0,08;12,7;214;72,002;1326,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:39;Ballast;Running Ballast;84;0;4,39;4,32;0,07;12,7;214;72,008;1326,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:45;Ballast;Running Ballast;85;0;4,4;4,31;0,07;12,7;214;71,998;1326,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:50;Ballast;Running Ballast;84;0;4,36;4,3;0,07;12,7;214;72,007;1326,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:16:56;Ballast;Running Ballast;84;0;4,37;4,32;0,06;12,7;214;71,998;1326,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:16
02-05-2023;01:17:01;Ballast;Running Ballast;84;0;4,38;4,31;0,05;12,7;214;72,009;1326,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:07;Ballast;Running Ballast;84;0;4,39;4,32;0,06;12,7;214;71,999;1327;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:12;Ballast;Running Ballast;84;0;4,38;4,29;0,08;12,7;214;71,996;1327,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:18;Ballast;Running Ballast;83;0;4,4;4,31;0,09;12,7;214;71,996;1327,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:23;Ballast;Running Ballast;84;0;4,38;4,3;0,09;12,7;214;72,001;1327,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:29;Ballast;Running Ballast;85;0;4,39;4,3;0,08;12,7;214;71,991;1327,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:34;Ballast;Running Ballast;84;0;4,4;4,32;0,08;12,7;214;71,998;1327,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:40;Ballast;Running Ballast;85;0;4,39;4,33;0,07;12,7;214;72,006;1327,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:45;Ballast;Running Ballast;84;0;4,41;4,33;0,06;12,7;214;71,999;1327,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:51;Ballast;Running Ballast;84;0;4,37;4,29;0,08;12,7;214;71,999;1328,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:17:56;Ballast;Running Ballast;84;0;4,39;4,31;0,09;12,7;214;71,99;1328,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:17
02-05-2023;01:18:02;Ballast;Running Ballast;84;0;4,41;4,29;0,09;12,7;214;72,001;1328,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:07;Ballast;Running Ballast;85;0;4,41;4,3;0,1;12,7;214;71,996;1328,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:13;Ballast;Running Ballast;84;0;4,4;4,28;0,1;12,7;214;72,001;1328,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:18;Ballast;Running Ballast;84;0;4,41;4,33;0,09;12,7;214;71,994;1328,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:24;Ballast;Running Ballast;84;0;4,38;4,31;0,08;12,7;214;71,998;1328,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:29;Ballast;Running Ballast;84;0;4,36;4,29;0,07;12,7;214;72,001;1328,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:35;Ballast;Running Ballast;85;0;4,38;4,31;0,08;12,7;214;71,997;1329,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:40;Ballast;Running Ballast;85;0;4,39;4,32;0,08;12,7;214;71,999;1329,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:46;Ballast;Running Ballast;85;0;4,39;4,28;0,07;12,7;214;72;1329,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:51;Ballast;Running Ballast;84;0;4,4;4,31;0,09;12,7;214;72,005;1329,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:18:57;Ballast;Running Ballast;84;0;4,4;4,3;0,1;12,7;214;72;1329,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:18
02-05-2023;01:19:02;Ballast;Running Ballast;84;0;4,38;4,31;0,09;12,7;214;72,005;1329,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:08;Ballast;Running Ballast;85;0;4,4;4,3;0,08;12,7;214;72,003;1329,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:13;Ballast;Running Ballast;84;0;4,39;4,31;0,07;12,7;214;72,003;1330;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:19;Ballast;Running Ballast;84;0;4,38;4,34;0,06;12,7;214;72;1330,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:24;Ballast;Running Ballast;85;0;4,38;4,3;0,07;12,8;214;72,001;1330,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:30;Ballast;Running Ballast;85;0;4,4;4,3;0,09;12,8;214;72,002;1330,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:35;Ballast;Running Ballast;85;0;4,36;4,31;0,08;12,8;214;72,005;1330,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:41;Ballast;Running Ballast;84;0;4,38;4,31;0,07;12,8;214;71,998;1330,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:46;Ballast;Running Ballast;84;0;4,38;4,3;0,07;12,8;214;72,001;1330,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:52;Ballast;Running Ballast;84;0;4,4;4,29;0,08;12,8;214;72;1330,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:19:57;Ballast;Running Ballast;84;0;4,4;4,31;0,09;12,8;214;71,992;1331;System In Line;System In Alarm;500;83,75001;02-05-2023 01:19
02-05-2023;01:20:03;Ballast;Running Ballast;84;0;4,41;4,31;0,09;12,8;214;71,999;1331,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:08;Ballast;Running Ballast;84;0;4,37;4,3;0,09;12,8;214;72,001;1331,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:14;Ballast;Running Ballast;84;0;4,37;4,28;0,09;12,8;214;71,992;1331,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:19;Ballast;Running Ballast;84;0;4,38;4,29;0,09;12,8;214;72;1331,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:25;Ballast;Running Ballast;84;0;4,38;4,29;0,1;12,8;214;71,997;1331,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:30;Ballast;Running Ballast;84;0;4,36;4,29;0,09;12,8;214;71,994;1331,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:36;Ballast;Running Ballast;84;0;4,4;4,3;0,08;12,8;214;72,004;1331,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:41;Ballast;Running Ballast;84;0;4,4;4,28;0,08;12,8;214;71,994;1332;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:47;Ballast;Running Ballast;84;0;4,37;4,25;0,09;12,8;214;71,997;1332,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:52;Ballast;Running Ballast;84;0;4,36;4,28;0,1;12,8;214;72,002;1332,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:20:58;Ballast;Running Ballast;84;0;4,38;4,28;0,1;12,8;214;71,995;1332,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:20
02-05-2023;01:21:03;Ballast;Running Ballast;84;0;4,38;4,3;0,09;12,8;214;72,004;1332,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:09;Ballast;Running Ballast;84;0;4,38;4,28;0,09;12,8;214;71,989;1332,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:14;Ballast;Running Ballast;84;0;4,41;4,3;0,1;12,8;214;72,003;1332,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:20;Ballast;Running Ballast;84;0;4,39;4,28;0,1;12,8;214;71,994;1332,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:25;Ballast;Running Ballast;84;0;4,39;4,3;0,1;12,8;214;72,001;1333,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:31;Ballast;Running Ballast;84;0;4,39;4,29;0,08;12,8;214;71,993;1333,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:36;Ballast;Running Ballast;84;0;4,39;4,29;0,09;12,8;213;72,009;1333,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:21
02-05-2023;01:21:42;Ballast;Running Ballast;84;0;4,39;4,3;0,1;12,8;214;71,995;1333,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:47;Ballast;Running Ballast;84;0;4,38;4,29;0,09;12,8;214;72,005;1333,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:21
02-05-2023;01:21:53;Ballast;Running Ballast;84;0;4,39;4,27;0,11;12,8;214;71,998;1333,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:21
02-05-2023;01:21:58;Ballast;Running Ballast;85;0;4,4;4,32;0,1;12,8;213;72,002;1333,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:21
02-05-2023;01:22:04;Ballast;Running Ballast;85;0;4,4;4,26;0,12;12,8;213;72,009;1333,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:09;Ballast;Running Ballast;84;0;4,4;4,28;0,12;12,8;214;72;1334,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:22
02-05-2023;01:22:15;Ballast;Running Ballast;83;0;4,39;4,27;0,11;12,8;213;72,006;1334,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:20;Ballast;Running Ballast;84;0;4,38;4,27;0,12;12,7;213;72,006;1334,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:26;Ballast;Running Ballast;84;0;4,35;4,26;0,12;12,7;213;72;1334,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:31;Ballast;Running Ballast;84;0;4,41;4,28;0,12;12,7;213;72;1334,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:37;Ballast;Running Ballast;84;0;4,4;4,25;0,13;12,7;214;71,996;1334,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:22
02-05-2023;01:22:42;Ballast;Running Ballast;84;0;4,38;4,26;0,13;12,7;214;72,001;1334,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:22
