Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;01:22:48;Ballast;Running Ballast;83;0;4,38;4,28;0,11;12,7;213;72,014;1335;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:53;Ballast;Running Ballast;84;0;4,37;4,27;0,11;12,7;213;72,002;1335,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:22
02-05-2023;01:22:59;Ballast;Running Ballast;76;0;4,38;4,27;0,1;12,7;214;72,003;1335,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:22
02-05-2023;01:23:04;Ballast;Running Ballast;77;0;4,41;4,29;0,12;12,7;214;71,991;1335,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:23
02-05-2023;01:23:10;Ballast;Running Ballast;77;0;4,38;4,26;0,13;12,7;214;72,002;1335,5;System In Line;System In Alarm;500;83,75001;02-05-2023 01:23
02-05-2023;01:23:15;Ballast;Running Ballast;77;0;4,38;4,27;0,13;12,7;214;71,996;1335,6;System In Line;System In Alarm;500;83,75001;02-05-2023 01:23
02-05-2023;01:23:21;Ballast;Running Ballast;77;0;4,4;4,27;0,13;12,7;214;71,998;1335,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:23
02-05-2023;01:23:26;Ballast;Running Ballast;78;0;4,39;4,25;0,13;12,7;214;71,995;1335,8;System In Line;System In Alarm;500;83,75001;02-05-2023 01:23
02-05-2023;01:23:32;Ballast;Running Ballast;78;0;4,38;4,25;0,12;12,7;213;72,009;1335,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:23
02-05-2023;01:23:37;Ballast;Running Ballast;84;0;4,38;4,26;0,12;12,7;213;72,01;1336,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:23
02-05-2023;01:23:43;Ballast;Running Ballast;85;0;4,37;4,26;0,12;12,7;213;72,004;1336,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:23
02-05-2023;01:23:48;Ballast;Running Ballast;85;0;4,4;4,26;0,13;12,7;213;71,995;1336,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:23
02-05-2023;01:23:54;Ballast;Running Ballast;85;0;4,39;4,24;0,14;12,7;213;71,994;1336,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:23
02-05-2023;01:23:59;Ballast;Running Ballast;84;0;4,39;4,25;0,13;12,7;213;71,998;1336,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:23
02-05-2023;01:24:05;Ballast;Running Ballast;84;0;4,38;4,25;0,13;12,7;213;71,989;1336,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:10;Ballast;Running Ballast;84;0;4,39;4,23;0,14;12,7;213;72,01;1336,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:16;Ballast;Running Ballast;84;0;4,39;4,24;0,14;12,7;213;72;1337;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:21;Ballast;Running Ballast;83;0;4,37;4,26;0,14;12,7;213;71,999;1337,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:27;Ballast;Running Ballast;81;0;4,38;4,25;0,13;12,7;214;71,998;1337,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:24
02-05-2023;01:24:32;Ballast;Running Ballast;81;0;4,4;4,26;0,14;12,7;213;71,996;1337,3;System In Line;System In Alarm;500;83,75001;02-05-2023 01:24
02-05-2023;01:24:38;Ballast;Running Ballast;82;0;4,4;4,26;0,14;12,7;213;72,007;1337,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:43;Ballast;Running Ballast;80;0;4,4;4,24;0,15;12,7;213;71,991;1337,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:49;Ballast;Running Ballast;81;0;4,39;4,26;0,15;12,7;213;71,994;1337,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:24:54;Ballast;Running Ballast;81;0;4,39;4,26;0,15;12,7;213;71,997;1337,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:24
02-05-2023;01:25:00;Ballast;Running Ballast;81;0;4,4;4,21;0,15;12,7;213;72,004;1338;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:05;Ballast;Running Ballast;81;0;4,39;4,24;0,16;12,7;213;71,99;1338,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:11;Ballast;Running Ballast;82;0;4,41;4,24;0,16;12,7;213;72,004;1338,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:16;Ballast;Running Ballast;82;0;4,37;4,23;0,16;12,7;213;72,002;1338,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:22;Ballast;Running Ballast;81;0;4,4;4,25;0,16;12,7;213;71,997;1338,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:27;Ballast;Running Ballast;82;0;4,41;4,23;0,15;12,7;213;71,996;1338,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:33;Ballast;Running Ballast;81;0;4,37;4,2;0,16;12,7;213;72,001;1338,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:38;Ballast;Running Ballast;81;0;4,36;4,23;0,16;12,7;213;71,995;1338,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:44;Ballast;Running Ballast;81;0;4,41;4,22;0,16;12,7;213;72,009;1339;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:49;Ballast;Running Ballast;81;0;4,37;4,24;0,16;12,7;213;72,002;1339,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:25:55;Ballast;Running Ballast;81;0;4,38;4,23;0,16;12,7;213;71,996;1339,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:25
02-05-2023;01:26:00;Ballast;Running Ballast;81;0;4,36;4,21;0,16;12,7;213;71,992;1339,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:06;Ballast;Running Ballast;81;0;4,4;4,21;0,18;12,7;213;72,006;1339,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:11;Ballast;Running Ballast;81;0;4,39;4,22;0,18;12,7;213;71,999;1339,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:17;Ballast;Running Ballast;81;0;4,4;4,21;0,17;12,7;213;71,998;1339,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:22;Ballast;Running Ballast;81;0;4,39;4,19;0,18;12,7;213;71,99;1339,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:28;Ballast;Running Ballast;81;0;4,37;4,21;0,18;12,7;213;71,997;1339,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:33;Ballast;Running Ballast;81;0;4,38;4,22;0,16;12,7;213;71,997;1340,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:39;Ballast;Running Ballast;95;0;4,38;4,18;0,17;12,7;212;71,997;1340,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:44;Ballast;Running Ballast;94;0;4,4;4,18;0,19;12,7;212;71,997;1340,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:26
02-05-2023;01:26:50;Ballast;Running Ballast;92;0;4,4;4,2;0,19;12,7;213;72,007;1340,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:26:55;Ballast;Running Ballast;92;0;4,39;4,17;0,2;12,7;213;71,993;1340,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:26
02-05-2023;01:27:01;Ballast;Running Ballast;91;0;4,38;4,21;0,2;12,7;213;71,998;1340,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:06;Ballast;Running Ballast;83;0;4,37;4,2;0,19;12,7;213;72,002;1340,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:12;Ballast;Running Ballast;82;0;4,4;4,2;0,19;12,7;213;71,996;1341;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:17;Ballast;Running Ballast;82;0;4,38;4,2;0,18;12,7;213;72,011;1341,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:23;Ballast;Running Ballast;82;0;4,39;4,2;0,19;12,7;213;71,996;1341,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:28;Ballast;Running Ballast;82;0;4,39;4,17;0,19;12,7;213;71,995;1341,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:34;Ballast;Running Ballast;81;0;4,39;4,19;0,2;12,7;213;72,01;1341,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:39;Ballast;Running Ballast;81;0;4,4;4,21;0,2;12,7;213;72,001;1341,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:45;Ballast;Running Ballast;83;0;4,37;4,17;0,19;12,7;213;71,995;1341,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:50;Ballast;Running Ballast;83;0;4,38;4,18;0,2;12,7;213;71,997;1341,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:27:56;Ballast;Running Ballast;83;0;4,4;4,17;0,21;12,7;213;72,003;1342;System In Line;System In Alarm;500;83,12501;02-05-2023 01:27
02-05-2023;01:28:01;Ballast;Running Ballast;82;0;4,39;4,17;0,22;12,7;213;71,987;1342,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:07;Ballast;Running Ballast;82;0;4,39;4,19;0,23;12,6;213;72,002;1342,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:12;Ballast;Running Ballast;82;0;4,37;4,19;0,21;12,6;213;72,007;1342,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:18;Ballast;Running Ballast;82;0;4,42;4,19;0,21;12,6;213;71,999;1342,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:23;Ballast;Running Ballast;82;0;4,37;4,16;0,22;12,6;213;72,007;1342,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:29;Ballast;Running Ballast;82;0;4,38;4,15;0,23;12,6;213;71,998;1342,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:34;Ballast;Running Ballast;82;0;4,39;4,15;0,23;12,7;213;72,001;1342,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:40;Ballast;Running Ballast;82;0;4,4;4,15;0,23;12,7;213;71,996;1343;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:45;Ballast;Running Ballast;83;0;4,39;4,16;0,23;12,7;213;71,997;1343,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:51;Ballast;Running Ballast;83;0;4,39;4,17;0,23;12,7;213;71,999;1343,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:28:56;Ballast;Running Ballast;83;0;4,39;4,18;0,22;12,7;213;71,995;1343,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:28
02-05-2023;01:29:02;Ballast;Running Ballast;83;0;4,4;4,14;0,22;12,7;213;72,001;1343,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:07;Ballast;Running Ballast;83;0;4,38;4,17;0,24;12,7;213;72,006;1343,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:13;Ballast;Running Ballast;82;0;4,39;4,15;0,24;12,7;213;71,998;1343,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:18;Ballast;Running Ballast;82;0;4,37;4,14;0,24;12,7;213;71,99;1343,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:24;Ballast;Running Ballast;83;0;4,4;4,16;0,24;12,7;213;72,004;1344,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:29;Ballast;Running Ballast;83;0;4,39;4,13;0,25;12,7;213;71,995;1344,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:35;Ballast;Running Ballast;82;0;4,4;4,16;0,26;12,7;213;72,002;1344,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:40;Ballast;Running Ballast;82;0;4,39;4,11;0,26;12,7;213;72,011;1344,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:46;Ballast;Running Ballast;82;0;4,4;4,15;0,26;12,7;213;71,991;1344,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:51;Ballast;Running Ballast;82;0;4,39;4,12;0,26;12,7;213;71,99;1344,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:29:57;Ballast;Running Ballast;82;0;4,37;4,13;0,25;12,7;213;71,995;1344,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:29
02-05-2023;01:30:02;Ballast;Running Ballast;82;0;4,38;4,13;0,25;12,7;213;72,009;1344,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:08;Ballast;Running Ballast;82;0;4,38;4,13;0,25;12,7;212;72,007;1345,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:30
02-05-2023;01:30:13;Ballast;Running Ballast;83;0;4,4;4,11;0,26;12,7;213;72,007;1345,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:19;Ballast;Running Ballast;82;0;4,38;4,12;0,26;12,7;213;72,002;1345,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:24;Ballast;Running Ballast;82;0;4,36;4,12;0,26;12,7;213;72,004;1345,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:30;Ballast;Running Ballast;83;0;4,39;4,15;0,25;12,7;213;71,988;1345,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:35;Ballast;Running Ballast;82;0;4,38;4,12;0,25;12,7;213;72,006;1345,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:41;Ballast;Running Ballast;82;0;4,4;4,12;0,26;12,7;213;72,002;1345,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:46;Ballast;Running Ballast;82;0;4,38;4,14;0,27;12,7;213;71,988;1345,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:30
02-05-2023;01:30:52;Ballast;Filter Flushing;82;3;4,4;4,12;0,27;12,7;212;72,001;1346;System In Line;System In Alarm;500;82,50001;02-05-2023 01:30
02-05-2023;01:30:57;Ballast;Filter Flushing;144;40;4,27;4,2;0,21;12,7;212;72,002;1346,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:30
02-05-2023;01:31:03;Ballast;Filter Flushing;154;50;4,32;4,27;0,11;12,7;216;72,014;1346,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:31
02-05-2023;01:31:08;Ballast;Running Ballast;106;31;4,47;4,37;0,08;12,7;221;71,99;1346,6;System In Line;System In Alarm;500;88,12501;02-05-2023 01:31
02-05-2023;01:31:14;Ballast;Running Ballast;31;5;4,5;4,41;0,1;12,7;219;71,982;1346,7;System In Line;System In Alarm;500;87,50001;02-05-2023 01:31
02-05-2023;01:31:19;Ballast;Running Ballast;46;0;4,47;4,36;0,08;12,9;215;72,003;1346,8;System In Line;System In Alarm;500;84,37501;02-05-2023 01:31
02-05-2023;01:31:25;Ballast;Running Ballast;63;0;4,4;4,31;0,08;13,1;214;72;1346,9;System In Line;System In Alarm;500;83,75001;02-05-2023 01:31
02-05-2023;01:31:30;Ballast;Running Ballast;76;0;4,38;4,32;0,08;13,2;214;71,992;1347;System In Line;System In Alarm;500;83,75001;02-05-2023 01:31
02-05-2023;01:31:36;Ballast;Running Ballast;77;0;4,4;4,34;0,07;13,2;214;71,998;1347,1;System In Line;System In Alarm;500;83,75001;02-05-2023 01:31
02-05-2023;01:31:41;Ballast;Running Ballast;77;0;4,4;4,36;0,06;13,2;214;72,001;1347,2;System In Line;System In Alarm;500;83,75001;02-05-2023 01:31
02-05-2023;01:31:47;Ballast;Running Ballast;77;0;4,41;4,32;0,05;13,1;213;71,993;1347,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:31
02-05-2023;01:31:52;Ballast;Running Ballast;76;0;4,41;4,35;0,06;13,1;212;71,996;1347,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:31
02-05-2023;01:31:58;Ballast;Running Ballast;76;0;4,38;4,31;0,07;13,1;212;72;1347,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:31
02-05-2023;01:32:03;Ballast;Running Ballast;101;0;4,37;4,28;0,07;13;212;72,002;1347,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:32
02-05-2023;01:32:09;Ballast;Running Ballast;101;0;4,38;4,32;0,07;12,9;212;72,003;1347,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:32
02-05-2023;01:32:14;Ballast;Running Ballast;92;0;4,37;4,31;0,07;12,9;212;72,01;1348;System In Line;System In Alarm;500;82,50001;02-05-2023 01:32
02-05-2023;01:32:20;Ballast;Running Ballast;89;0;4,39;4,33;0,06;12,9;212;71,991;1348,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:32
02-05-2023;01:32:25;Ballast;Running Ballast;89;0;4,39;4,32;0,05;12,9;212;72,004;1348,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:32
02-05-2023;01:32:31;Ballast;Running Ballast;89;0;4,4;4,31;0,06;12,8;213;71,993;1348,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:32
02-05-2023;01:32:36;Ballast;Running Ballast;89;0;4,37;4,31;0,08;12,8;213;72,01;1348,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:32
02-05-2023;01:32:42;Ballast;Running Ballast;89;0;4,38;4,33;0,07;12,8;213;71,996;1348,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:32
02-05-2023;01:32:47;Ballast;Running Ballast;89;0;4,41;4,32;0,06;12,8;213;72,01;1348,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:32
02-05-2023;01:32:53;Ballast;Running Ballast;65;0;4,4;4,37;0,05;12,8;213;72,002;1348,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:32
02-05-2023;01:32:58;Ballast;Running Ballast;66;0;4,44;4,37;0,05;12,8;213;72,008;1349;System In Line;System In Alarm;500;83,12501;02-05-2023 01:32
02-05-2023;01:33:04;Ballast;Running Ballast;69;0;4,45;4,33;0,07;12,8;213;71,998;1349,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:33:09;Ballast;Running Ballast;72;0;4,42;4,35;0,08;12,8;213;71,991;1349,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:33:15;Ballast;Running Ballast;71;0;4,39;4,32;0,06;12,8;213;72,005;1349,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:33:20;Ballast;Running Ballast;83;0;4,39;4,31;0,06;12,8;213;72,008;1349,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:33:26;Ballast;Running Ballast;92;0;4,39;4,33;0,07;12,8;212;72,008;1349,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:33
02-05-2023;01:33:31;Ballast;Running Ballast;91;0;4,39;4,29;0,07;12,8;212;71,993;1349,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:33
02-05-2023;01:33:37;Ballast;Running Ballast;91;0;4,4;4,32;0,07;12,8;212;72,005;1349,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:33
02-05-2023;01:33:42;Ballast;Running Ballast;90;0;4,38;4,33;0,07;12,8;212;72,015;1350;System In Line;System In Alarm;500;82,50001;02-05-2023 01:33
02-05-2023;01:33:48;Ballast;Running Ballast;85;0;4,4;4,33;0,07;12,8;213;71,995;1350,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:33:53;Ballast;Running Ballast;82;0;4,38;4,32;0,07;12,8;213;72,004;1350,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:33:59;Ballast;Running Ballast;82;0;4,39;4,33;0,06;12,8;213;72,013;1350,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:33
02-05-2023;01:34:04;Ballast;Running Ballast;81;0;4,4;4,33;0,06;12,8;213;72,005;1350,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:10;Ballast;Running Ballast;82;0;4,39;4,29;0,06;12,7;213;71,997;1350,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:15;Ballast;Running Ballast;81;0;4,38;4,33;0,07;12,7;213;71,996;1350,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:21;Ballast;Running Ballast;81;0;4,39;4,32;0,07;12,7;213;71,993;1350,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:26;Ballast;Running Ballast;83;0;4,38;4,33;0,06;12,7;213;71,995;1351;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:32;Ballast;Running Ballast;83;0;4,37;4,32;0,05;12,7;213;72,006;1351,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:37;Ballast;Running Ballast;83;0;4,38;4,33;0,04;12,7;213;72,001;1351,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:43;Ballast;Running Ballast;83;0;4,39;4,32;0,05;12,7;213;71,998;1351,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:48;Ballast;Running Ballast;82;0;4,4;4,34;0,06;12,7;213;72,009;1351,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:54;Ballast;Running Ballast;83;0;4,39;4,31;0,07;12,7;213;72,001;1351,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:34:59;Ballast;Running Ballast;82;0;4,37;4,34;0,07;12,7;213;72,006;1351,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:34
02-05-2023;01:35:05;Ballast;Running Ballast;83;0;4,38;4,31;0,06;12,7;213;71,999;1351,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:10;Ballast;Running Ballast;83;0;4,38;4,33;0,06;12,7;213;72,01;1352;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:16;Ballast;Running Ballast;83;0;4,37;4,31;0,07;12,7;213;72,004;1352,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:21;Ballast;Running Ballast;83;0;4,37;4,32;0,07;12,7;213;71,992;1352,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:27;Ballast;Running Ballast;83;0;4,38;4,31;0,06;12,7;213;71,997;1352,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:32;Ballast;Running Ballast;83;0;4,39;4,32;0,07;12,7;213;71,993;1352,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:38;Ballast;Running Ballast;83;0;4,39;4,32;0,07;12,7;213;71,983;1352,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:43;Ballast;Running Ballast;83;0;4,42;4,32;0,08;12,7;213;72,013;1352,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:49;Ballast;Running Ballast;83;0;4,39;4,34;0,08;12,7;213;72,006;1352,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:35:54;Ballast;Running Ballast;83;0;4,38;4,33;0,07;12,7;213;71,991;1353,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:35
02-05-2023;01:36:00;Ballast;Running Ballast;83;0;4,37;4,33;0,07;12,7;213;72,013;1353,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:05;Ballast;Running Ballast;83;0;4,4;4,3;0,06;12,7;213;72,012;1353,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:11;Ballast;Running Ballast;82;0;4,37;4,34;0,06;12,7;213;71,993;1353,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:16;Ballast;Running Ballast;83;0;4,38;4,32;0,06;12,7;213;72,013;1353,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:22;Ballast;Running Ballast;83;0;4,39;4,34;0,05;12,7;213;71,99;1353,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:27;Ballast;Running Ballast;83;0;4,39;4,32;0,05;12,7;213;71,996;1353,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:33;Ballast;Running Ballast;83;0;4,37;4,32;0,06;12,7;213;72,002;1353,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:38;Ballast;Running Ballast;83;0;4,37;4,32;0,05;12,7;213;71,99;1354,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:44;Ballast;Running Ballast;83;0;4,38;4,32;0,04;12,7;213;71,994;1354,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:49;Ballast;Running Ballast;82;0;4,4;4,3;0,07;12,7;213;71,997;1354,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:36:55;Ballast;Running Ballast;82;0;4,38;4,32;0,08;12,7;213;71,994;1354,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:36
02-05-2023;01:37:00;Ballast;Running Ballast;84;0;4,38;4,34;0,06;12,7;213;72,004;1354,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:06;Ballast;Running Ballast;83;0;4,39;4,33;0,07;12,7;213;71,987;1354,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:11;Ballast;Running Ballast;83;0;4,37;4,32;0,07;12,7;213;71,996;1354,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:17;Ballast;Running Ballast;83;0;4,4;4,31;0,07;12,7;213;71,987;1354,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:22;Ballast;Running Ballast;83;0;4,4;4,31;0,07;12,7;213;72,004;1355,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:28;Ballast;Running Ballast;84;0;4,4;4,32;0,08;12,7;213;71,996;1355,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:33;Ballast;Running Ballast;84;0;4,36;4,3;0,08;12,7;213;71,999;1355,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:39;Ballast;Running Ballast;83;0;4,37;4,31;0,06;12,7;213;72,005;1355,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:44;Ballast;Running Ballast;83;0;4,4;4,31;0,06;12,7;213;72,003;1355,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:50;Ballast;Running Ballast;83;0;4,36;4,31;0,07;12,7;213;72,005;1355,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:37:55;Ballast;Running Ballast;82;0;4,38;4,31;0,08;12,7;213;72,005;1355,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:37
02-05-2023;01:38:01;Ballast;Running Ballast;82;0;4,38;4,28;0,08;12,7;213;71,998;1356;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:06;Ballast;Running Ballast;82;0;4,4;4,32;0,09;12,7;213;72,002;1356,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:12;Ballast;Running Ballast;83;0;4,36;4,29;0,08;12,7;213;71,996;1356,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:17;Ballast;Running Ballast;83;0;4,4;4,3;0,08;12,7;213;72,003;1356,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:23;Ballast;Running Ballast;83;0;4,38;4,31;0,08;12,7;213;71,996;1356,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:28;Ballast;Running Ballast;83;0;4,38;4,33;0,07;12,7;213;71,998;1356,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:34;Ballast;Running Ballast;82;0;4,38;4,32;0,07;12,7;213;72;1356,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:39;Ballast;Running Ballast;83;0;4,39;4,3;0,08;12,7;213;71,987;1356,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:45;Ballast;Running Ballast;83;0;4,4;4,29;0,08;12,7;213;72,011;1357;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:50;Ballast;Running Ballast;83;0;4,37;4,29;0,08;12,7;213;72,004;1357,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:38:56;Ballast;Running Ballast;82;0;4,4;4,3;0,08;12,7;213;72,006;1357,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:38
02-05-2023;01:39:01;Ballast;Running Ballast;83;0;4,4;4,29;0,08;12,7;213;72,004;1357,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:07;Ballast;Running Ballast;83;0;4,34;4,3;0,08;12,7;213;72;1357,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:12;Ballast;Running Ballast;82;0;4,39;4,31;0,07;12,7;213;71,991;1357,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:18;Ballast;Running Ballast;83;0;4,39;4,29;0,08;12,7;213;72;1357,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:23;Ballast;Running Ballast;83;0;4,36;4,33;0,08;12,7;213;71,993;1357,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:29;Ballast;Running Ballast;83;0;4,39;4,31;0,07;12,7;213;71,994;1358;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:34;Ballast;Running Ballast;83;0;4,38;4,32;0,07;12,7;213;72,017;1358,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:40;Ballast;Running Ballast;83;0;4,38;4,31;0,07;12,7;213;71,988;1358,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:45;Ballast;Running Ballast;83;0;4,36;4,3;0,07;12,7;213;71,994;1358,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:51;Ballast;Running Ballast;83;0;4,36;4,29;0,07;12,7;213;71,998;1358,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:39:57;Ballast;Running Ballast;83;0;4,38;4,3;0,07;12,7;213;72,002;1358,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:39
02-05-2023;01:40:02;Ballast;Running Ballast;83;0;4,38;4,3;0,08;12,7;213;71,998;1358,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:07;Ballast;Running Ballast;83;0;4,39;4,28;0,09;12,7;213;71,998;1358,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:13;Ballast;Running Ballast;83;0;4,37;4,31;0,08;12,7;213;71,994;1359;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:18;Ballast;Running Ballast;82;0;4,38;4,29;0,08;12,7;213;72,009;1359,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:24;Ballast;Running Ballast;83;0;4,36;4,29;0,08;12,7;213;71,998;1359,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:30;Ballast;Running Ballast;82;0;4,38;4,3;0,07;12,7;213;72,003;1359,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:35;Ballast;Running Ballast;82;0;4,4;4,29;0,09;12,7;213;72,003;1359,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:40;Ballast;Running Ballast;82;0;4,37;4,29;0,1;12,7;213;72;1359,6;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:46;Ballast;Running Ballast;82;0;4,39;4,31;0,08;12,7;213;71,998;1359,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:51;Ballast;Running Ballast;83;0;4,38;4,31;0,09;12,7;213;72;1359,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:40:57;Ballast;Running Ballast;82;0;4,39;4,29;0,1;12,7;213;71,99;1360;System In Line;System In Alarm;500;83,12501;02-05-2023 01:40
02-05-2023;01:41:02;Ballast;Running Ballast;83;0;4,38;4,31;0,08;12,7;213;72,001;1360,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:08;Ballast;Running Ballast;83;0;4,37;4,28;0,09;12,7;213;71,992;1360,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:13;Ballast;Running Ballast;82;0;4,39;4,28;0,09;12,7;213;71,989;1360,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:19;Ballast;Running Ballast;83;0;4,36;4,26;0,09;12,7;213;71,993;1360,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:24;Ballast;Running Ballast;82;0;4,42;4,29;0,1;12,7;213;72,013;1360,7;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:30;Ballast;Running Ballast;83;0;4,38;4,3;0,1;12,7;213;72,009;1360,8;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:35;Ballast;Running Ballast;82;0;4,38;4,27;0,1;12,7;213;71,991;1360,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:41;Ballast;Running Ballast;83;0;4,37;4,3;0,09;12,7;213;71,997;1361;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:46;Ballast;Running Ballast;82;0;4,38;4,28;0,09;12,8;213;72,013;1361,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:52;Ballast;Running Ballast;82;0;4,38;4,26;0,1;12,8;213;72,008;1361,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:41:57;Ballast;Running Ballast;83;0;4,39;4,28;0,1;12,8;213;71,996;1361,4;System In Line;System In Alarm;500;83,12501;02-05-2023 01:41
02-05-2023;01:42:03;Ballast;Running Ballast;82;0;4,39;4,26;0,11;12,8;213;71,989;1361,5;System In Line;System In Alarm;500;83,12501;02-05-2023 01:42
02-05-2023;01:42:09;Ballast;Running Ballast;83;0;4,37;4,27;0,11;12,8;212;71,991;1361,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:42
02-05-2023;01:42:14;Ballast;Running Ballast;83;0;4,36;4,26;0,1;12,8;212;72,002;1361,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:42
02-05-2023;01:42:19;Ballast;Running Ballast;82;0;4,4;4,3;0,11;12,8;213;71,988;1361,9;System In Line;System In Alarm;500;83,12501;02-05-2023 01:42
02-05-2023;01:42:25;Ballast;Running Ballast;82;0;4,39;4,25;0,11;12,8;213;71,988;1362,1;System In Line;System In Alarm;500;83,12501;02-05-2023 01:42
02-05-2023;01:42:30;Ballast;Running Ballast;83;0;4,4;4,27;0,1;12,8;213;71,993;1362,2;System In Line;System In Alarm;500;83,12501;02-05-2023 01:42
02-05-2023;01:42:36;Ballast;Running Ballast;82;0;4,38;4,25;0,11;12,8;212;71,995;1362,3;System In Line;System In Alarm;500;83,12501;02-05-2023 01:42
02-05-2023;01:42:41;Ballast;Running Ballast;82;0;4,38;4,29;0,12;12,8;212;71,989;1362,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:42
02-05-2023;01:42:47;Ballast;Running Ballast;82;0;4,42;4,26;0,13;12,8;212;71,992;1362,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:42
02-05-2023;01:42:52;Ballast;Running Ballast;83;0;4,4;4,23;0,13;12,8;212;71,995;1362,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:42
02-05-2023;01:42:58;Ballast;Running Ballast;82;0;4,35;4,23;0,13;12,8;213;72,036;1362,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:42
02-05-2023;01:43:03;Ballast;Running Ballast;82;0;4,35;4,25;0,12;12,8;212;72;1362,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:09;Ballast;Running Ballast;82;0;4,36;4,27;0,11;12,8;212;72,011;1363;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:14;Ballast;Running Ballast;83;0;4,37;4,26;0,11;12,8;212;72;1363,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:20;Ballast;Running Ballast;82;0;4,36;4,25;0,11;12,8;212;72,008;1363,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:26;Ballast;Running Ballast;82;0;4,36;4,28;0,12;12,8;212;71,994;1363,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:31;Ballast;Running Ballast;83;0;4,39;4,27;0,11;12,8;212;71,999;1363,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:36;Ballast;Running Ballast;83;0;4,36;4,25;0,11;12,8;212;72,005;1363,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:42;Ballast;Running Ballast;82;0;4,39;4,26;0,13;12,8;212;71,998;1363,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:47;Ballast;Running Ballast;82;0;4,39;4,26;0,12;12,8;212;72;1363,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:53;Ballast;Running Ballast;82;0;4,39;4,26;0,12;12,8;212;71,998;1364;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:43:58;Ballast;Running Ballast;82;0;4,4;4,25;0,14;12,8;212;72,006;1364,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:43
02-05-2023;01:44:04;Ballast;Running Ballast;82;0;4,38;4,25;0,13;12,8;212;71,992;1364,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:09;Ballast;Running Ballast;82;0;4,38;4,26;0,13;12,8;212;71,999;1364,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:15;Ballast;Running Ballast;82;0;4,38;4,23;0,13;12,8;212;72,001;1364,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:20;Ballast;Running Ballast;82;0;4,36;4,24;0,13;12,8;212;71,992;1364,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:26;Ballast;Running Ballast;82;0;4,42;4,25;0,14;12,8;212;72,003;1364,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:31;Ballast;Running Ballast;82;0;4,39;4,27;0,14;12,8;212;71,994;1364,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:37;Ballast;Running Ballast;82;0;4,4;4,28;0,14;12,8;212;71,99;1365,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:42;Ballast;Running Ballast;82;0;4,38;4,26;0,13;12,8;212;71,988;1365,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:48;Ballast;Running Ballast;82;0;4,37;4,23;0,13;12,8;212;71,987;1365,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:53;Ballast;Running Ballast;82;0;4,35;4,24;0,14;12,7;212;72,006;1365,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:44:59;Ballast;Running Ballast;83;0;4,37;4,23;0,13;12,7;212;71,998;1365,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:44
02-05-2023;01:45:04;Ballast;Running Ballast;82;0;4,36;4,23;0,14;12,7;212;72,004;1365,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:10;Ballast;Running Ballast;82;0;4,36;4,2;0,14;12,7;212;71,992;1365,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:15;Ballast;Running Ballast;82;0;4,4;4,21;0,15;12,7;212;72,006;1365,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:21;Ballast;Running Ballast;82;0;4,38;4,23;0,16;12,7;212;71,986;1366,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:26;Ballast;Running Ballast;82;0;4,41;4,18;0,17;12,7;212;71,997;1366,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:32;Ballast;Running Ballast;82;0;4,38;4,2;0,17;12,7;212;72,006;1366,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:37;Ballast;Running Ballast;82;0;4,39;4,23;0,17;12,7;212;72,011;1366,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:43;Ballast;Running Ballast;82;0;4,36;4,23;0,16;12,7;212;72,009;1366,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:48;Ballast;Running Ballast;82;0;4,38;4,21;0,15;12,7;212;71,992;1366,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:54;Ballast;Running Ballast;82;0;4,38;4,22;0,16;12,7;212;72,005;1366,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:45:59;Ballast;Running Ballast;82;0;4,38;4,25;0,16;12,7;212;72,007;1366,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:45
02-05-2023;01:46:05;Ballast;Running Ballast;81;0;4,38;4,22;0,15;12,7;212;71,991;1367,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:11;Ballast;Running Ballast;82;0;4,42;4,24;0,16;12,7;212;71,996;1367,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:16;Ballast;Running Ballast;82;0;4,38;4,22;0,18;12,7;212;72,007;1367,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:21;Ballast;Running Ballast;81;0;4,38;4,21;0,17;12,7;212;71,999;1367,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:27;Ballast;Running Ballast;82;0;4,41;4,23;0,16;12,6;212;71,999;1367,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:32;Ballast;Running Ballast;82;0;4,39;4,23;0,17;12,6;212;72,006;1367,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:38;Ballast;Running Ballast;82;0;4,38;4,23;0,17;12,6;212;71,999;1367,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:43;Ballast;Running Ballast;82;0;4,37;4,21;0,16;12,6;212;71,989;1367,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:49;Ballast;Running Ballast;82;0;4,37;4,22;0,16;12,6;212;72,001;1368,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:46:55;Ballast;Running Ballast;82;0;4,39;4,2;0,16;12,6;212;71,995;1368,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:46
02-05-2023;01:47:00;Ballast;Running Ballast;88;0;4,38;4,21;0,17;12,6;211;72,015;1368,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:47
02-05-2023;01:47:05;Ballast;Running Ballast;86;0;4,38;4,22;0,18;12,6;212;71,998;1368,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:11;Ballast;Running Ballast;85;0;4,4;4,22;0,17;12,6;212;72,008;1368,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:16;Ballast;Running Ballast;85;0;4,37;4,21;0,17;12,6;212;72,002;1368,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:22;Ballast;Running Ballast;85;0;4,38;4,22;0,17;12,6;212;72,009;1368,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:27;Ballast;Running Ballast;85;0;4,37;4,21;0,17;12,6;212;71,997;1369;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:33;Ballast;Running Ballast;85;0;4,38;4,2;0,18;12,6;212;72,012;1369,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:38;Ballast;Running Ballast;85;0;4,39;4,18;0,19;12,6;212;71,99;1369,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:44;Ballast;Running Ballast;85;0;4,37;4,17;0,19;12,6;212;72,017;1369,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:49;Ballast;Running Ballast;85;0;4,37;4,2;0,19;12,6;212;71,986;1369,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:47:55;Ballast;Running Ballast;84;0;4,38;4,2;0,18;12,6;212;72,011;1369,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:47
02-05-2023;01:48:00;Ballast;Running Ballast;85;0;4,38;4,19;0,17;12,6;212;71,988;1369,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:06;Ballast;Running Ballast;84;0;4,39;4,19;0,18;12,6;212;72,002;1369,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:11;Ballast;Running Ballast;84;0;4,39;4,19;0,2;12,6;212;71,997;1370;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:17;Ballast;Running Ballast;85;0;4,39;4,17;0,21;12,6;212;71,993;1370,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:22;Ballast;Running Ballast;84;0;4,39;4,19;0,21;12,6;212;72,001;1370,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:28;Ballast;Running Ballast;84;0;4,36;4,18;0,2;12,6;212;71,988;1370,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:33;Ballast;Running Ballast;84;0;4,37;4,19;0,2;12,6;212;72,007;1370,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:39;Ballast;Running Ballast;84;0;4,36;4,16;0,2;12,7;212;71,996;1370,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:44;Ballast;Running Ballast;85;0;4,38;4,17;0,19;12,7;212;71,992;1370,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:50;Ballast;Running Ballast;77;0;4,37;4,2;0,19;12,7;212;72,016;1370,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:48:55;Ballast;Running Ballast;77;0;4,39;4,17;0,2;12,7;212;71,998;1371;System In Line;System In Alarm;500;82,50001;02-05-2023 01:48
02-05-2023;01:49:01;Ballast;Running Ballast;78;0;4,38;4,19;0,21;12,7;212;72,001;1371,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:06;Ballast;Running Ballast;78;0;4,39;4,16;0,21;12,7;212;71,995;1371,3;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:12;Ballast;Running Ballast;78;0;4,4;4,15;0,22;12,7;212;72,001;1371,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:17;Ballast;Running Ballast;78;0;4,39;4,16;0,23;12,7;212;71,992;1371,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:23;Ballast;Running Ballast;77;0;4,38;4,16;0,23;12,7;212;72,006;1371,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:28;Ballast;Running Ballast;78;0;4,38;4,17;0,22;12,7;212;71,998;1371,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:34;Ballast;Running Ballast;78;0;4,39;4,17;0,21;12,7;212;71,997;1371,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:39;Ballast;Running Ballast;78;0;4,43;4,16;0,23;12,7;212;72,007;1372;System In Line;System In Alarm;500;82,50001;02-05-2023 01:49
02-05-2023;01:49:45;Ballast;Running Ballast;84;0;4,37;4,12;0,25;12,7;211;71,996;1372,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:49
02-05-2023;01:49:51;Ballast;Running Ballast;86;0;4,36;4,12;0,24;12,7;211;71,995;1372,2;System In Line;System In Alarm;500;81,87501;02-05-2023 01:49
02-05-2023;01:49:56;Ballast;Running Ballast;85;0;4,4;4,14;0,25;12,7;211;72,01;1372,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:49
02-05-2023;01:50:02;Ballast;Running Ballast;84;0;4,38;4,16;0,25;12,7;211;71,996;1372,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:07;Ballast;Running Ballast;81;0;4,4;4,14;0,24;12,7;211;72,007;1372,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:50
02-05-2023;01:50:12;Ballast;Running Ballast;81;0;4,39;4,14;0,24;12,7;211;72,007;1372,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:18;Ballast;Running Ballast;81;0;4,39;4,14;0,24;12,7;211;71,997;1372,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:23;Ballast;Running Ballast;80;0;4,37;4,12;0,25;12,7;211;72,008;1373;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:29;Ballast;Running Ballast;81;0;4,39;4,12;0,26;12,7;211;71,996;1373,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:34;Ballast;Running Ballast;80;0;4,37;4,12;0,24;12,7;211;71,991;1373,2;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:40;Ballast;Running Ballast;81;0;4,38;4,13;0,24;12,7;211;71,99;1373,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:50
02-05-2023;01:50:45;Ballast;Running Ballast;80;0;4,37;4,1;0,25;12,7;211;72,008;1373,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:51;Ballast;Running Ballast;80;0;4,38;4,13;0,27;12,7;211;72,007;1373,6;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:50:56;Ballast;Running Ballast;81;0;4,36;4,1;0,26;12,7;211;72,006;1373,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:50
02-05-2023;01:51:02;Ballast;Running Ballast;81;0;4,38;4,12;0,25;12,7;211;72,002;1373,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:51
02-05-2023;01:51:07;Ballast;Filter Flushing;89;17;4,3;4,15;0,25;12,7;211;71,994;1374;System In Line;System In Alarm;500;81,87501;02-05-2023 01:51
02-05-2023;01:51:13;Ballast;Filter Flushing;162;48;4,28;4,19;0,17;12,7;211;72,005;1374,2;System In Line;System In Alarm;500;81,25;02-05-2023 01:51
02-05-2023;01:51:19;Ballast;Running Ballast;139;49;4,3;4,24;0,09;12,7;214;72;1374,4;System In Line;System In Alarm;500;83,75001;02-05-2023 01:51
02-05-2023;01:51:24;Ballast;Running Ballast;65;24;4,42;4,42;0,05;12,7;220;71,988;1374,6;System In Line;System In Alarm;500;86,87501;02-05-2023 01:51
02-05-2023;01:51:29;Ballast;Running Ballast;22;2;4,44;4,38;0,05;12,9;217;71,992;1374,6;System In Line;System In Alarm;500;85,62501;02-05-2023 01:51
02-05-2023;01:51:35;Ballast;Running Ballast;44;0;4,45;4,4;0,07;13,1;214;71,992;1374,7;System In Line;System In Alarm;500;83,75001;02-05-2023 01:51
02-05-2023;01:51:41;Ballast;Running Ballast;67;0;4,39;4,34;0,06;13,2;212;71,999;1374,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:51
02-05-2023;01:51:46;Ballast;Running Ballast;73;0;4,39;4,33;0,05;13,3;213;72,011;1374,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:51
02-05-2023;01:51:51;Ballast;Running Ballast;73;0;4,4;4,35;0,06;13,3;212;71,997;1375;System In Line;System In Alarm;500;82,50001;02-05-2023 01:51
02-05-2023;01:51:57;Ballast;Running Ballast;73;0;4,39;4,34;0,05;13,3;212;72,005;1375,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:51
02-05-2023;01:52:02;Ballast;Running Ballast;74;0;4,37;4,3;0,05;13,2;212;72,003;1375,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:52
02-05-2023;01:52:08;Ballast;Running Ballast;98;0;4,36;4,3;0,06;13,2;210;72,003;1375,3;System In Line;System In Alarm;500;81,25;02-05-2023 01:52
02-05-2023;01:52:13;Ballast;Running Ballast;97;0;4,36;4,32;0,07;13;210;71,999;1375,5;System In Line;System In Alarm;500;81,25;02-05-2023 01:52
02-05-2023;01:52:19;Ballast;Running Ballast;93;0;4,39;4,33;0,06;12,9;211;72,006;1375,6;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
