Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;01:52:24;Ballast;Running Ballast;87;0;4,4;4,31;0,06;12,9;211;72,001;1375,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:52:30;Ballast;Running Ballast;86;0;4,35;4,3;0,06;12,9;211;72,008;1375,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:52:35;Ballast;Running Ballast;86;0;4,4;4,31;0,07;12,9;211;72,005;1376;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:52:41;Ballast;Running Ballast;86;0;4,38;4,3;0,08;12,8;211;71,994;1376,2;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:52:47;Ballast;Running Ballast;86;0;4,38;4,28;0,08;12,8;211;71,993;1376,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:52:52;Ballast;Running Ballast;86;0;4,36;4,31;0,08;12,8;211;72,007;1376,4;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:52:57;Ballast;Running Ballast;86;0;4,38;4,32;0,07;12,8;211;71,991;1376,6;System In Line;System In Alarm;500;81,87501;02-05-2023 01:52
02-05-2023;01:53:03;Ballast;Running Ballast;86;0;4,36;4,34;0,06;12,8;211;71,992;1376,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:53
02-05-2023;01:53:08;Ballast;Running Ballast;72;0;4,41;4,35;0,05;12,7;212;72,005;1376,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:53
02-05-2023;01:53:14;Ballast;Running Ballast;63;0;4,42;4,35;0,05;12,7;212;72,002;1376,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:53
02-05-2023;01:53:20;Ballast;Running Ballast;66;0;4,4;4,33;0,06;12,7;212;71,991;1377;System In Line;System In Alarm;500;82,50001;02-05-2023 01:53
02-05-2023;01:53:25;Ballast;Running Ballast;69;0;4,43;4,33;0,08;12,7;212;71,998;1377,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:53
02-05-2023;01:53:30;Ballast;Running Ballast;69;0;4,39;4,33;0,07;12,7;212;71,988;1377,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:53
02-05-2023;01:53:36;Ballast;Running Ballast;83;0;4,36;4,28;0,06;12,7;211;72;1377,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:53
02-05-2023;01:53:42;Ballast;Running Ballast;89;0;4,38;4,31;0,07;12,7;211;71,993;1377,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:53
02-05-2023;01:53:47;Ballast;Running Ballast;88;0;4,38;4,31;0,08;12,7;211;71,995;1377,6;System In Line;System In Alarm;500;81,87501;02-05-2023 01:53
02-05-2023;01:53:52;Ballast;Running Ballast;88;0;4,41;4,31;0,08;12,7;211;72;1377,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:53
02-05-2023;01:53:58;Ballast;Running Ballast;88;0;4,39;4,31;0,07;12,7;211;72,013;1377,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:53
02-05-2023;01:54:04;Ballast;Running Ballast;88;0;4,37;4,32;0,08;12,7;211;72,012;1378;System In Line;System In Alarm;500;81,87501;02-05-2023 01:54
02-05-2023;01:54:09;Ballast;Running Ballast;88;0;4,38;4,31;0,07;12,7;211;71,999;1378,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:54
02-05-2023;01:54:14;Ballast;Running Ballast;81;0;4,4;4,34;0,06;12,7;212;71,993;1378,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:54
02-05-2023;01:54:20;Ballast;Running Ballast;80;0;4,38;4,32;0,05;12,7;212;72,02;1378,4;System In Line;System In Alarm;500;82,50001;02-05-2023 01:54
02-05-2023;01:54:25;Ballast;Running Ballast;79;0;4,39;4,31;0,05;12,7;212;71,998;1378,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:54
02-05-2023;01:54:31;Ballast;Running Ballast;79;0;4,38;4,32;0,06;12,7;212;72,008;1378,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:54
02-05-2023;01:54:36;Ballast;Running Ballast;80;0;4,4;4,33;0,06;12,7;212;72,001;1378,8;System In Line;System In Alarm;500;82,50001;02-05-2023 01:54
02-05-2023;01:54:42;Ballast;Running Ballast;81;0;4,38;4,28;0,07;12,6;212;71,993;1378,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:54
02-05-2023;01:54:47;Ballast;Running Ballast;80;0;4,38;4,31;0,08;12,6;212;71,995;1379;System In Line;System In Alarm;500;82,50001;02-05-2023 01:54
02-05-2023;01:54:53;Ballast;Running Ballast;81;0;4,38;4,31;0,07;12,6;212;71,994;1379,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:54
02-05-2023;01:54:59;Ballast;Running Ballast;81;0;4,37;4,33;0,06;12,6;211;71,999;1379,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:54
02-05-2023;01:55:04;Ballast;Running Ballast;80;0;4,36;4,33;0,05;12,6;212;72,002;1379,4;System In Line;System In Alarm;500;81,87501;02-05-2023 01:55
02-05-2023;01:55:09;Ballast;Running Ballast;81;0;4,37;4,33;0,05;12,6;211;71,99;1379,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:55
02-05-2023;01:55:15;Ballast;Running Ballast;81;0;4,35;4,31;0,06;12,6;211;71,994;1379,6;System In Line;System In Alarm;500;81,87501;02-05-2023 01:55
02-05-2023;01:55:20;Ballast;Running Ballast;80;0;4,39;4,33;0,06;12,6;212;71,995;1379,7;System In Line;System In Alarm;500;82,50001;02-05-2023 01:55
02-05-2023;01:55:26;Ballast;Running Ballast;80;0;4,38;4,28;0,07;12,6;212;71,992;1379,9;System In Line;System In Alarm;500;82,50001;02-05-2023 01:55
02-05-2023;01:55:31;Ballast;Running Ballast;81;0;4,37;4,3;0,08;12,6;212;71,993;1380;System In Line;System In Alarm;500;82,50001;02-05-2023 01:55
02-05-2023;01:55:37;Ballast;Running Ballast;81;0;4,37;4,33;0,06;12,6;212;71,995;1380,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:55
02-05-2023;01:55:42;Ballast;Running Ballast;81;0;4,38;4,32;0,05;12,7;212;72,003;1380,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:55
02-05-2023;01:55:48;Ballast;Running Ballast;81;0;4,38;4,31;0,06;12,7;212;72,006;1380,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:55
02-05-2023;01:55:53;Ballast;Running Ballast;80;0;4,35;4,3;0,07;12,7;211;72;1380,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:55
02-05-2023;01:55:59;Ballast;Running Ballast;80;0;4,39;4,32;0,06;12,7;212;72,011;1380,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:55
02-05-2023;01:56:04;Ballast;Running Ballast;80;0;4,34;4,32;0,06;12,7;212;72,001;1380,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:10;Ballast;Running Ballast;81;0;4,36;4,32;0,06;12,7;212;72,01;1380,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:15;Ballast;Running Ballast;80;0;4,41;4,31;0,06;12,7;211;72,01;1381;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:21;Ballast;Running Ballast;81;0;4,38;4,33;0,08;12,7;211;72,003;1381,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:27;Ballast;Running Ballast;80;0;4,38;4,33;0,07;12,7;212;72,009;1381,2;System In Line;System In Alarm;500;82,50001;02-05-2023 01:56
02-05-2023;01:56:32;Ballast;Running Ballast;81;0;4,37;4,3;0,06;12,7;211;72,003;1381,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:38;Ballast;Running Ballast;81;0;4,39;4,32;0,08;12,7;212;71,989;1381,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:43;Ballast;Running Ballast;81;0;4,36;4,28;0,07;12,7;212;71,996;1381,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:56
02-05-2023;01:56:48;Ballast;Running Ballast;87;0;4,36;4,29;0,08;12,7;211;71,99;1381,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:54;Ballast;Running Ballast;87;0;4,38;4,32;0,08;12,7;211;71,997;1381,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:56:59;Ballast;Running Ballast;83;0;4,39;4,29;0,08;12,7;211;71,991;1382;System In Line;System In Alarm;500;81,87501;02-05-2023 01:56
02-05-2023;01:57:05;Ballast;Running Ballast;84;0;4,37;4,3;0,09;12,6;212;71,992;1382,1;System In Line;System In Alarm;500;82,50001;02-05-2023 01:57
02-05-2023;01:57:10;Ballast;Running Ballast;84;0;4,35;4,31;0,07;12,6;211;72,013;1382,2;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:57:16;Ballast;Running Ballast;83;0;4,37;4,29;0,06;12,6;211;72,002;1382,4;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:57:21;Ballast;Running Ballast;83;0;4,37;4,3;0,07;12,6;212;71,994;1382,5;System In Line;System In Alarm;500;82,50001;02-05-2023 01:57
02-05-2023;01:57:27;Ballast;Running Ballast;83;0;4,38;4,29;0,08;12,6;212;71,993;1382,6;System In Line;System In Alarm;500;82,50001;02-05-2023 01:57
02-05-2023;01:57:33;Ballast;Running Ballast;84;0;4,39;4,3;0,08;12,6;211;71,993;1382,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:57:38;Ballast;Running Ballast;83;0;4,37;4,29;0,08;12,6;211;71,991;1382,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:57:43;Ballast;Running Ballast;83;0;4,38;4,29;0,08;12,6;211;72,01;1383;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:57:49;Ballast;Running Ballast;83;0;4,38;4,34;0,06;12,6;211;72,005;1383,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:57:54;Ballast;Running Ballast;83;0;4,41;4,33;0,06;12,6;211;72,006;1383,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:57
02-05-2023;01:58:00;Ballast;Running Ballast;83;0;4,38;4,29;0,07;12,6;211;72,007;1383,4;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:05;Ballast;Running Ballast;83;0;4,37;4,33;0,07;12,6;211;72,005;1383,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:11;Ballast;Running Ballast;83;0;4,37;4,3;0,08;12,6;211;71,99;1383,6;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:16;Ballast;Running Ballast;83;0;4,42;4,33;0,08;12,6;211;72,008;1383,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:22;Ballast;Running Ballast;83;0;4,41;4,3;0,08;12,6;211;71,989;1383,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:27;Ballast;Running Ballast;84;0;4,38;4,3;0,09;12,6;211;72,007;1384;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:33;Ballast;Running Ballast;83;0;4,39;4,28;0,08;12,6;211;71,992;1384,1;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:38;Ballast;Running Ballast;83;0;4,39;4,32;0,08;12,6;211;72,014;1384,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:44;Ballast;Running Ballast;83;0;4,41;4,3;0,09;12,6;212;71,996;1384,4;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:50;Ballast;Running Ballast;83;0;4,39;4,29;0,09;12,6;211;72,005;1384,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:58:55;Ballast;Running Ballast;83;0;4,37;4,29;0,1;12,6;211;71,991;1384,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:58
02-05-2023;01:59:00;Ballast;Running Ballast;83;0;4,36;4,29;0,09;12,6;211;72,012;1384,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:06;Ballast;Running Ballast;83;0;4,4;4,31;0,08;12,6;211;71,997;1384,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:11;Ballast;Running Ballast;83;0;4,39;4,29;0,1;12,6;211;72,008;1385;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:17;Ballast;Running Ballast;83;0;4,36;4,3;0,1;12,6;211;71,997;1385,2;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:22;Ballast;Running Ballast;83;0;4,37;4,29;0,08;12,6;211;72,009;1385,3;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:28;Ballast;Running Ballast;83;0;4,38;4,3;0,08;12,6;211;72,004;1385,4;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:33;Ballast;Running Ballast;83;0;4,37;4,27;0,09;12,6;211;72,002;1385,5;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:39;Ballast;Running Ballast;83;0;4,4;4,31;0,1;12,6;211;71,996;1385,7;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:44;Ballast;Running Ballast;83;0;4,39;4,27;0,09;12,6;211;72,012;1385,8;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:50;Ballast;Running Ballast;84;0;4,38;4,31;0,09;12,6;211;71,992;1385,9;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;01:59:55;Ballast;Running Ballast;83;0;4,38;4,29;0,09;12,6;211;72,009;1386;System In Line;System In Alarm;500;81,87501;02-05-2023 01:59
02-05-2023;02:00:02;Ballast;Running Ballast;83;0;4,37;4,25;0,1;12,6;211;71,976;1386,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:07;Ballast;Running Ballast;83;0;4,41;4,31;0,11;12,6;211;71,992;1386,3;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:13;Ballast;Running Ballast;83;0;4,37;4,3;0,08;12,6;211;72,011;1386,4;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:18;Ballast;Running Ballast;79;0;4,38;4,3;0,07;12,6;211;71,998;1386,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:24;Ballast;Running Ballast;75;0;4,39;4,29;0,08;12,6;212;72;1386,7;System In Line;System In Alarm;500;82,50001;02-05-2023 02:00
02-05-2023;02:00:29;Ballast;Running Ballast;77;0;4,39;4,29;0,09;12,6;211;72,003;1386,8;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:35;Ballast;Running Ballast;77;0;4,37;4,29;0,08;12,6;211;71,994;1386,9;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:40;Ballast;Running Ballast;77;0;4,38;4,29;0,08;12,6;211;72,001;1387;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:46;Ballast;Running Ballast;77;0;4,37;4,33;0,08;12,6;211;72,005;1387,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:51;Ballast;Running Ballast;77;0;4,38;4,25;0,08;12,6;211;71,99;1387,3;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:00:57;Ballast;Running Ballast;77;0;4,37;4,3;0,09;12,6;211;71,995;1387,4;System In Line;System In Alarm;500;81,87501;02-05-2023 02:00
02-05-2023;02:01:02;Ballast;Running Ballast;77;0;4,38;4,3;0,09;12,6;211;71,993;1387,5;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:08;Ballast;Running Ballast;78;0;4,39;4,29;0,1;12,7;211;72,011;1387,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:13;Ballast;Running Ballast;84;0;4,38;4,28;0,11;12,7;211;72,001;1387,7;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:19;Ballast;Running Ballast;83;0;4,37;4,27;0,1;12,7;211;71,992;1387,9;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:24;Ballast;Running Ballast;84;0;4,38;4,27;0,09;12,7;211;71,99;1388;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:30;Ballast;Running Ballast;83;0;4,37;4,28;0,1;12,7;211;71,998;1388,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:35;Ballast;Running Ballast;84;0;4,37;4,3;0,09;12,7;211;72,012;1388,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:41;Ballast;Running Ballast;83;0;4,38;4,27;0,1;12,7;211;72,012;1388,4;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:46;Ballast;Running Ballast;83;0;4,41;4,29;0,1;12,7;211;72,012;1388,5;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:52;Ballast;Running Ballast;81;0;4,37;4,29;0,1;12,7;211;72,011;1388,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:01:57;Ballast;Running Ballast;79;0;4,38;4,24;0,11;12,7;211;72,002;1388,7;System In Line;System In Alarm;500;81,87501;02-05-2023 02:01
02-05-2023;02:02:03;Ballast;Running Ballast;80;0;4,39;4,28;0,11;12,7;211;71,992;1388,9;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:08;Ballast;Running Ballast;80;0;4,37;4,27;0,11;12,7;211;72,008;1389;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:14;Ballast;Running Ballast;80;0;4,36;4,28;0,11;12,7;211;71,999;1389,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:19;Ballast;Running Ballast;80;0;4,38;4,26;0,1;12,7;211;72,004;1389,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:25;Ballast;Running Ballast;80;0;4,4;4,28;0,11;12,7;211;72,003;1389,4;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:30;Ballast;Running Ballast;81;0;4,35;4,27;0,11;12,7;211;72,004;1389,5;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:36;Ballast;Running Ballast;81;0;4,36;4,29;0,08;12,7;211;71,998;1389,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:41;Ballast;Running Ballast;81;0;4,37;4,27;0,09;12,7;211;72,003;1389,7;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:47;Ballast;Running Ballast;81;0;4,37;4,29;0,1;12,7;211;71,995;1389,8;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:52;Ballast;Running Ballast;81;0;4,4;4,29;0,1;12,7;211;72,005;1390;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:02:58;Ballast;Running Ballast;81;0;4,4;4,25;0,11;12,7;211;71,998;1390,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:02
02-05-2023;02:03:03;Ballast;Running Ballast;80;0;4,38;4,25;0,12;12,7;211;72;1390,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:09;Ballast;Running Ballast;81;0;4,39;4,27;0,13;12,7;211;72,003;1390,3;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:14;Ballast;Running Ballast;80;0;4,39;4,27;0,13;12,7;211;71,993;1390,5;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:20;Ballast;Running Ballast;81;0;4,38;4,28;0,11;12,7;211;72,002;1390,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:25;Ballast;Running Ballast;81;0;4,4;4,27;0,11;12,7;211;71,999;1390,7;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:31;Ballast;Running Ballast;82;0;4,39;4,24;0,13;12,7;211;72;1390,8;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:36;Ballast;Running Ballast;81;0;4,4;4,25;0,15;12,7;211;71,997;1391;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:42;Ballast;Running Ballast;81;0;4,39;4,28;0,14;12,7;211;71,999;1391,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:47;Ballast;Running Ballast;80;0;4,38;4,23;0,12;12,7;211;71,987;1391,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:53;Ballast;Running Ballast;81;0;4,39;4,25;0,12;12,7;211;72,006;1391,3;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:03:58;Ballast;Running Ballast;80;0;4,4;4,25;0,13;12,7;211;71,984;1391,5;System In Line;System In Alarm;500;81,87501;02-05-2023 02:03
02-05-2023;02:04:04;Ballast;Running Ballast;80;0;4,41;4,26;0,12;12,7;211;71,989;1391,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:04
02-05-2023;02:04:09;Ballast;Running Ballast;81;0;4,4;4,27;0,12;12,7;211;72,001;1391,7;System In Line;System In Alarm;500;81,87501;02-05-2023 02:04
02-05-2023;02:04:15;Ballast;Running Ballast;81;0;4,39;4,25;0,14;12,7;211;71,998;1391,8;System In Line;System In Alarm;500;81,87501;02-05-2023 02:04
02-05-2023;02:04:20;Ballast;Running Ballast;81;0;4,39;4,25;0,14;12,7;210;72,01;1391,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:04
02-05-2023;02:04:26;Ballast;Running Ballast;80;0;4,39;4,27;0,13;12,7;211;71,99;1392,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:04
02-05-2023;02:04:31;Ballast;Running Ballast;81;0;4,38;4,23;0,13;12,7;211;71,994;1392,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:04
02-05-2023;02:04:37;Ballast;Running Ballast;81;0;4,37;4,25;0,13;12,7;211;72,004;1392,3;System In Line;System In Alarm;500;81,87501;02-05-2023 02:04
02-05-2023;02:04:42;Ballast;Running Ballast;80;0;4,36;4,23;0,13;12,7;210;72,014;1392,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:04
02-05-2023;02:04:48;Ballast;Running Ballast;80;0;4,39;4,23;0,13;12,7;210;72,001;1392,6;System In Line;System In Alarm;500;81,87501;02-05-2023 02:04
02-05-2023;02:04:53;Ballast;Running Ballast;81;0;4,36;4,25;0,13;12,7;210;72,004;1392,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:04
02-05-2023;02:04:59;Ballast;Running Ballast;80;0;4,39;4,24;0,14;12,6;210;71,987;1392,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:04
02-05-2023;02:05:04;Ballast;Running Ballast;81;0;4,37;4,25;0,14;12,6;210;72,003;1392,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:10;Ballast;Running Ballast;81;0;4,39;4,23;0,15;12,6;210;72,005;1393;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:15;Ballast;Running Ballast;80;0;4,39;4,26;0,16;12,6;210;72,004;1393,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:21;Ballast;Running Ballast;80;0;4,36;4,22;0,16;12,6;210;72,005;1393,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:26;Ballast;Running Ballast;81;0;4,38;4,23;0,13;12,6;210;72,002;1393,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:32;Ballast;Running Ballast;80;0;4,38;4,21;0,14;12,6;210;72,002;1393,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:37;Ballast;Running Ballast;80;0;4,39;4,23;0,16;12,6;210;71,995;1393,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:43;Ballast;Running Ballast;81;0;4,37;4,23;0,15;12,6;210;71,997;1393,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:48;Ballast;Running Ballast;80;0;4,37;4,24;0,14;12,6;210;71,997;1393,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:54;Ballast;Running Ballast;80;0;4,37;4,19;0,15;12,6;210;71,995;1394;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:05:59;Ballast;Running Ballast;80;0;4,39;4,22;0,17;12,6;210;72;1394,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:05
02-05-2023;02:06:05;Ballast;Running Ballast;80;0;4,39;4,2;0,17;12,6;210;72,007;1394,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:10;Ballast;Running Ballast;80;0;4,37;4,24;0,16;12,6;210;71,997;1394,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:16;Ballast;Running Ballast;80;0;4,38;4,22;0,16;12,6;210;71,994;1394,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:21;Ballast;Running Ballast;88;0;4,37;4,19;0,16;12,6;210;71,996;1394,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:27;Ballast;Running Ballast;93;0;4,36;4,19;0,17;12,6;209;72;1394,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:06
02-05-2023;02:06:32;Ballast;Running Ballast;92;0;4,36;4,18;0,17;12,6;210;71,986;1394,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:38;Ballast;Running Ballast;92;0;4,36;4,2;0,17;12,6;210;71,996;1395,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:43;Ballast;Running Ballast;87;0;4,38;4,2;0,18;12,6;210;71,996;1395,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:49;Ballast;Running Ballast;83;0;4,37;4,19;0,17;12,6;210;72,001;1395,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:06:54;Ballast;Running Ballast;83;0;4,38;4,23;0,16;12,6;210;71,99;1395,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:06
02-05-2023;02:07:00;Ballast;Running Ballast;83;0;4,39;4,2;0,18;12,6;210;71,998;1395,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:05;Ballast;Running Ballast;83;0;4,4;4,22;0,18;12,6;210;72,001;1395,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:10;Ballast;Running Ballast;82;0;4,37;4,2;0,17;12,6;210;72;1395,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:15;Ballast;Running Ballast;83;0;4,39;4,2;0,18;12,6;210;71,987;1396;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:21;Ballast;Running Ballast;83;0;4,38;4,21;0,19;12,6;210;71,998;1396,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:26;Ballast;Running Ballast;82;0;4,38;4,19;0,18;12,6;210;72,011;1396,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:32;Ballast;Running Ballast;83;0;4,36;4,21;0,19;12,6;210;71,994;1396,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:38;Ballast;Running Ballast;83;0;4,4;4,19;0,18;12,6;210;72,003;1396,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:43;Ballast;Running Ballast;83;0;4,37;4,2;0,18;12,6;210;72,004;1396,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:48;Ballast;Running Ballast;84;0;4,37;4,18;0,19;12,6;210;71,994;1396,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:54;Ballast;Running Ballast;83;0;4,37;4,19;0,19;12,6;210;71,986;1396,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:07:59;Ballast;Running Ballast;83;0;4,37;4,16;0,2;12,6;210;71,994;1397;System In Line;System In Alarm;500;81,25;02-05-2023 02:07
02-05-2023;02:08:05;Ballast;Running Ballast;83;0;4,38;4,18;0,21;12,6;210;72,007;1397,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:10;Ballast;Running Ballast;83;0;4,37;4,18;0,2;12,6;210;72,004;1397,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:16;Ballast;Running Ballast;83;0;4,4;4,18;0,2;12,6;210;71,999;1397,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:21;Ballast;Running Ballast;83;0;4,38;4,17;0,21;12,6;210;72,004;1397,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:27;Ballast;Running Ballast;82;0;4,39;4,18;0,21;12,6;210;71,995;1397,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:32;Ballast;Running Ballast;82;0;4,39;4,17;0,22;12,6;210;71,999;1397,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:38;Ballast;Running Ballast;82;0;4,41;4,18;0,23;12,6;210;71,992;1397,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:43;Ballast;Running Ballast;83;0;4,38;4,18;0,22;12,6;210;72;1398;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:49;Ballast;Running Ballast;82;0;4,38;4,15;0,22;12,6;210;71,996;1398,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:08:54;Ballast;Running Ballast;83;0;4,39;4,16;0,23;12,6;210;71,994;1398,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:08
02-05-2023;02:09:00;Ballast;Running Ballast;83;0;4,4;4,15;0,23;12,6;210;71,997;1398,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:05;Ballast;Running Ballast;82;0;4,37;4,13;0,24;12,6;210;71,999;1398,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:11;Ballast;Running Ballast;82;0;4,36;4,13;0,24;12,6;210;71,998;1398,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:16;Ballast;Running Ballast;82;0;4,38;4,14;0,24;12,6;210;71,998;1398,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:22;Ballast;Running Ballast;80;0;4,4;4,22;0,23;12,6;210;71,997;1398,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:27;Ballast;Running Ballast;62;0;4,41;4,19;0,21;12,6;210;71,996;1399;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:33;Ballast;Running Ballast;61;0;4,4;4,16;0,22;12,7;211;71,989;1399,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:09
02-05-2023;02:09:38;Ballast;Running Ballast;67;0;4,39;4,19;0,22;12,7;210;72,001;1399,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:44;Ballast;Running Ballast;67;0;4,4;4,19;0,22;12,7;210;71,999;1399,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:49;Ballast;Running Ballast;71;0;4,39;4,12;0,24;12,7;210;72,007;1399,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:09
02-05-2023;02:09:55;Ballast;Running Ballast;88;0;4,36;4,13;0,25;12,7;209;71,993;1399,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:09
02-05-2023;02:10:00;Ballast;Running Ballast;86;0;4,36;4,13;0,25;12,7;209;71,991;1399,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:06;Ballast;Running Ballast;86;0;4,37;4,1;0,24;12,7;209;71,996;1399,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:12;Ballast;Running Ballast;87;0;4,37;4,14;0,24;12,7;209;71,987;1399,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:17;Ballast;Running Ballast;86;0;4,37;4,12;0,25;12,7;209;72,001;1400;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:22;Ballast;Running Ballast;86;0;4,4;4,12;0,25;12,7;209;71,997;1400,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:28;Ballast;Running Ballast;86;0;4,38;4,11;0,26;12,7;209;72,012;1400,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:33;Ballast;Running Ballast;80;0;4,39;4,1;0,26;12,7;210;72,012;1400,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:10
02-05-2023;02:10:39;Ballast;Running Ballast;77;0;4,39;4,13;0,26;12,7;210;71,99;1400,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:10
02-05-2023;02:10:44;Ballast;Running Ballast;77;0;4,39;4,13;0,27;12,7;210;72,002;1400,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:10
02-05-2023;02:10:50;Ballast;Running Ballast;78;0;4,4;4,12;0,27;12,7;210;72;1400,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:10
02-05-2023;02:10:55;Ballast;Running Ballast;78;0;4,38;4,12;0,27;12,7;210;71,999;1400,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:10
02-05-2023;02:11:01;Ballast;Running Ballast;78;0;4,37;4,12;0,26;12,7;210;71,987;1401;System In Line;System In Alarm;500;81,25;02-05-2023 02:11
02-05-2023;02:11:06;Ballast;Running Ballast;79;0;4,36;4,11;0,26;12,7;209;71,997;1401,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:11
02-05-2023;02:11:12;Ballast;Running Ballast;79;0;4,38;4,13;0,27;12,7;209;72,007;1401,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:11
02-05-2023;02:11:17;Ballast;Filter Flushing;78;0;4,37;4,13;0,25;12,7;209;72;1401,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:11
02-05-2023;02:11:23;Ballast;Filter Flushing;114;30;4,28;4,17;0,2;12,7;209;71,988;1401,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:11
02-05-2023;02:11:28;Ballast;Filter Flushing;155;49;4,3;4,21;0,14;12,7;210;71,998;1401,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:11
02-05-2023;02:11:34;Ballast;Running Ballast;122;40;4,36;4,31;0,07;12,7;216;71,997;1401,9;System In Line;System In Alarm;500;84,37501;02-05-2023 02:11
02-05-2023;02:11:39;Ballast;Running Ballast;37;12;4,46;4,39;0,05;12,7;215;72,001;1402,1;System In Line;System In Alarm;500;84,37501;02-05-2023 02:11
02-05-2023;02:11:45;Ballast;Running Ballast;40;1;4,45;4,37;0,06;12,9;211;72;1402,1;System In Line;System In Alarm;500;82,50001;02-05-2023 02:11
02-05-2023;02:11:50;Ballast;Running Ballast;51;0;4,47;4,38;0,08;13;211;72,002;1402,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:11
02-05-2023;02:11:56;Ballast;Running Ballast;74;0;4,37;4,31;0,08;13,1;210;72;1402,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:11
02-05-2023;02:12:02;Ballast;Running Ballast;78;0;4,38;4,32;0,07;13,1;210;71,999;1402,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:12
02-05-2023;02:12:07;Ballast;Running Ballast;79;0;4,39;4,29;0,08;13,1;210;72,001;1402,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:12
02-05-2023;02:12:12;Ballast;Running Ballast;79;0;4,37;4,35;0,07;13,1;210;72,004;1402,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:12
02-05-2023;02:12:18;Ballast;Running Ballast;79;0;4,4;4,32;0,06;13;209;72,003;1402,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:24;Ballast;Running Ballast;79;0;4,39;4,33;0,06;12,9;209;71,996;1402,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:29;Ballast;Running Ballast;78;0;4,36;4,33;0,06;12,9;209;72,002;1403;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:35;Ballast;Running Ballast;79;0;4,39;4,33;0,06;12,9;209;72,011;1403,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:40;Ballast;Running Ballast;80;0;4,35;4,31;0,05;12,9;209;72,001;1403,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:46;Ballast;Running Ballast;80;0;4,4;4,3;0,06;12,8;209;71,997;1403,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:51;Ballast;Running Ballast;80;0;4,36;4,29;0,08;12,8;209;71,999;1403,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:12:56;Ballast;Running Ballast;80;0;4,37;4,3;0,07;12,8;209;72,004;1403,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:12
02-05-2023;02:13:02;Ballast;Running Ballast;80;0;4,39;4,33;0,06;12,8;210;72,002;1403,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:13
02-05-2023;02:13:08;Ballast;Running Ballast;80;0;4,39;4,32;0,08;12,8;209;71,995;1403,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:13
02-05-2023;02:13:13;Ballast;Running Ballast;80;0;4,4;4,34;0,08;12,7;209;72,003;1404;System In Line;System In Alarm;500;81,25;02-05-2023 02:13
02-05-2023;02:13:18;Ballast;Running Ballast;80;0;4,41;4,32;0,07;12,7;209;71,991;1404,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:13
02-05-2023;02:13:24;Ballast;Running Ballast;80;0;4,36;4,33;0,06;12,7;209;72,006;1404,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:13
02-05-2023;02:13:29;Ballast;Running Ballast;80;0;4,38;4,31;0,05;12,7;210;71,987;1404,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:13
02-05-2023;02:13:35;Ballast;Running Ballast;80;0;4,4;4,32;0,05;12,7;209;72,014;1404,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:13
02-05-2023;02:13:40;Ballast;Running Ballast;81;0;4,4;4,34;0,05;12,7;209;71,998;1404,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:13
02-05-2023;02:13:46;Ballast;Running Ballast;80;0;4,4;4,31;0,07;12,7;210;72,004;1404,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:13
02-05-2023;02:13:52;Ballast;Running Ballast;80;0;4,37;4,33;0,08;12,7;210;71,994;1404,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:13
02-05-2023;02:13:57;Ballast;Running Ballast;80;0;4,39;4,32;0,07;12,7;210;72,008;1404,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:13
02-05-2023;02:14:02;Ballast;Running Ballast;81;0;4,4;4,3;0,08;12,7;210;72,002;1405,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:08;Ballast;Running Ballast;81;0;4,37;4,31;0,08;12,7;210;71,994;1405,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:13;Ballast;Running Ballast;80;0;4,36;4,32;0,07;12,7;210;71,995;1405,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:19;Ballast;Running Ballast;80;0;4,37;4,31;0,06;12,7;210;71,989;1405,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:25;Ballast;Running Ballast;80;0;4,38;4,34;0,06;12,7;210;72,001;1405,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:30;Ballast;Running Ballast;80;0;4,36;4,32;0,07;12,7;210;72,002;1405,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:35;Ballast;Running Ballast;80;0;4,37;4,31;0,06;12,7;210;71,998;1405,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:41;Ballast;Running Ballast;80;0;4,38;4,33;0,05;12,7;210;71,998;1406;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:47;Ballast;Running Ballast;81;0;4,39;4,32;0,05;12,7;210;71,999;1406,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:52;Ballast;Running Ballast;80;0;4,36;4,3;0,04;12,7;210;71,997;1406,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:14:57;Ballast;Running Ballast;81;0;4,37;4,3;0,05;12,7;210;72,001;1406,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:14
02-05-2023;02:15:03;Ballast;Running Ballast;80;0;4,41;4,33;0,06;12,7;210;72;1406,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:08;Ballast;Running Ballast;80;0;4,39;4,3;0,08;12,7;210;72,006;1406,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:14;Ballast;Running Ballast;80;0;4,38;4,3;0,09;12,7;210;71,997;1406,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:19;Ballast;Running Ballast;80;0;4,38;4,32;0,07;12,7;210;72,005;1406,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:25;Ballast;Running Ballast;80;0;4,37;4,31;0,06;12,7;210;72;1406,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:31;Ballast;Running Ballast;80;0;4,36;4,33;0,06;12,7;210;72,002;1407;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:36;Ballast;Running Ballast;80;0;4,38;4,31;0,06;12,6;210;72,002;1407,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:41;Ballast;Running Ballast;80;0;4,38;4,34;0,08;12,6;210;71,999;1407,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:47;Ballast;Running Ballast;80;0;4,37;4,33;0,08;12,6;210;72,004;1407,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:53;Ballast;Running Ballast;80;0;4,4;4,32;0,07;12,6;210;71,99;1407,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:15:58;Ballast;Running Ballast;80;0;4,4;4,34;0,07;12,6;210;72;1407,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:15
02-05-2023;02:16:04;Ballast;Running Ballast;102;0;4,36;4,3;0,07;12,6;208;71,986;1407,8;System In Line;System In Alarm;500;80;02-05-2023 02:16
02-05-2023;02:16:09;Ballast;Running Ballast;103;0;4,36;4,31;0,06;12,6;209;72,009;1407,9;System In Line;System In Alarm;500;80;02-05-2023 02:16
02-05-2023;02:16:15;Ballast;Running Ballast;92;0;4,38;4,32;0,06;12,6;209;72,013;1408,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:16
02-05-2023;02:16:20;Ballast;Running Ballast;90;0;4,36;4,31;0,06;12,6;209;71,987;1408,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:16
02-05-2023;02:16:26;Ballast;Running Ballast;90;0;4,36;4,32;0,05;12,6;210;72,009;1408,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:16
02-05-2023;02:16:31;Ballast;Running Ballast;90;0;4,37;4,28;0,05;12,6;210;71,991;1408,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:16
02-05-2023;02:16:37;Ballast;Running Ballast;73;0;4,41;4,35;0,06;12,6;211;72,002;1408,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:16
02-05-2023;02:16:42;Ballast;Running Ballast;65;0;4,41;4,35;0,06;12,6;211;71,999;1408,8;System In Line;System In Alarm;500;81,87501;02-05-2023 02:16
02-05-2023;02:16:48;Ballast;Running Ballast;65;0;4,39;4,35;0,06;12,6;211;71,997;1408,8;System In Line;System In Alarm;500;81,87501;02-05-2023 02:16
02-05-2023;02:16:53;Ballast;Running Ballast;69;0;4,4;4,33;0,06;12,6;211;72,013;1408,9;System In Line;System In Alarm;500;81,87501;02-05-2023 02:16
02-05-2023;02:16:59;Ballast;Running Ballast;70;0;4,41;4,35;0,06;12,6;211;72,006;1409,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:16
02-05-2023;02:17:04;Ballast;Running Ballast;69;0;4,39;4,32;0,07;12,6;210;72,014;1409,1;System In Line;System In Alarm;500;81,87501;02-05-2023 02:17
02-05-2023;02:17:09;Ballast;Running Ballast;91;0;4,39;4,27;0,08;12,6;209;72,003;1409,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:17
02-05-2023;02:17:15;Ballast;Running Ballast;89;0;4,36;4,3;0,09;12,6;209;72,008;1409,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:17
02-05-2023;02:17:20;Ballast;Running Ballast;88;0;4,36;4,3;0,07;12,6;209;72;1409,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:17
02-05-2023;02:17:26;Ballast;Running Ballast;88;0;4,35;4,29;0,07;12,6;209;72,012;1409,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:17
02-05-2023;02:17:31;Ballast;Running Ballast;88;0;4,37;4,3;0,09;12,6;209;72,007;1409,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:17
02-05-2023;02:17:37;Ballast;Running Ballast;83;0;4,39;4,31;0,09;12,6;210;72,003;1409,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:17
02-05-2023;02:17:42;Ballast;Running Ballast;79;0;4,38;4,34;0,07;12,6;210;71,994;1410,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:17
02-05-2023;02:17:48;Ballast;Running Ballast;79;0;4,4;4,32;0,07;12,6;210;72,004;1410,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:17
02-05-2023;02:17:53;Ballast;Running Ballast;78;0;4,38;4,32;0,07;12,6;210;72,002;1410,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:17
02-05-2023;02:17:59;Ballast;Running Ballast;79;0;4,38;4,33;0,06;12,6;210;72,003;1410,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:17
02-05-2023;02:18:04;Ballast;Running Ballast;80;0;4,38;4,3;0,05;12,6;210;71,995;1410,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:10;Ballast;Running Ballast;80;0;4,35;4,3;0,06;12,6;210;71,999;1410,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:15;Ballast;Running Ballast;80;0;4,39;4,32;0,06;12,6;210;72,002;1410,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:21;Ballast;Running Ballast;81;0;4,39;4,31;0,08;12,6;210;72;1410,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:27;Ballast;Running Ballast;81;0;4,4;4,33;0,08;12,7;210;72,003;1411;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:32;Ballast;Running Ballast;81;0;4,4;4,3;0,08;12,7;210;72,001;1411,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:37;Ballast;Running Ballast;80;0;4,37;4,28;0,08;12,7;210;72;1411,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:43;Ballast;Running Ballast;80;0;4,38;4,3;0,09;12,7;209;71,999;1411,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:48;Ballast;Running Ballast;80;0;4,37;4,3;0,09;12,7;210;71,995;1411,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:54;Ballast;Running Ballast;81;0;4,38;4,32;0,07;12,7;210;71,995;1411,7;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:18:59;Ballast;Running Ballast;80;0;4,4;4,31;0,08;12,7;210;71,992;1411,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:18
02-05-2023;02:19:05;Ballast;Running Ballast;80;0;4,39;4,33;0,08;12,7;210;72,007;1411,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:10;Ballast;Running Ballast;81;0;4,38;4,3;0,07;12,7;210;71,991;1412;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:16;Ballast;Running Ballast;80;0;4,38;4,3;0,08;12,7;210;72,007;1412,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:21;Ballast;Running Ballast;80;0;4,39;4,32;0,06;12,7;210;72;1412,3;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:27;Ballast;Running Ballast;80;0;4,42;4,3;0,07;12,7;210;71,992;1412,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:32;Ballast;Running Ballast;80;0;4,38;4,31;0,08;12,7;210;72,01;1412,5;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:38;Ballast;Running Ballast;80;0;4,37;4,3;0,07;12,7;210;71,994;1412,6;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:44;Ballast;Running Ballast;80;0;4,36;4,29;0,07;12,7;210;72,01;1412,8;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:49;Ballast;Running Ballast;80;0;4,41;4,33;0,07;12,7;209;72,002;1412,9;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:19:54;Ballast;Running Ballast;80;0;4,38;4,34;0,06;12,7;210;72;1413;System In Line;System In Alarm;500;81,25;02-05-2023 02:19
02-05-2023;02:20:00;Ballast;Running Ballast;80;0;4,39;4,33;0,07;12,7;210;71,996;1413,1;System In Line;System In Alarm;500;81,25;02-05-2023 02:20
02-05-2023;02:20:05;Ballast;Running Ballast;81;0;4,38;4,32;0,08;12,7;209;71,997;1413,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:11;Ballast;Running Ballast;80;0;4,37;4,32;0,07;12,7;209;72,002;1413,4;System In Line;System In Alarm;500;81,25;02-05-2023 02:20
02-05-2023;02:20:16;Ballast;Running Ballast;80;0;4,38;4,3;0,07;12,7;209;72,001;1413,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:22;Ballast;Running Ballast;79;0;4,38;4,3;0,07;12,7;209;72;1413,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:27;Ballast;Running Ballast;79;0;4,37;4,3;0,08;12,7;209;72,001;1413,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:33;Ballast;Running Ballast;80;0;4,38;4,28;0,09;12,7;209;71,999;1413,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:38;Ballast;Running Ballast;80;0;4,38;4,3;0,08;12,7;209;71,998;1414;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:44;Ballast;Running Ballast;81;0;4,4;4,3;0,08;12,7;209;71,989;1414,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:49;Ballast;Running Ballast;80;0;4,39;4,28;0,1;12,7;209;71,999;1414,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:20:55;Ballast;Running Ballast;81;0;4,4;4,28;0,1;12,7;209;71,997;1414,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:20
02-05-2023;02:21:00;Ballast;Running Ballast;80;0;4,38;4,3;0,08;12,7;209;71,999;1414,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:06;Ballast;Running Ballast;81;0;4,37;4,28;0,08;12,7;209;72,001;1414,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:12;Ballast;Running Ballast;80;0;4,37;4,28;0,09;12,7;209;72,003;1414,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:17;Ballast;Running Ballast;80;0;4,37;4,27;0,1;12,7;209;71,995;1414,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:23;Ballast;Running Ballast;80;0;4,37;4,31;0,1;12,7;209;72,006;1415;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:28;Ballast;Running Ballast;80;0;4,39;4,29;0,09;12,7;209;72,005;1415,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:34;Ballast;Running Ballast;80;0;4,39;4,29;0,09;12,7;209;71,99;1415,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:39;Ballast;Running Ballast;80;0;4,37;4,28;0,1;12,7;209;72;1415,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:45;Ballast;Running Ballast;81;0;4,39;4,29;0,09;12,7;209;71,999;1415,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:50;Ballast;Running Ballast;81;0;4,37;4,27;0,1;12,7;209;72,012;1415,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:21:56;Ballast;Running Ballast;80;0;4,37;4,29;0,1;12,7;209;72,001;1415,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:21
02-05-2023;02:22:01;Ballast;Running Ballast;80;0;4,38;4,28;0,11;12,7;209;71,991;1415,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:07;Ballast;Running Ballast;80;0;4,39;4,29;0,1;12,7;209;71,995;1415,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:12;Ballast;Running Ballast;80;0;4,35;4,28;0,09;12,7;209;71,995;1416,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
