Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;02:22:18;Ballast;Running Ballast;80;0;4,4;4,31;0,08;12,7;209;71,996;1416,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:23;Ballast;Running Ballast;80;0;4,39;4,28;0,1;12,7;209;72;1416,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:29;Ballast;Running Ballast;81;0;4,39;4,27;0,11;12,7;209;71,979;1416,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:34;Ballast;Running Ballast;81;0;4,38;4,29;0,09;12,7;209;71,992;1416,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:40;Ballast;Running Ballast;80;0;4,38;4,27;0,08;12,7;209;71,992;1416,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:45;Ballast;Running Ballast;79;0;4,39;4,25;0,12;12,7;209;71,996;1416,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:51;Ballast;Running Ballast;80;0;4,38;4,27;0,13;12,7;209;72,006;1416,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:22:56;Ballast;Running Ballast;80;0;4,37;4,28;0,11;12,7;209;72,004;1417;System In Line;System In Alarm;500;80,62502;02-05-2023 02:22
02-05-2023;02:23:02;Ballast;Running Ballast;80;0;4,36;4,25;0,1;12,7;209;72,005;1417,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:07;Ballast;Running Ballast;80;0;4,37;4,28;0,11;12,7;209;71,996;1417,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:13;Ballast;Running Ballast;80;0;4,4;4,28;0,12;12,7;209;71,989;1417,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:18;Ballast;Running Ballast;80;0;4,4;4,27;0,11;12,7;209;72,014;1417,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:24;Ballast;Running Ballast;80;0;4,4;4,28;0,11;12,7;209;72,002;1417,7;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:29;Ballast;Running Ballast;80;0;4,39;4,28;0,11;12,7;209;71,999;1417,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:35;Ballast;Running Ballast;80;0;4,37;4,27;0,1;12,7;209;72,003;1417,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:40;Ballast;Running Ballast;80;0;4,38;4,26;0,1;12,7;209;72,01;1418;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:46;Ballast;Running Ballast;80;0;4,37;4,27;0,12;12,7;209;72,001;1418,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:51;Ballast;Running Ballast;80;0;4,39;4,27;0,11;12,7;209;72;1418,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:23:57;Ballast;Running Ballast;80;0;4,36;4,25;0,11;12,7;209;71,998;1418,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:23
02-05-2023;02:24:02;Ballast;Running Ballast;80;0;4,37;4,26;0,12;12,7;209;72;1418,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:08;Ballast;Running Ballast;80;0;4,38;4,25;0,12;12,7;209;72;1418,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:13;Ballast;Running Ballast;80;0;4,38;4,25;0,13;12,7;209;72,004;1418,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:19;Ballast;Running Ballast;80;0;4,4;4,24;0,13;12,7;209;72;1418,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:24;Ballast;Running Ballast;80;0;4,38;4,25;0,13;12,7;209;72,009;1419;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:30;Ballast;Running Ballast;81;0;4,37;4,24;0,14;12,7;209;72,007;1419,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:35;Ballast;Running Ballast;86;0;4,37;4,23;0,13;12,7;208;72,001;1419,2;System In Line;System In Alarm;500;80;02-05-2023 02:24
02-05-2023;02:24:41;Ballast;Running Ballast;84;0;4,38;4,23;0,13;12,7;208;71,991;1419,4;System In Line;System In Alarm;500;80;02-05-2023 02:24
02-05-2023;02:24:46;Ballast;Running Ballast;82;0;4,38;4,23;0,14;12,7;209;72;1419,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:52;Ballast;Running Ballast;83;0;4,36;4,25;0,14;12,7;209;71,999;1419,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:24:57;Ballast;Running Ballast;82;0;4,38;4,26;0,14;12,7;209;72,001;1419,8;System In Line;System In Alarm;500;80,62502;02-05-2023 02:24
02-05-2023;02:25:03;Ballast;Running Ballast;83;0;4,4;4,25;0,14;12,7;208;72,009;1419,9;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:08;Ballast;Running Ballast;82;0;4,41;4,23;0,15;12,7;208;71,997;1420;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:14;Ballast;Running Ballast;82;0;4,37;4,27;0,14;12,7;208;72,01;1420,1;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:19;Ballast;Running Ballast;83;0;4,39;4,24;0,14;12,7;208;72;1420,3;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:25;Ballast;Running Ballast;83;0;4,41;4,26;0,14;12,7;208;72,009;1420,4;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:30;Ballast;Running Ballast;83;0;4,39;4,23;0,15;12,7;208;71,994;1420,5;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:36;Ballast;Running Ballast;83;0;4,35;4,2;0,15;12,7;208;71,993;1420,6;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:41;Ballast;Running Ballast;82;0;4,41;4,22;0,15;12,7;208;71,995;1420,8;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:47;Ballast;Running Ballast;82;0;4,4;4,21;0,16;12,7;208;71,997;1420,9;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:52;Ballast;Running Ballast;83;0;4,36;4,24;0,15;12,7;208;72,001;1421;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:25:58;Ballast;Running Ballast;82;0;4,37;4,22;0,14;12,7;208;71,996;1421,2;System In Line;System In Alarm;500;80;02-05-2023 02:25
02-05-2023;02:26:03;Ballast;Running Ballast;82;0;4,38;4,24;0,14;12,7;208;71,997;1421,3;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:09;Ballast;Running Ballast;81;0;4,36;4,19;0,14;12,7;208;71,998;1421,4;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:14;Ballast;Running Ballast;82;0;4,37;4,22;0,16;12,7;208;72,001;1421,5;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:20;Ballast;Running Ballast;82;0;4,36;4,18;0,17;12,7;208;72,005;1421,7;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:25;Ballast;Running Ballast;78;0;4,37;4,22;0,16;12,7;208;72,001;1421,8;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:31;Ballast;Running Ballast;74;0;4,37;4,22;0,15;12,7;209;72;1421,9;System In Line;System In Alarm;500;80,62502;02-05-2023 02:26
02-05-2023;02:26:36;Ballast;Running Ballast;74;0;4,38;4,22;0,16;12,7;208;72,005;1422;System In Line;System In Alarm;500;80,62502;02-05-2023 02:26
02-05-2023;02:26:42;Ballast;Running Ballast;75;0;4,39;4,22;0,17;12,7;208;71,997;1422,1;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:47;Ballast;Running Ballast;75;0;4,38;4,2;0,17;12,7;208;72;1422,2;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:53;Ballast;Running Ballast;75;0;4,4;4,22;0,17;12,7;208;72,002;1422,4;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:26:58;Ballast;Running Ballast;75;0;4,4;4,21;0,17;12,7;208;72,001;1422,5;System In Line;System In Alarm;500;80;02-05-2023 02:26
02-05-2023;02:27:04;Ballast;Running Ballast;75;0;4,38;4,22;0,18;12,7;208;71,999;1422,6;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:09;Ballast;Running Ballast;75;0;4,38;4,2;0,18;12,7;208;72;1422,7;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:15;Ballast;Running Ballast;75;0;4,38;4,18;0,16;12,7;208;72,006;1422,8;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:20;Ballast;Running Ballast;81;0;4,37;4,19;0,19;12,6;208;72,002;1422,9;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:26;Ballast;Running Ballast;82;0;4,38;4,22;0,2;12,6;208;72;1423,1;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:31;Ballast;Running Ballast;82;0;4,36;4,18;0,17;12,6;208;72,003;1423,2;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:37;Ballast;Running Ballast;81;0;4,37;4,17;0,18;12,6;208;71,998;1423,3;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:42;Ballast;Running Ballast;81;0;4,38;4,2;0,2;12,7;208;72,009;1423,4;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:48;Ballast;Running Ballast;81;0;4,38;4,19;0,19;12,6;208;72;1423,6;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:53;Ballast;Running Ballast;81;0;4,38;4,22;0,18;12,6;208;71,996;1423,7;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:27:59;Ballast;Running Ballast;80;0;4,38;4,18;0,18;12,6;208;72,003;1423,8;System In Line;System In Alarm;500;80;02-05-2023 02:27
02-05-2023;02:28:04;Ballast;Running Ballast;78;0;4,39;4,19;0,19;12,6;208;72,001;1423,9;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:10;Ballast;Running Ballast;78;0;4,38;4,16;0,2;12,7;208;71,991;1424;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:15;Ballast;Running Ballast;78;0;4,39;4,19;0,2;12,7;208;71,994;1424,2;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:21;Ballast;Running Ballast;78;0;4,39;4,17;0,22;12,7;208;71,993;1424,3;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:26;Ballast;Running Ballast;78;0;4,39;4,19;0,22;12,7;208;71,992;1424,4;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:32;Ballast;Running Ballast;78;0;4,37;4,18;0,21;12,7;208;71,996;1424,5;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:37;Ballast;Running Ballast;78;0;4,39;4,18;0,2;12,7;208;72,003;1424,6;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:43;Ballast;Running Ballast;78;0;4,38;4,19;0,2;12,7;208;71,979;1424,8;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:48;Ballast;Running Ballast;79;0;4,35;4,14;0,2;12,7;208;71,997;1424,9;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:54;Ballast;Running Ballast;79;0;4,39;4,16;0,21;12,7;208;72,007;1425;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:28:59;Ballast;Running Ballast;78;0;4,38;4,16;0,22;12,6;208;72,01;1425,1;System In Line;System In Alarm;500;80;02-05-2023 02:28
02-05-2023;02:29:05;Ballast;Running Ballast;78;0;4,38;4,15;0,22;12,6;208;72,001;1425,2;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:10;Ballast;Running Ballast;78;0;4,39;4,18;0,21;12,6;208;72,01;1425,3;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:16;Ballast;Running Ballast;78;0;4,38;4,16;0,22;12,6;208;72,006;1425,5;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:21;Ballast;Running Ballast;79;0;4,37;4,16;0,22;12,6;208;72,011;1425,6;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:27;Ballast;Running Ballast;78;0;4,39;4,16;0,22;12,6;208;72,001;1425,7;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:32;Ballast;Running Ballast;79;0;4,39;4,17;0,22;12,6;208;72,009;1425,8;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:38;Ballast;Running Ballast;78;0;4,41;4,16;0,22;12,6;208;72,004;1426;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:43;Ballast;Running Ballast;79;0;4,38;4,15;0,23;12,6;208;72,002;1426,1;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:49;Ballast;Running Ballast;79;0;4,4;4,17;0,23;12,6;208;72,004;1426,2;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:29:54;Ballast;Running Ballast;78;0;4,4;4,14;0,24;12,6;208;71,998;1426,3;System In Line;System In Alarm;500;80;02-05-2023 02:29
02-05-2023;02:30:00;Ballast;Running Ballast;78;0;4,39;4,16;0,24;12,6;208;72,004;1426,4;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:05;Ballast;Running Ballast;79;0;4,35;4,16;0,22;12,6;208;72;1426,6;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:11;Ballast;Running Ballast;78;0;4,36;4,13;0,22;12,6;208;72,001;1426,7;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:16;Ballast;Running Ballast;78;0;4,39;4,14;0,23;12,6;208;72,002;1426,8;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:22;Ballast;Running Ballast;79;0;4,4;4,15;0,25;12,6;208;72,005;1426,9;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:27;Ballast;Running Ballast;78;0;4,37;4,13;0,25;12,6;208;72,003;1427;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:33;Ballast;Running Ballast;78;0;4,36;4,16;0,24;12,6;208;72,001;1427,2;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:38;Ballast;Running Ballast;78;0;4,4;4,13;0,26;12,6;208;71,997;1427,3;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:44;Ballast;Running Ballast;78;0;4,39;4,13;0,26;12,6;208;71,998;1427,4;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:49;Ballast;Running Ballast;78;0;4,38;4,11;0,26;12,6;208;71,993;1427,5;System In Line;System In Alarm;500;80;02-05-2023 02:30
02-05-2023;02:30:55;Ballast;Running Ballast;81;0;4,37;4,09;0,25;12,6;207;71,995;1427,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:30
02-05-2023;02:31:00;Ballast;Running Ballast;92;0;4,38;4,13;0,26;12,5;207;71,992;1427,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:31
02-05-2023;02:31:06;Ballast;Running Ballast;89;0;4,4;4,1;0,26;12,5;207;71,998;1427,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:31
02-05-2023;02:31:11;Ballast;Running Ballast;89;0;4,37;4,11;0,26;12,5;207;72,001;1428;System In Line;System In Alarm;500;79,37502;02-05-2023 02:31
02-05-2023;02:31:17;Ballast;Running Ballast;89;0;4,37;4,09;0,28;12,5;207;72,006;1428,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:31
02-05-2023;02:31:22;Ballast;Running Ballast;82;0;4,38;4,1;0,28;12,5;208;72,004;1428,3;System In Line;System In Alarm;500;80;02-05-2023 02:31
02-05-2023;02:31:28;Ballast;Running Ballast;79;0;4,38;4,1;0,28;12,5;208;72,005;1428,4;System In Line;System In Alarm;500;80;02-05-2023 02:31
02-05-2023;02:31:33;Ballast;Filter Flushing;79;9;4,36;4,12;0,26;12,5;208;72,006;1428,5;System In Line;System In Alarm;500;80;02-05-2023 02:31
02-05-2023;02:31:39;Ballast;Filter Flushing;150;45;4,32;4,2;0,2;12,5;207;72,001;1428,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:31
02-05-2023;02:31:44;Ballast;Running Ballast;127;49;4,29;4,26;0,09;12,5;214;71,998;1428,9;System In Line;System In Alarm;500;83,75001;02-05-2023 02:31
02-05-2023;02:31:50;Ballast;Running Ballast;80;28;4,47;4,41;0,06;12,5;213;71,995;1429,1;System In Line;System In Alarm;500;83,12501;02-05-2023 02:31
02-05-2023;02:31:55;Ballast;Running Ballast;29;3;4,5;4,42;0,04;12,6;211;71,993;1429,2;System In Line;System In Alarm;500;81,87501;02-05-2023 02:31
02-05-2023;02:32:01;Ballast;Running Ballast;43;0;4,43;4,38;0,04;12,9;210;72,005;1429,2;System In Line;System In Alarm;500;81,25;02-05-2023 02:32
02-05-2023;02:32:06;Ballast;Running Ballast;52;0;4,4;4,33;0,05;13;209;71,997;1429,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:32
02-05-2023;02:32:12;Ballast;Running Ballast;75;0;4,39;4,33;0,05;13,2;209;71,993;1429,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:32
02-05-2023;02:32:17;Ballast;Running Ballast;78;0;4,39;4,34;0,07;13,3;208;72,004;1429,5;System In Line;System In Alarm;500;80,62502;02-05-2023 02:32
02-05-2023;02:32:23;Ballast;Running Ballast;77;0;4,38;4,32;0,07;13,2;209;72,001;1429,6;System In Line;System In Alarm;500;80,62502;02-05-2023 02:32
02-05-2023;02:32:28;Ballast;Running Ballast;77;0;4,37;4,35;0,05;13,1;208;72;1429,8;System In Line;System In Alarm;500;80;02-05-2023 02:32
02-05-2023;02:32:34;Ballast;Running Ballast;78;0;4,4;4,33;0,05;13;207;72,002;1429,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:32
02-05-2023;02:32:39;Ballast;Running Ballast;78;0;4,4;4,32;0,07;12,9;207;71,996;1430;System In Line;System In Alarm;500;79,37502;02-05-2023 02:32
02-05-2023;02:32:45;Ballast;Running Ballast;77;0;4,38;4,32;0,08;12,9;207;72,001;1430,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:32
02-05-2023;02:32:50;Ballast;Running Ballast;78;0;4,37;4,32;0,07;12,8;208;71,994;1430,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:32
02-05-2023;02:32:56;Ballast;Running Ballast;77;0;4,4;4,29;0,07;12,8;208;71,997;1430,4;System In Line;System In Alarm;500;80;02-05-2023 02:32
02-05-2023;02:33:01;Ballast;Running Ballast;78;0;4,38;4,3;0,08;12,8;208;72,001;1430,5;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:07;Ballast;Running Ballast;77;0;4,41;4,34;0,08;12,8;208;72,004;1430,6;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:12;Ballast;Running Ballast;78;0;4,38;4,31;0,07;12,7;208;71,995;1430,7;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:18;Ballast;Running Ballast;78;0;4,39;4,32;0,06;12,7;208;71,999;1430,8;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:23;Ballast;Running Ballast;78;0;4,37;4,3;0,07;12,7;208;71,997;1430,9;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:29;Ballast;Running Ballast;78;0;4,38;4,31;0,08;12,7;208;71,999;1431,1;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:34;Ballast;Running Ballast;78;0;4,42;4,33;0,07;12,7;208;72,009;1431,2;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:40;Ballast;Running Ballast;77;0;4,39;4,33;0,07;12,6;208;72,002;1431,3;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:45;Ballast;Running Ballast;78;0;4,37;4,35;0,06;12,6;208;72,004;1431,4;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:51;Ballast;Running Ballast;78;0;4,39;4,3;0,06;12,6;208;72,01;1431,5;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:33:56;Ballast;Running Ballast;77;0;4,38;4,33;0,06;12,6;208;71,999;1431,7;System In Line;System In Alarm;500;80;02-05-2023 02:33
02-05-2023;02:34:02;Ballast;Running Ballast;99;0;4,34;4,3;0,07;12,6;207;72,008;1431,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:34
02-05-2023;02:34:07;Ballast;Running Ballast;99;0;4,36;4,31;0,06;12,6;207;72,008;1431,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:34
02-05-2023;02:34:13;Ballast;Running Ballast;92;0;4,37;4,34;0,06;12,6;208;72,004;1432,1;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:18;Ballast;Running Ballast;86;0;4,36;4,31;0,06;12,6;208;72,009;1432,2;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:24;Ballast;Running Ballast;86;0;4,39;4,32;0,06;12,6;208;71,994;1432,3;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:29;Ballast;Running Ballast;85;0;4,36;4,31;0,06;12,6;208;72,003;1432,5;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:35;Ballast;Running Ballast;85;0;4,39;4,32;0,06;12,6;208;71,998;1432,6;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:40;Ballast;Running Ballast;86;0;4,4;4,32;0,06;12,6;208;72,002;1432,7;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:46;Ballast;Running Ballast;86;0;4,39;4,32;0,05;12,6;208;71,995;1432,9;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:51;Ballast;Running Ballast;81;0;4,41;4,35;0,06;12,6;208;71,999;1433;System In Line;System In Alarm;500;80;02-05-2023 02:34
02-05-2023;02:34:57;Ballast;Running Ballast;63;0;4,42;4,35;0,06;12,6;209;71,991;1433,1;System In Line;System In Alarm;500;80,62502;02-05-2023 02:34
02-05-2023;02:35:02;Ballast;Running Ballast;63;0;4,44;4,36;0,07;12,6;209;72,001;1433,2;System In Line;System In Alarm;500;80,62502;02-05-2023 02:35
02-05-2023;02:35:08;Ballast;Running Ballast;68;0;4,39;4,36;0,07;12,6;209;72,001;1433,3;System In Line;System In Alarm;500;80,62502;02-05-2023 02:35
02-05-2023;02:35:13;Ballast;Running Ballast;69;0;4,4;4,34;0,05;12,6;209;72,003;1433,4;System In Line;System In Alarm;500;80,62502;02-05-2023 02:35
02-05-2023;02:35:19;Ballast;Running Ballast;69;0;4,4;4,35;0,06;12,6;209;71,995;1433,5;System In Line;System In Alarm;500;80;02-05-2023 02:35
02-05-2023;02:35:24;Ballast;Running Ballast;79;0;4,38;4,31;0,07;12,7;208;71,991;1433,6;System In Line;System In Alarm;500;80;02-05-2023 02:35
02-05-2023;02:35:30;Ballast;Running Ballast;90;0;4,36;4,31;0,07;12,7;207;72;1433,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:35
02-05-2023;02:35:35;Ballast;Running Ballast;89;0;4,37;4,34;0,05;12,7;207;71,999;1433,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:35
02-05-2023;02:35:41;Ballast;Running Ballast;88;0;4,38;4,33;0,05;12,7;207;71,996;1434;System In Line;System In Alarm;500;79,37502;02-05-2023 02:35
02-05-2023;02:35:46;Ballast;Running Ballast;88;0;4,36;4,31;0,06;12,7;207;71,996;1434,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:35
02-05-2023;02:35:52;Ballast;Running Ballast;81;0;4,38;4,33;0,07;12,7;208;71,998;1434,3;System In Line;System In Alarm;500;80;02-05-2023 02:35
02-05-2023;02:35:57;Ballast;Running Ballast;79;0;4,38;4,31;0,07;12,7;208;72,003;1434,4;System In Line;System In Alarm;500;80;02-05-2023 02:35
02-05-2023;02:36:03;Ballast;Running Ballast;79;0;4,39;4,31;0,06;12,7;208;72,001;1434,5;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:08;Ballast;Running Ballast;78;0;4,39;4,34;0,06;12,6;208;71,999;1434,6;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:14;Ballast;Running Ballast;78;0;4,37;4,31;0,06;12,6;208;71,997;1434,8;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:19;Ballast;Running Ballast;78;0;4,38;4,33;0,07;12,6;208;72,001;1434,9;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:25;Ballast;Running Ballast;79;0;4,37;4,33;0,07;12,6;208;72,003;1435;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:30;Ballast;Running Ballast;79;0;4,39;4,31;0,06;12,6;208;72,003;1435,1;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:36;Ballast;Running Ballast;79;0;4,4;4,32;0,07;12,6;208;72,006;1435,3;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:41;Ballast;Running Ballast;80;0;4,38;4,33;0,08;12,6;208;71,998;1435,4;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:47;Ballast;Running Ballast;80;0;4,38;4,3;0,08;12,6;208;71,998;1435,5;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:52;Ballast;Running Ballast;81;0;4,37;4,32;0,06;12,6;208;71,999;1435,6;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:36:58;Ballast;Running Ballast;80;0;4,4;4,29;0,07;12,6;208;71,998;1435,7;System In Line;System In Alarm;500;80;02-05-2023 02:36
02-05-2023;02:37:03;Ballast;Running Ballast;80;0;4,39;4,29;0,09;12,6;208;72;1435,9;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:09;Ballast;Running Ballast;80;0;4,37;4,3;0,09;12,6;208;71,996;1436;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:14;Ballast;Running Ballast;80;0;4,39;4,29;0,08;12,6;208;72,01;1436,1;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:20;Ballast;Running Ballast;80;0;4,44;4,3;0,1;12,6;208;72,004;1436,2;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:25;Ballast;Running Ballast;81;0;4,38;4,31;0,1;12,6;208;71,997;1436,3;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:31;Ballast;Running Ballast;80;0;4,38;4,34;0,08;12,6;208;72,005;1436,5;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:36;Ballast;Running Ballast;80;0;4,37;4,32;0,05;12,6;208;72;1436,6;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:42;Ballast;Running Ballast;81;0;4,39;4,29;0,06;12,6;208;72,001;1436,7;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:47;Ballast;Running Ballast;80;0;4,39;4,32;0,08;12,6;208;72;1436,9;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:53;Ballast;Running Ballast;80;0;4,35;4,3;0,08;12,6;208;72,006;1437;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:37:58;Ballast;Running Ballast;80;0;4,38;4,32;0,06;12,6;208;71,996;1437,1;System In Line;System In Alarm;500;80;02-05-2023 02:37
02-05-2023;02:38:04;Ballast;Running Ballast;80;0;4,4;4,3;0,06;12,6;208;71,999;1437,2;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:09;Ballast;Running Ballast;80;0;4,36;4,29;0,07;12,6;208;71,999;1437,3;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:15;Ballast;Running Ballast;80;0;4,38;4,29;0,06;12,6;208;72,005;1437,5;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:20;Ballast;Running Ballast;81;0;4,39;4,32;0,08;12,6;208;71,997;1437,6;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:26;Ballast;Running Ballast;80;0;4,39;4,29;0,1;12,6;208;72;1437,7;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:31;Ballast;Running Ballast;80;0;4,39;4,33;0,09;12,6;208;72,002;1437,8;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:37;Ballast;Running Ballast;80;0;4,34;4,29;0,07;12,6;208;71,999;1437,9;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:42;Ballast;Running Ballast;80;0;4,39;4,29;0,07;12,5;208;71,995;1438,1;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:48;Ballast;Running Ballast;80;0;4,4;4,31;0,08;12,5;208;71,983;1438,2;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:53;Ballast;Running Ballast;80;0;4,38;4,3;0,09;12,5;208;71,996;1438,3;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:38:59;Ballast;Running Ballast;80;0;4,38;4,29;0,08;12,5;208;71,993;1438,4;System In Line;System In Alarm;500;80;02-05-2023 02:38
02-05-2023;02:39:04;Ballast;Running Ballast;80;0;4,39;4,3;0,09;12,5;208;72,004;1438,5;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:10;Ballast;Running Ballast;80;0;4,37;4,32;0,08;12,5;208;72,002;1438,7;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:15;Ballast;Running Ballast;80;0;4,39;4,3;0,07;12,5;208;71,995;1438,8;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:21;Ballast;Running Ballast;80;0;4,37;4,32;0,07;12,5;208;71,996;1438,9;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:26;Ballast;Running Ballast;81;0;4,36;4,33;0,06;12,5;208;71,997;1439;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:32;Ballast;Running Ballast;80;0;4,37;4,3;0,05;12,5;208;72,002;1439,2;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:37;Ballast;Running Ballast;80;0;4,37;4,31;0,06;12,5;208;71,999;1439,3;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:43;Ballast;Running Ballast;80;0;4,36;4,29;0,06;12,5;208;71,998;1439,4;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:48;Ballast;Running Ballast;80;0;4,39;4,31;0,06;12,5;208;71,999;1439,5;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:54;Ballast;Running Ballast;79;0;4,38;4,28;0,08;12,5;208;72;1439,7;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:39:59;Ballast;Running Ballast;80;0;4,38;4,32;0,09;12,5;208;71,996;1439,8;System In Line;System In Alarm;500;80;02-05-2023 02:39
02-05-2023;02:40:05;Ballast;Running Ballast;81;0;4,37;4,3;0,09;12,5;208;72,008;1439,9;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:10;Ballast;Running Ballast;80;0;4,38;4,3;0,09;12,5;208;72,001;1440;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:16;Ballast;Running Ballast;79;0;4,37;4,29;0,08;12,5;208;72,004;1440,1;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:21;Ballast;Running Ballast;80;0;4,36;4,28;0,08;12,5;208;72,004;1440,3;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:27;Ballast;Running Ballast;80;0;4,37;4,3;0,08;12,5;208;71,99;1440,4;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:32;Ballast;Running Ballast;80;0;4,39;4,3;0,07;12,5;208;72,001;1440,5;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:38;Ballast;Running Ballast;80;0;4,39;4,27;0,08;12,5;208;71,991;1440,6;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:43;Ballast;Running Ballast;80;0;4,38;4,3;0,1;12,5;208;72,003;1440,7;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:49;Ballast;Running Ballast;79;0;4,35;4,31;0,08;12,5;208;71,998;1440,9;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:40:54;Ballast;Running Ballast;79;0;4,34;4,29;0,06;12,5;208;72,003;1441;System In Line;System In Alarm;500;80;02-05-2023 02:40
02-05-2023;02:41:00;Ballast;Running Ballast;80;0;4,38;4,29;0,09;12,5;208;72,001;1441,1;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:05;Ballast;Running Ballast;80;0;4,37;4,27;0,09;12,5;208;71,992;1441,2;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:11;Ballast;Running Ballast;80;0;4,38;4,29;0,1;12,5;208;71,971;1441,4;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:16;Ballast;Running Ballast;80;0;4,38;4,31;0,09;12,5;208;71,998;1441,5;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:22;Ballast;Running Ballast;80;0;4,37;4,3;0,08;12,5;208;71,996;1441,6;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:27;Ballast;Running Ballast;80;0;4,4;4,26;0,1;12,5;208;72,005;1441,7;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:33;Ballast;Running Ballast;80;0;4,38;4,27;0,1;12,5;208;72,004;1441,9;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:38;Ballast;Running Ballast;80;0;4,38;4,28;0,1;12,5;208;71,999;1442;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:44;Ballast;Running Ballast;80;0;4,38;4,28;0,1;12,5;208;71,997;1442,1;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:49;Ballast;Running Ballast;80;0;4,38;4,31;0,09;12,5;208;72,003;1442,2;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:41:55;Ballast;Running Ballast;80;0;4,4;4,28;0,08;12,5;208;71,999;1442,3;System In Line;System In Alarm;500;80;02-05-2023 02:41
02-05-2023;02:42:00;Ballast;Running Ballast;80;0;4,37;4,28;0,09;12,5;208;71,999;1442,5;System In Line;System In Alarm;500;80;02-05-2023 02:42
02-05-2023;02:42:06;Ballast;Running Ballast;80;0;4,4;4,28;0,09;12,5;208;72,001;1442,6;System In Line;System In Alarm;500;80;02-05-2023 02:42
02-05-2023;02:42:11;Ballast;Running Ballast;80;0;4,36;4,28;0,09;12,5;207;71,987;1442,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:42
02-05-2023;02:42:17;Ballast;Running Ballast;80;0;4,37;4,25;0,1;12,5;208;72;1442,8;System In Line;System In Alarm;500;80;02-05-2023 02:42
02-05-2023;02:42:22;Ballast;Running Ballast;80;0;4,41;4,28;0,1;12,5;207;71,992;1442,9;System In Line;System In Alarm;500;80;02-05-2023 02:42
02-05-2023;02:42:28;Ballast;Running Ballast;80;0;4,39;4,3;0,11;12,5;207;72;1443,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:42
02-05-2023;02:42:33;Ballast;Running Ballast;80;0;4,39;4,28;0,1;12,5;207;71,994;1443,2;System In Line;System In Alarm;500;80;02-05-2023 02:42
02-05-2023;02:42:39;Ballast;Running Ballast;79;0;4,39;4,26;0,1;12,5;207;72;1443,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:42
02-05-2023;02:42:44;Ballast;Running Ballast;79;0;4,38;4,28;0,1;12,5;208;72,002;1443,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:42
02-05-2023;02:42:50;Ballast;Running Ballast;80;0;4,36;4,26;0,1;12,5;207;71,997;1443,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:42
02-05-2023;02:42:55;Ballast;Running Ballast;80;0;4,37;4,27;0,1;12,6;207;72;1443,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:42
02-05-2023;02:43:01;Ballast;Running Ballast;80;0;4,37;4,26;0,1;12,6;207;72,008;1443,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:06;Ballast;Running Ballast;80;0;4,4;4,28;0,11;12,6;207;72,001;1443,9;System In Line;System In Alarm;500;80;02-05-2023 02:43
02-05-2023;02:43:12;Ballast;Running Ballast;79;0;4,38;4,29;0,12;12,6;207;72,003;1444;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:17;Ballast;Running Ballast;80;0;4,37;4,25;0,11;12,6;207;72;1444,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:23;Ballast;Running Ballast;80;0;4,39;4,28;0,1;12,6;207;72,001;1444,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:28;Ballast;Running Ballast;79;0;4,38;4,26;0,11;12,6;207;71,993;1444,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:34;Ballast;Running Ballast;79;0;4,37;4,28;0,12;12,6;207;71,989;1444,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:39;Ballast;Running Ballast;80;0;4,4;4,27;0,11;12,6;207;71,996;1444,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:45;Ballast;Running Ballast;80;0;4,4;4,26;0,11;12,6;207;72,003;1444,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:50;Ballast;Running Ballast;80;0;4,4;4,27;0,13;12,6;207;72;1444,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:43:56;Ballast;Running Ballast;80;0;4,36;4,25;0,14;12,6;207;72,001;1445;System In Line;System In Alarm;500;79,37502;02-05-2023 02:43
02-05-2023;02:44:01;Ballast;Running Ballast;80;0;4,38;4,28;0,12;12,6;207;71,999;1445,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:07;Ballast;Running Ballast;80;0;4,37;4,25;0,11;12,6;207;71,998;1445,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:12;Ballast;Running Ballast;80;0;4,37;4,27;0,12;12,6;207;72,002;1445,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:18;Ballast;Running Ballast;80;0;4,39;4,26;0,12;12,6;207;72,001;1445,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:23;Ballast;Running Ballast;80;0;4,39;4,25;0,12;12,6;207;72,001;1445,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:29;Ballast;Running Ballast;80;0;4,38;4,27;0,14;12,6;207;71,997;1445,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:34;Ballast;Running Ballast;79;0;4,38;4,27;0,13;12,6;207;72,003;1445,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:40;Ballast;Running Ballast;79;0;4,39;4,25;0,13;12,6;207;72,001;1446;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:45;Ballast;Running Ballast;80;0;4,36;4,21;0,14;12,6;207;71,994;1446,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:51;Ballast;Running Ballast;80;0;4,38;4,24;0,14;12,6;207;71,994;1446,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:44:56;Ballast;Running Ballast;80;0;4,37;4,24;0,13;12,6;207;71,996;1446,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:44
02-05-2023;02:45:02;Ballast;Running Ballast;80;0;4,37;4,25;0,12;12,6;207;72,005;1446,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:07;Ballast;Running Ballast;79;0;4,37;4,21;0,13;12,6;207;71,999;1446,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:13;Ballast;Running Ballast;79;0;4,39;4,26;0,15;12,6;207;72,001;1446,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:18;Ballast;Running Ballast;79;0;4,4;4,24;0,14;12,6;207;72,004;1446,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:24;Ballast;Running Ballast;80;0;4,37;4,21;0,13;12,6;207;72,002;1447;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:29;Ballast;Running Ballast;79;0;4,39;4,22;0,15;12,6;207;72,004;1447,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:35;Ballast;Running Ballast;79;0;4,38;4,24;0,15;12,6;207;71,997;1447,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:40;Ballast;Running Ballast;79;0;4,35;4,25;0,15;12,6;207;71,999;1447,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:46;Ballast;Running Ballast;79;0;4,37;4,25;0,13;12,6;207;71,999;1447,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:51;Ballast;Running Ballast;79;0;4,41;4,23;0,13;12,6;207;71,995;1447,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:45:57;Ballast;Running Ballast;79;0;4,39;4,23;0,16;12,6;207;72,001;1447,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:45
02-05-2023;02:46:02;Ballast;Running Ballast;79;0;4,38;4,23;0,17;12,6;207;72,001;1447,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:08;Ballast;Running Ballast;79;0;4,37;4,23;0,15;12,6;207;72,002;1447,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:13;Ballast;Running Ballast;79;0;4,38;4,23;0,14;12,6;207;72;1448,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:19;Ballast;Running Ballast;79;0;4,39;4,21;0,15;12,6;207;71,997;1448,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:24;Ballast;Running Ballast;80;0;4,4;4,22;0,17;12,6;207;71,999;1448,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:30;Ballast;Running Ballast;79;0;4,39;4,23;0,17;12,5;207;72,001;1448,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:35;Ballast;Running Ballast;79;0;4,4;4,2;0,17;12,5;207;72;1448,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:41;Ballast;Running Ballast;80;0;4,38;4,25;0,16;12,5;207;71,993;1448,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:46;Ballast;Running Ballast;79;0;4,39;4,21;0,15;12,5;207;71,998;1448,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:52;Ballast;Running Ballast;80;0;4,38;4,21;0,16;12,5;207;72,004;1448,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:46:57;Ballast;Running Ballast;79;0;4,37;4,23;0,17;12,5;207;72,001;1449;System In Line;System In Alarm;500;79,37502;02-05-2023 02:46
02-05-2023;02:47:03;Ballast;Running Ballast;79;0;4,39;4,24;0,16;12,5;207;72,001;1449,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:08;Ballast;Running Ballast;79;0;4,39;4,24;0,15;12,5;207;71,998;1449,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:14;Ballast;Running Ballast;79;0;4,38;4,21;0,17;12,5;207;72,001;1449,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:19;Ballast;Running Ballast;80;0;4,38;4,22;0,16;12,5;207;71,994;1449,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:25;Ballast;Running Ballast;79;0;4,37;4,22;0,15;12,5;207;71,995;1449,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:30;Ballast;Running Ballast;79;0;4,38;4,2;0,17;12,5;207;71,998;1449,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:36;Ballast;Running Ballast;80;0;4,37;4,21;0,17;12,5;207;72,004;1449,9;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:41;Ballast;Running Ballast;80;0;4,39;4,2;0,17;12,5;207;72,004;1450;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:47;Ballast;Running Ballast;79;0;4,39;4,2;0,19;12,5;207;72,001;1450,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:47:52;Ballast;Running Ballast;79;0;4,38;4,22;0,19;12,5;207;72,003;1450,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:47
02-05-2023;02:47:58;Ballast;Running Ballast;79;0;4,36;4,2;0,18;12,5;207;72,003;1450,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:47
02-05-2023;02:48:03;Ballast;Running Ballast;80;0;4,39;4,17;0,19;12,5;207;71,996;1450,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:09;Ballast;Running Ballast;79;0;4,39;4,2;0,2;12,5;207;72,008;1450,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:14;Ballast;Running Ballast;79;0;4,38;4,2;0,18;12,5;207;72;1450,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:20;Ballast;Running Ballast;79;0;4,4;4,19;0,18;12,5;207;72,001;1450,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:48
02-05-2023;02:48:25;Ballast;Running Ballast;79;0;4,37;4,18;0,19;12,5;207;72,01;1451;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:31;Ballast;Running Ballast;79;0;4,38;4,16;0,2;12,5;207;72,003;1451,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:36;Ballast;Running Ballast;79;0;4,38;4,16;0,21;12,5;207;72,005;1451,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:42;Ballast;Running Ballast;79;0;4,37;4,17;0,21;12,5;207;72,004;1451,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:48
02-05-2023;02:48:47;Ballast;Running Ballast;78;0;4,38;4,19;0,21;12,5;207;71,998;1451,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:48
02-05-2023;02:48:53;Ballast;Running Ballast;79;0;4,39;4,16;0,2;12,5;206;72;1451,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:48
02-05-2023;02:48:58;Ballast;Running Ballast;78;0;4,38;4,19;0,2;12,5;206;72,005;1451,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:48
02-05-2023;02:49:04;Ballast;Running Ballast;79;0;4,39;4,2;0,2;12,5;206;72;1451,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:09;Ballast;Running Ballast;79;0;4,37;4,17;0,2;12,5;206;72,001;1451,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:15;Ballast;Running Ballast;79;0;4,37;4,15;0,2;12,5;206;72,004;1452,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:20;Ballast;Running Ballast;79;0;4,37;4,17;0,21;12,5;206;72,003;1452,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:26;Ballast;Running Ballast;79;0;4,37;4,15;0,22;12,5;207;72,001;1452,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:49
02-05-2023;02:49:31;Ballast;Running Ballast;79;0;4,39;4,13;0,24;12,5;206;71,998;1452,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:37;Ballast;Running Ballast;79;0;4,36;4,15;0,23;12,5;206;72;1452,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:42;Ballast;Running Ballast;79;0;4,36;4,16;0,22;12,5;206;72,003;1452,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:48;Ballast;Running Ballast;78;0;4,39;4,15;0,21;12,5;206;72,005;1452,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:53;Ballast;Running Ballast;78;0;4,39;4,16;0,23;12,5;206;72;1452,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:49:59;Ballast;Running Ballast;78;0;4,37;4,14;0,24;12,5;206;72,005;1453;System In Line;System In Alarm;500;78,75;02-05-2023 02:49
02-05-2023;02:50:04;Ballast;Running Ballast;79;0;4,38;4,16;0,23;12,5;206;71,993;1453,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:10;Ballast;Running Ballast;78;0;4,39;4,16;0,23;12,5;206;72;1453,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:15;Ballast;Running Ballast;79;0;4,38;4,11;0,23;12,5;206;72,009;1453,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:21;Ballast;Running Ballast;78;0;4,36;4,15;0,24;12,5;206;72,005;1453,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:26;Ballast;Running Ballast;79;0;4,38;4,15;0,23;12,5;206;71,997;1453,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:32;Ballast;Running Ballast;79;0;4,36;4,15;0,22;12,5;206;71,996;1453,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:37;Ballast;Running Ballast;79;0;4,39;4,13;0,22;12,5;206;72,002;1453,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:43;Ballast;Running Ballast;78;0;4,37;4,13;0,24;12,5;206;71,999;1454;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:48;Ballast;Running Ballast;78;0;4,39;4,14;0,25;12,5;206;72;1454,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:54;Ballast;Running Ballast;78;0;4,38;4,13;0,25;12,5;206;71,992;1454,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:50:59;Ballast;Running Ballast;78;0;4,35;4,11;0,24;12,5;206;71,999;1454,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:50
02-05-2023;02:51:05;Ballast;Running Ballast;79;0;4,38;4,14;0,23;12,5;206;71,993;1454,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:10;Ballast;Running Ballast;78;0;4,38;4,15;0,23;12,5;206;71,997;1454,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:16;Ballast;Running Ballast;78;0;4,4;4,12;0,25;12,5;206;71,999;1454,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:21;Ballast;Running Ballast;78;0;4,38;4,13;0,26;12,5;206;72,001;1454,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:27;Ballast;Running Ballast;79;0;4,37;4,11;0,25;12,5;206;72,002;1454,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:32;Ballast;Running Ballast;79;0;4,36;4,12;0,25;12,5;206;72,006;1455;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:38;Ballast;Running Ballast;78;0;4,37;4,12;0,24;12,5;206;72,003;1455,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:43;Ballast;Running Ballast;78;0;4,38;4,11;0,26;12,5;206;71,99;1455,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:49;Ballast;Filter Flushing;105;24;4,27;4,17;0,24;12,5;206;72,004;1455,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:51
02-05-2023;02:51:54;Ballast;Filter Flushing;152;49;4,3;4,2;0,14;12,5;209;72;1455,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:51
02-05-2023;02:52:00;Ballast;Running Ballast;124;41;4,34;4,31;0,08;12,5;212;71,996;1455,8;System In Line;System In Alarm;500;82,50001;02-05-2023 02:52
02-05-2023;02:52:05;Ballast;Running Ballast;38;16;4,47;4,38;0,07;12,6;211;72,007;1456;System In Line;System In Alarm;500;81,87501;02-05-2023 02:52
02-05-2023;02:52:11;Ballast;Running Ballast;31;1;4,45;4,37;0,08;12,8;208;72,001;1456;System In Line;System In Alarm;500;80;02-05-2023 02:52
02-05-2023;02:52:16;Ballast;Running Ballast;49;0;4,47;4,36;0,08;13,1;208;71,998;1456,1;System In Line;System In Alarm;500;80;02-05-2023 02:52
02-05-2023;02:52:22;Ballast;Running Ballast;70;0;4,41;4,34;0,09;13,3;207;72,002;1456,2;System In Line;System In Alarm;500;79,37502;02-05-2023 02:52
02-05-2023;02:52:27;Ballast;Running Ballast;77;0;4,36;4,32;0,07;13,3;207;72,006;1456,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:52
02-05-2023;02:52:33;Ballast;Running Ballast;77;0;4,39;4,32;0,06;13,3;207;72,002;1456,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:52
