Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;02:52:38;Ballast;Running Ballast;78;0;4,36;4,34;0,05;13,2;207;71,998;1456,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:52
02-05-2023;02:52:44;Ballast;Running Ballast;78;0;4,4;4,34;0,05;13;206;72,001;1456,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:52
02-05-2023;02:52:49;Ballast;Running Ballast;78;0;4,37;4,35;0,05;13;206;71,996;1456,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:52
02-05-2023;02:52:55;Ballast;Running Ballast;77;0;4,37;4,32;0,05;12,9;206;72,004;1456,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:52
02-05-2023;02:53:00;Ballast;Running Ballast;78;0;4,41;4,33;0,05;12,9;206;71,992;1457;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:06;Ballast;Running Ballast;77;0;4,4;4,32;0,05;12,9;206;72,005;1457,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:11;Ballast;Running Ballast;77;0;4,41;4,32;0,08;12,9;206;71,993;1457,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:17;Ballast;Running Ballast;78;0;4,4;4,31;0,08;12,8;206;71,998;1457,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:22;Ballast;Running Ballast;77;0;4,37;4,31;0,06;12,8;206;72,001;1457,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:28;Ballast;Running Ballast;78;0;4,38;4,32;0,07;12,8;206;72;1457,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:33;Ballast;Running Ballast;79;0;4,42;4,34;0,07;12,8;206;72,002;1457,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:39;Ballast;Running Ballast;78;0;4,39;4,32;0,06;12,7;206;72,001;1457,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:44;Ballast;Running Ballast;78;0;4,38;4,32;0,06;12,7;206;72;1457,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:50;Ballast;Running Ballast;78;0;4,37;4,32;0,06;12,7;206;72,001;1458;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:53:55;Ballast;Running Ballast;78;0;4,4;4,33;0,06;12,7;206;71,995;1458,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:53
02-05-2023;02:54:01;Ballast;Running Ballast;78;0;4,37;4,28;0,07;12,7;206;71,995;1458,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:06;Ballast;Running Ballast;77;0;4,39;4,31;0,07;12,7;206;71,995;1458,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:12;Ballast;Running Ballast;77;0;4,36;4,31;0,06;12,6;206;71,994;1458,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:17;Ballast;Running Ballast;77;0;4,37;4,34;0,05;12,6;206;71,987;1458,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:23;Ballast;Running Ballast;77;0;4,38;4,31;0,05;12,6;206;71,999;1458,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:28;Ballast;Running Ballast;78;0;4,4;4,32;0,06;12,6;206;72,005;1458,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:34;Ballast;Running Ballast;78;0;4,38;4,31;0,08;12,6;206;71,993;1459;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:39;Ballast;Running Ballast;78;0;4,39;4,34;0,07;12,6;206;72,005;1459,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:45;Ballast;Running Ballast;78;0;4,38;4,35;0,04;12,6;206;72;1459,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:50;Ballast;Running Ballast;78;0;4,39;4,33;0,04;12,6;206;72,01;1459,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:54:56;Ballast;Running Ballast;79;0;4,36;4,31;0,05;12,6;206;71,997;1459,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:54
02-05-2023;02:55:01;Ballast;Running Ballast;77;0;4,4;4,36;0,05;12,6;206;72,002;1459,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:07;Ballast;Running Ballast;77;0;4,39;4,32;0,05;12,6;206;71,992;1459,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:12;Ballast;Running Ballast;78;0;4,37;4,32;0,06;12,6;206;72,002;1459,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:18;Ballast;Running Ballast;78;0;4,37;4,33;0,06;12,6;206;72,005;1459,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:23;Ballast;Running Ballast;77;0;4,38;4,33;0,06;12,6;206;72,004;1460,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:29;Ballast;Running Ballast;78;0;4,38;4,32;0,06;12,6;206;72,001;1460,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:34;Ballast;Running Ballast;78;0;4,38;4,29;0,06;12,5;206;72,002;1460,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:40;Ballast;Running Ballast;78;0;4,37;4,32;0,08;12,6;206;72,002;1460,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:45;Ballast;Running Ballast;78;0;4,4;4,32;0,08;12,6;206;71,996;1460,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:51;Ballast;Running Ballast;78;0;4,35;4,33;0,06;12,6;206;72,004;1460,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:55:56;Ballast;Running Ballast;77;0;4,4;4,34;0,06;12,6;206;71,994;1460,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:55
02-05-2023;02:56:02;Ballast;Running Ballast;78;0;4,36;4,32;0,06;12,6;206;71,998;1460,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:07;Ballast;Running Ballast;78;0;4,39;4,32;0,06;12,6;206;71,992;1461;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:13;Ballast;Running Ballast;77;0;4,38;4,34;0,06;12,6;206;72,002;1461,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:18;Ballast;Running Ballast;78;0;4,37;4,34;0,05;12,6;206;72,003;1461,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:24;Ballast;Running Ballast;78;0;4,37;4,27;0,06;12,6;206;71,995;1461,4;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:29;Ballast;Running Ballast;101;0;4,34;4,27;0,08;12,6;205;71,994;1461,5;System In Line;System In Alarm;500;78,125;02-05-2023 02:56
02-05-2023;02:56:35;Ballast;Running Ballast;98;0;4,39;4,29;0,09;12,6;205;71,999;1461,7;System In Line;System In Alarm;500;78,125;02-05-2023 02:56
02-05-2023;02:56:40;Ballast;Running Ballast;89;0;4,37;4,28;0,09;12,6;206;72,008;1461,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:46;Ballast;Running Ballast;88;0;4,37;4,32;0,07;12,6;206;72,002;1461,9;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:51;Ballast;Running Ballast;88;0;4,39;4,3;0,07;12,6;206;71,996;1462,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:56:57;Ballast;Running Ballast;88;0;4,38;4,31;0,07;12,6;206;72,008;1462,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:56
02-05-2023;02:57:02;Ballast;Running Ballast;65;0;4,4;4,34;0,06;12,6;207;71,99;1462,3;System In Line;System In Alarm;500;79,37502;02-05-2023 02:57
02-05-2023;02:57:08;Ballast;Running Ballast;64;0;4,4;4,32;0,07;12,6;207;72;1462,4;System In Line;System In Alarm;500;79,37502;02-05-2023 02:57
02-05-2023;02:57:13;Ballast;Running Ballast;65;0;4,39;4,35;0,07;12,6;207;71,998;1462,5;System In Line;System In Alarm;500;79,37502;02-05-2023 02:57
02-05-2023;02:57:19;Ballast;Running Ballast;71;0;4,41;4,35;0,07;12,6;207;71,993;1462,6;System In Line;System In Alarm;500;79,37502;02-05-2023 02:57
02-05-2023;02:57:24;Ballast;Running Ballast;72;0;4,4;4,33;0,08;12,6;207;72,005;1462,7;System In Line;System In Alarm;500;79,37502;02-05-2023 02:57
02-05-2023;02:57:30;Ballast;Running Ballast;72;0;4,38;4,32;0,07;12,6;207;72,003;1462,8;System In Line;System In Alarm;500;79,37502;02-05-2023 02:57
02-05-2023;02:57:35;Ballast;Running Ballast;72;0;4,36;4,32;0,06;12,6;207;72,001;1463;System In Line;System In Alarm;500;78,75;02-05-2023 02:57
02-05-2023;02:57:41;Ballast;Running Ballast;73;0;4,38;4,32;0,06;12,6;206;72,007;1463,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:57
02-05-2023;02:57:46;Ballast;Running Ballast;79;0;4,35;4,28;0,06;12,6;206;72,001;1463,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:57
02-05-2023;02:57:52;Ballast;Running Ballast;92;0;4,35;4,29;0,06;12,6;205;72;1463,3;System In Line;System In Alarm;500;78,125;02-05-2023 02:57
02-05-2023;02:57:57;Ballast;Running Ballast;91;0;4,37;4,31;0,07;12,6;205;72;1463,4;System In Line;System In Alarm;500;78,125;02-05-2023 02:57
02-05-2023;02:58:03;Ballast;Running Ballast;91;0;4,39;4,31;0,08;12,6;206;71,997;1463,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:08;Ballast;Running Ballast;82;0;4,36;4,3;0,07;12,6;206;72,007;1463,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:14;Ballast;Running Ballast;81;0;4,35;4,31;0,06;12,6;206;71,996;1463,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:19;Ballast;Running Ballast;82;0;4,38;4,3;0,06;12,5;206;71,994;1464;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:25;Ballast;Running Ballast;81;0;4,36;4,32;0,07;12,5;206;71,998;1464,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:30;Ballast;Running Ballast;81;0;4,37;4,32;0,07;12,5;206;71,998;1464,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:36;Ballast;Running Ballast;81;0;4,4;4,29;0,07;12,5;206;72;1464,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:41;Ballast;Running Ballast;82;0;4,39;4,31;0,08;12,5;206;71,998;1464,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:47;Ballast;Running Ballast;81;0;4,38;4,32;0,07;12,5;206;72,006;1464,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:52;Ballast;Running Ballast;81;0;4,35;4,3;0,06;12,5;206;72,002;1464,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:58:58;Ballast;Running Ballast;81;0;4,38;4,3;0,07;12,5;206;71,996;1464,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:58
02-05-2023;02:59:03;Ballast;Running Ballast;80;0;4,37;4,31;0,08;12,5;206;72,004;1465;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:09;Ballast;Running Ballast;81;0;4,36;4,33;0,07;12,5;206;72,001;1465,1;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:14;Ballast;Running Ballast;80;0;4,37;4,32;0,04;12,5;206;71,995;1465,2;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:20;Ballast;Running Ballast;82;0;4,35;4,3;0,05;12,5;206;71,993;1465,3;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:25;Ballast;Running Ballast;81;0;4,37;4,32;0,06;12,5;206;72,003;1465,5;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:31;Ballast;Running Ballast;81;0;4,36;4,29;0,06;12,5;206;71,998;1465,6;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:36;Ballast;Running Ballast;81;0;4,37;4,31;0,08;12,5;206;72,005;1465,7;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:42;Ballast;Running Ballast;81;0;4,35;4,28;0,08;12,5;206;72,003;1465,8;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:47;Ballast;Running Ballast;75;0;4,39;4,33;0,08;12,5;207;72,003;1466;System In Line;System In Alarm;500;78,75;02-05-2023 02:59
02-05-2023;02:59:53;Ballast;Running Ballast;60;0;4,4;4,34;0,08;12,5;207;71,993;1466;System In Line;System In Alarm;500;79,37502;02-05-2023 02:59
02-05-2023;02:59:58;Ballast;Running Ballast;60;0;4,4;4,33;0,09;12,5;207;71,995;1466,1;System In Line;System In Alarm;500;79,37502;02-05-2023 02:59
02-05-2023;03:00:04;Ballast;Running Ballast;66;0;4,44;4,32;0,08;12,6;207;72,008;1466,2;System In Line;System In Alarm;500;79,37502;02-05-2023 03:00
02-05-2023;03:00:10;Ballast;Running Ballast;66;0;4,4;4,31;0,08;12,6;207;72;1466,3;System In Line;System In Alarm;500;79,37502;02-05-2023 03:00
02-05-2023;03:00:15;Ballast;Running Ballast;66;0;4,36;4,31;0,08;12,6;207;71,997;1466,4;System In Line;System In Alarm;500;79,37502;02-05-2023 03:00
02-05-2023;03:00:21;Ballast;Running Ballast;87;0;4,38;4,29;0,07;12,6;205;71,997;1466,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:00
02-05-2023;03:00:26;Ballast;Running Ballast;85;0;4,35;4,29;0,08;12,6;205;72,005;1466,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:00
02-05-2023;03:00:32;Ballast;Running Ballast;84;0;4,36;4,27;0,08;12,6;206;71,998;1466,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:00
02-05-2023;03:00:37;Ballast;Running Ballast;85;0;4,38;4,31;0,08;12,6;206;72,003;1466,9;System In Line;System In Alarm;500;78,75;02-05-2023 03:00
02-05-2023;03:00:43;Ballast;Running Ballast;84;0;4,34;4,28;0,08;12,6;206;72,005;1467,1;System In Line;System In Alarm;500;78,75;02-05-2023 03:00
02-05-2023;03:00:48;Ballast;Running Ballast;83;0;4,37;4,3;0,08;12,6;206;72,005;1467,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:00
02-05-2023;03:00:54;Ballast;Running Ballast;84;0;4,39;4,32;0,08;12,6;206;71,997;1467,3;System In Line;System In Alarm;500;78,75;02-05-2023 03:00
02-05-2023;03:00:59;Ballast;Running Ballast;79;0;4,4;4,29;0,08;12,6;206;71,998;1467,5;System In Line;System In Alarm;500;78,75;02-05-2023 03:00
02-05-2023;03:01:05;Ballast;Running Ballast;76;0;4,37;4,3;0,08;12,6;206;72,001;1467,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:10;Ballast;Running Ballast;75;0;4,37;4,32;0,08;12,6;207;72;1467,7;System In Line;System In Alarm;500;79,37502;02-05-2023 03:01
02-05-2023;03:01:16;Ballast;Running Ballast;75;0;4,37;4,28;0,08;12,6;206;72,003;1467,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:21;Ballast;Running Ballast;77;0;4,39;4,28;0,09;12,6;206;72;1467,9;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:27;Ballast;Running Ballast;77;0;4,38;4,3;0,1;12,6;206;71,999;1468;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:32;Ballast;Running Ballast;77;0;4,39;4,31;0,09;12,6;206;72;1468,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:38;Ballast;Running Ballast;77;0;4,4;4,27;0,1;12,6;206;71,997;1468,3;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:43;Ballast;Running Ballast;77;0;4,4;4,3;0,11;12,6;206;71,996;1468,4;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:49;Ballast;Running Ballast;77;0;4,37;4,28;0,09;12,6;206;71,993;1468,5;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:01:54;Ballast;Running Ballast;77;0;4,38;4,29;0,09;12,6;206;71,994;1468,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:01
02-05-2023;03:02:00;Ballast;Running Ballast;77;0;4,38;4,27;0,09;12,6;206;71,999;1468,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:05;Ballast;Running Ballast;77;0;4,38;4,28;0,1;12,6;206;72,008;1468,9;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:11;Ballast;Running Ballast;76;0;4,38;4,29;0,1;12,6;206;72;1469;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:16;Ballast;Running Ballast;77;0;4,37;4,27;0,09;12,6;206;72,006;1469,1;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:22;Ballast;Running Ballast;77;0;4,37;4,3;0,08;12,6;206;71,996;1469,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:27;Ballast;Running Ballast;77;0;4,37;4,3;0,07;12,6;206;72,002;1469,3;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:33;Ballast;Running Ballast;77;0;4,39;4,28;0,08;12,6;206;71,999;1469,4;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:38;Ballast;Running Ballast;77;0;4,38;4,3;0,09;12,6;206;72,008;1469,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:44;Ballast;Running Ballast;77;0;4,4;4,26;0,09;12,6;206;72,002;1469,7;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:49;Ballast;Running Ballast;76;0;4,39;4,29;0,11;12,6;206;72;1469,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:02:55;Ballast;Running Ballast;77;0;4,4;4,26;0,12;12,6;206;71,998;1469,9;System In Line;System In Alarm;500;78,75;02-05-2023 03:02
02-05-2023;03:03:00;Ballast;Running Ballast;76;0;4,34;4,27;0,11;12,6;206;71,99;1470;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:06;Ballast;Running Ballast;78;0;4,39;4,28;0,09;12,6;206;71,999;1470,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:11;Ballast;Running Ballast;83;0;4,36;4,27;0,09;12,6;205;72,002;1470,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:03
02-05-2023;03:03:17;Ballast;Running Ballast;83;0;4,37;4,26;0,11;12,6;205;72,003;1470,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:03
02-05-2023;03:03:22;Ballast;Running Ballast;80;0;4,38;4,25;0,12;12,6;206;72,004;1470,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:03
02-05-2023;03:03:28;Ballast;Running Ballast;79;0;4,36;4,23;0,13;12,6;206;71,996;1470,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:33;Ballast;Running Ballast;79;0;4,34;4,26;0,12;12,6;206;72;1470,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:39;Ballast;Running Ballast;78;0;4,38;4,26;0,1;12,6;206;71,999;1470,9;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:44;Ballast;Running Ballast;78;0;4,37;4,26;0,1;12,6;206;72,009;1471;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:50;Ballast;Running Ballast;78;0;4,39;4,26;0,11;12,6;206;72,006;1471,1;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:03:55;Ballast;Running Ballast;79;0;4,39;4,29;0,11;12,6;206;71,994;1471,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:03
02-05-2023;03:04:01;Ballast;Running Ballast;79;0;4,37;4,23;0,12;12,6;206;72,006;1471,4;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:06;Ballast;Running Ballast;78;0;4,38;4,26;0,12;12,6;206;72;1471,5;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:12;Ballast;Running Ballast;78;0;4,38;4,26;0,11;12,6;206;72,004;1471,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:17;Ballast;Running Ballast;79;0;4,38;4,26;0,11;12,6;206;72,003;1471,7;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:23;Ballast;Running Ballast;79;0;4,37;4,26;0,11;12,6;206;72;1471,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:28;Ballast;Running Ballast;78;0;4,38;4,27;0,12;12,6;206;72,001;1472;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:34;Ballast;Running Ballast;78;0;4,38;4,26;0,12;12,5;206;72;1472,1;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:39;Ballast;Running Ballast;78;0;4,39;4,23;0,12;12,5;206;71,991;1472,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:45;Ballast;Running Ballast;78;0;4,36;4,25;0,13;12,5;206;72,008;1472,3;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:50;Ballast;Running Ballast;79;0;4,39;4,25;0,13;12,5;206;72;1472,4;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:04:56;Ballast;Running Ballast;78;0;4,36;4,25;0,13;12,5;206;71,995;1472,5;System In Line;System In Alarm;500;78,75;02-05-2023 03:04
02-05-2023;03:05:01;Ballast;Running Ballast;79;0;4,38;4,26;0,13;12,5;205;72;1472,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:05
02-05-2023;03:05:07;Ballast;Running Ballast;78;0;4,36;4,24;0,12;12,5;206;72,001;1472,8;System In Line;System In Alarm;500;78,75;02-05-2023 03:05
02-05-2023;03:05:12;Ballast;Running Ballast;78;0;4,4;4,25;0,12;12,5;206;71,999;1472,9;System In Line;System In Alarm;500;78,75;02-05-2023 03:05
02-05-2023;03:05:18;Ballast;Running Ballast;79;0;4,38;4,26;0,13;12,5;206;71,995;1473;System In Line;System In Alarm;500;78,75;02-05-2023 03:05
02-05-2023;03:05:23;Ballast;Running Ballast;79;0;4,39;4,24;0,13;12,5;206;71,998;1473,2;System In Line;System In Alarm;500;78,75;02-05-2023 03:05
02-05-2023;03:05:29;Ballast;Running Ballast;78;0;4,4;4,27;0,13;12,5;205;71,994;1473,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:05
02-05-2023;03:05:34;Ballast;Running Ballast;78;0;4,38;4,25;0,13;12,5;205;71,999;1473,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:05
02-05-2023;03:05:40;Ballast;Running Ballast;78;0;4,39;4,23;0,12;12,5;205;71,999;1473,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:05
02-05-2023;03:05:45;Ballast;Running Ballast;79;0;4,37;4,27;0,13;12,5;205;72,002;1473,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:05
02-05-2023;03:05:51;Ballast;Running Ballast;78;0;4,37;4,23;0,13;12,5;205;71,998;1473,7;System In Line;System In Alarm;500;78,75;02-05-2023 03:05
02-05-2023;03:05:56;Ballast;Running Ballast;78;0;4,36;4,24;0,13;12,5;205;72,011;1473,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:05
02-05-2023;03:06:02;Ballast;Running Ballast;78;0;4,39;4,26;0,14;12,5;205;72,008;1474;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:07;Ballast;Running Ballast;78;0;4,38;4,24;0,13;12,5;205;71,994;1474,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:13;Ballast;Running Ballast;78;0;4,39;4,22;0,12;12,5;205;71,992;1474,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:18;Ballast;Running Ballast;78;0;4,4;4,22;0,14;12,5;205;72,004;1474,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:24;Ballast;Running Ballast;78;0;4,41;4,26;0,16;12,5;205;71,992;1474,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:29;Ballast;Running Ballast;78;0;4,4;4,22;0,16;12,5;205;72,007;1474,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:35;Ballast;Running Ballast;78;0;4,39;4,26;0,15;12,5;205;71,997;1474,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:40;Ballast;Running Ballast;78;0;4,4;4,24;0,15;12,5;205;72,001;1474,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:46;Ballast;Running Ballast;78;0;4,38;4,23;0,15;12,5;205;72,002;1474,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:51;Ballast;Running Ballast;77;0;4,37;4,24;0,14;12,5;205;71,996;1475,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:06:57;Ballast;Running Ballast;77;0;4,38;4,23;0,14;12,5;205;72,001;1475,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:06
02-05-2023;03:07:02;Ballast;Running Ballast;78;0;4,39;4,22;0,16;12,5;205;72,003;1475,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:07;Ballast;Running Ballast;78;0;4,38;4,23;0,17;12,5;205;72,008;1475,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:13;Ballast;Running Ballast;78;0;4,39;4,22;0,17;12,5;205;72,002;1475,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:18;Ballast;Running Ballast;78;0;4,39;4,18;0,17;12,5;205;72,005;1475,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:24;Ballast;Running Ballast;78;0;4,39;4,24;0,18;12,5;205;72,003;1475,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:29;Ballast;Running Ballast;79;0;4,37;4,22;0,16;12,5;205;71,993;1475,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:35;Ballast;Running Ballast;78;0;4,39;4,21;0,16;12,5;205;71,995;1476;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:40;Ballast;Running Ballast;78;0;4,38;4,21;0,17;12,5;205;71,997;1476,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:46;Ballast;Running Ballast;78;0;4,38;4,2;0,17;12,5;205;71,999;1476,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:51;Ballast;Running Ballast;78;0;4,37;4,22;0,17;12,5;205;71,994;1476,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:07:57;Ballast;Running Ballast;78;0;4,38;4,2;0,16;12,5;205;72,002;1476,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:07
02-05-2023;03:08:02;Ballast;Running Ballast;78;0;4,39;4,2;0,16;12,5;205;72,005;1476,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:08;Ballast;Running Ballast;78;0;4,37;4,21;0,17;12,5;205;71,997;1476,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:13;Ballast;Running Ballast;78;0;4,38;4,2;0,16;12,5;205;71,997;1476,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:19;Ballast;Running Ballast;77;0;4,4;4,18;0,17;12,5;205;71,995;1477;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:24;Ballast;Running Ballast;77;0;4,38;4,17;0,19;12,5;205;72,005;1477,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:30;Ballast;Running Ballast;79;0;4,35;4,2;0,19;12,5;205;71,992;1477,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:35;Ballast;Running Ballast;79;0;4,37;4,19;0,17;12,5;205;72,003;1477,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:41;Ballast;Running Ballast;79;0;4,34;4,19;0,17;12,5;205;71,999;1477,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:46;Ballast;Running Ballast;79;0;4,38;4,17;0,19;12,5;205;71,997;1477,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:52;Ballast;Running Ballast;79;0;4,37;4,17;0,19;12,5;205;71,997;1477,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:08:57;Ballast;Running Ballast;79;0;4,39;4,19;0,2;12,5;205;72,005;1477,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:08
02-05-2023;03:09:03;Ballast;Running Ballast;79;0;4,39;4,17;0,2;12,5;205;72,012;1477,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:08;Ballast;Running Ballast;79;0;4,39;4,19;0,18;12,5;205;72,002;1478;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:14;Ballast;Running Ballast;79;0;4,38;4,18;0,19;12,5;205;72,004;1478,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:19;Ballast;Running Ballast;79;0;4,35;4,16;0,19;12,5;205;72,002;1478,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:25;Ballast;Running Ballast;79;0;4,38;4,16;0,19;12,5;205;72,003;1478,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:30;Ballast;Running Ballast;79;0;4,39;4,18;0,2;12,5;205;72,006;1478,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:36;Ballast;Running Ballast;79;0;4,37;4,18;0,21;12,5;205;71,992;1478,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:41;Ballast;Running Ballast;78;0;4,37;4,18;0,2;12,5;205;71,995;1478,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:47;Ballast;Running Ballast;79;0;4,39;4,17;0,2;12,5;205;72,003;1478,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:52;Ballast;Running Ballast;79;0;4,36;4,14;0,21;12,5;205;72,005;1479;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:09:58;Ballast;Running Ballast;78;0;4,37;4,16;0,22;12,5;205;71,996;1479,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:09
02-05-2023;03:10:03;Ballast;Running Ballast;79;0;4,35;4,16;0,2;12,5;205;72,005;1479,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:09;Ballast;Running Ballast;77;0;4,37;4,17;0,18;12,5;205;71,999;1479,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:14;Ballast;Running Ballast;78;0;4,38;4,17;0,19;12,5;205;72;1479,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:20;Ballast;Running Ballast;77;0;4,38;4,15;0,21;12,5;205;72,001;1479,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:25;Ballast;Running Ballast;77;0;4,39;4,16;0,23;12,5;205;72,005;1479,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:31;Ballast;Running Ballast;77;0;4,35;4,13;0,23;12,5;205;72;1479,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:36;Ballast;Running Ballast;77;0;4,37;4,15;0,21;12,5;205;72,005;1479,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:42;Ballast;Running Ballast;78;0;4,39;4,17;0,21;12,5;205;72,006;1480,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:47;Ballast;Running Ballast;78;0;4,38;4,14;0,21;12,5;205;71,995;1480,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:53;Ballast;Running Ballast;77;0;4,38;4,14;0,23;12,5;205;72;1480,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:10:58;Ballast;Running Ballast;78;0;4,39;4,17;0,24;12,5;205;72,004;1480,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:10
02-05-2023;03:11:04;Ballast;Running Ballast;77;0;4,4;4,15;0,24;12,5;205;72,001;1480,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:09;Ballast;Running Ballast;77;0;4,4;4,13;0,24;12,5;205;71,998;1480,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:15;Ballast;Running Ballast;77;0;4,38;4,13;0,25;12,5;205;71,998;1480,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:20;Ballast;Running Ballast;77;0;4,38;4,13;0,25;12,5;205;71,996;1480,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:26;Ballast;Running Ballast;77;0;4,36;4,13;0,24;12,5;205;72;1481;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:31;Ballast;Running Ballast;77;0;4,4;4,14;0,23;12,5;205;72,007;1481,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:37;Ballast;Running Ballast;77;0;4,39;4,13;0,24;12,5;205;72,006;1481,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:42;Ballast;Running Ballast;77;0;4,37;4,14;0,25;12,6;205;72,002;1481,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:48;Ballast;Running Ballast;77;0;4,38;4,14;0,24;12,6;205;71,99;1481,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:53;Ballast;Running Ballast;78;0;4,4;4,14;0,24;12,6;205;71,993;1481,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:11:59;Ballast;Filter Flushing;78;7;4,38;4,11;0,24;12,6;205;71,994;1481,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:11
02-05-2023;03:12:04;Ballast;Filter Flushing;146;41;4,27;4,17;0,2;12,6;204;71,996;1481,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:12
02-05-2023;03:12:10;Ballast;Filter Flushing;140;50;4,29;4,19;0,12;12,6;208;72,007;1482,1;System In Line;System In Alarm;500;80;02-05-2023 03:12
02-05-2023;03:12:15;Ballast;Running Ballast;117;35;4,45;4,38;0,07;12,6;215;71,993;1482,3;System In Line;System In Alarm;500;83,12501;02-05-2023 03:12
02-05-2023;03:12:21;Ballast;Running Ballast;22;7;4,46;4,38;0,07;12,7;217;71,997;1482,4;System In Line;System In Alarm;500;86,87501;02-05-2023 03:12
02-05-2023;03:12:26;Ballast;Running Ballast;34;0;4,44;4,38;0,07;13;207;72,001;1482,4;System In Line;System In Alarm;500;80;02-05-2023 03:12
02-05-2023;03:12:32;Ballast;Running Ballast;60;0;4,39;4,34;0,06;13,1;206;72,006;1482,5;System In Line;System In Alarm;500;78,75;02-05-2023 03:12
02-05-2023;03:12:37;Ballast;Running Ballast;62;0;4,4;4,31;0,07;13,2;206;72,005;1482,6;System In Line;System In Alarm;500;78,75;02-05-2023 03:12
02-05-2023;03:12:43;Ballast;Running Ballast;72;0;4,37;4,31;0,07;13,3;206;71,991;1482,7;System In Line;System In Alarm;500;78,75;02-05-2023 03:12
02-05-2023;03:12:48;Ballast;Running Ballast;85;0;4,36;4,28;0,07;13,2;205;71,975;1482,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:12
02-05-2023;03:12:54;Ballast;Running Ballast;84;0;4,37;4,29;0,08;13,2;205;72,006;1483;System In Line;System In Alarm;500;78,125;02-05-2023 03:12
02-05-2023;03:12:59;Ballast;Running Ballast;84;0;4,39;4,35;0,06;13,1;204;72,001;1483,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:12
02-05-2023;03:13:05;Ballast;Running Ballast;84;0;4,37;4,32;0,04;13;204;71,996;1483,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:13
02-05-2023;03:13:10;Ballast;Running Ballast;83;0;4,37;4,34;0,05;12,9;204;72,005;1483,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:13
02-05-2023;03:13:16;Ballast;Running Ballast;83;0;4,37;4,31;0,06;12,8;205;71,999;1483,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:13
02-05-2023;03:13:21;Ballast;Running Ballast;82;0;4,4;4,31;0,07;12,8;205;72,002;1483,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:13:27;Ballast;Running Ballast;76;0;4,39;4,33;0,08;12,8;205;72,001;1483,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:13:32;Ballast;Running Ballast;76;0;4,39;4,32;0,08;12,8;205;71,998;1483,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:13:38;Ballast;Running Ballast;76;0;4,38;4,33;0,06;12,7;205;71,991;1484;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:13:43;Ballast;Running Ballast;76;0;4,35;4,32;0,05;12,7;205;71,999;1484,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:13:49;Ballast;Running Ballast;76;0;4,4;4,32;0,05;12,7;205;72;1484,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:13:54;Ballast;Running Ballast;77;0;4,38;4,35;0,05;12,7;205;72;1484,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:13
02-05-2023;03:14:00;Ballast;Running Ballast;77;0;4,35;4,31;0,04;12,7;205;72,002;1484,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:05;Ballast;Running Ballast;77;0;4,37;4,32;0,05;12,7;205;71,997;1484,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:11;Ballast;Running Ballast;77;0;4,39;4,32;0,05;12,7;205;72;1484,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:16;Ballast;Running Ballast;78;0;4,38;4,32;0,06;12,6;205;72,005;1484,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:22;Ballast;Running Ballast;77;0;4,38;4,31;0,07;12,6;205;72,001;1484,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:27;Ballast;Running Ballast;77;0;4,37;4,3;0,07;12,6;205;71,994;1485;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:33;Ballast;Running Ballast;77;0;4,4;4,31;0,07;12,6;205;72,002;1485,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:38;Ballast;Running Ballast;77;0;4,38;4,33;0,07;12,6;205;71,999;1485,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:44;Ballast;Running Ballast;77;0;4,37;4,3;0,06;12,6;205;72,001;1485,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:49;Ballast;Running Ballast;78;0;4,41;4,33;0,06;12,6;205;72,004;1485,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:14:55;Ballast;Running Ballast;77;0;4,38;4,31;0,06;12,6;205;72,006;1485,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:14
02-05-2023;03:15:00;Ballast;Running Ballast;77;0;4,38;4,32;0,07;12,6;205;71,999;1485,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:06;Ballast;Running Ballast;77;0;4,37;4,32;0,06;12,6;205;72,002;1485,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:11;Ballast;Running Ballast;77;0;4,38;4,31;0,06;12,6;205;72,004;1485,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:17;Ballast;Running Ballast;77;0;4,36;4,3;0,07;12,6;205;72,002;1486,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:22;Ballast;Running Ballast;77;0;4,39;4,31;0,07;12,6;205;72;1486,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:28;Ballast;Running Ballast;78;0;4,38;4,32;0,07;12,5;205;72,007;1486,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:33;Ballast;Running Ballast;78;0;4,38;4,31;0,07;12,5;205;71,99;1486,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:39;Ballast;Running Ballast;77;0;4,35;4,3;0,07;12,5;205;72,005;1486,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:44;Ballast;Running Ballast;77;0;4,41;4,33;0,06;12,5;205;72,005;1486,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:50;Ballast;Running Ballast;78;0;4,37;4,33;0,05;12,5;205;72,011;1486,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:15:55;Ballast;Running Ballast;78;0;4,38;4,3;0,06;12,5;205;71,996;1486,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:15
02-05-2023;03:16:01;Ballast;Running Ballast;77;0;4,37;4,32;0,07;12,5;205;71,999;1487;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:06;Ballast;Running Ballast;77;0;4,37;4,27;0,07;12,5;205;72;1487,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:12;Ballast;Running Ballast;78;0;4,37;4,29;0,08;12,5;205;72,001;1487,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:17;Ballast;Running Ballast;77;0;4,41;4,32;0,09;12,5;205;71,997;1487,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:23;Ballast;Running Ballast;77;0;4,39;4,33;0,08;12,5;205;72,007;1487,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:28;Ballast;Running Ballast;77;0;4,36;4,33;0,06;12,5;205;71,995;1487,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:34;Ballast;Running Ballast;77;0;4,39;4,33;0,04;12,5;205;71,996;1487,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:39;Ballast;Running Ballast;78;0;4,4;4,34;0,06;12,5;205;71,999;1487,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:45;Ballast;Running Ballast;77;0;4,39;4,31;0,07;12,5;205;71,999;1488;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:50;Ballast;Running Ballast;77;0;4,4;4,32;0,07;12,5;205;71,994;1488,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:16:56;Ballast;Running Ballast;78;0;4,38;4,32;0,07;12,5;205;71,997;1488,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:16
02-05-2023;03:17:01;Ballast;Running Ballast;78;0;4,38;4,3;0,07;12,5;205;71,998;1488,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:07;Ballast;Running Ballast;77;0;4,37;4,33;0,07;12,5;205;71,996;1488,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:12;Ballast;Running Ballast;78;0;4,39;4,31;0,08;12,5;205;72,001;1488,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:18;Ballast;Running Ballast;77;0;4,39;4,31;0,06;12,5;205;72,001;1488,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:23;Ballast;Running Ballast;78;0;4,38;4,34;0,05;12,5;205;71,998;1488,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:29;Ballast;Running Ballast;77;0;4,38;4,31;0,05;12,5;205;72,004;1488,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:34;Ballast;Running Ballast;77;0;4,38;4,31;0,06;12,5;205;72,005;1489;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:40;Ballast;Running Ballast;77;0;4,36;4,32;0,07;12,5;205;72;1489,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:45;Ballast;Running Ballast;77;0;4,42;4,33;0,07;12,5;205;71,998;1489,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:51;Ballast;Running Ballast;77;0;4,39;4,32;0,07;12,5;205;72,007;1489,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:17:56;Ballast;Running Ballast;77;0;4,36;4,3;0,06;12,5;205;72,003;1489,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:17
02-05-2023;03:18:02;Ballast;Running Ballast;78;0;4,39;4,31;0,07;12,6;205;72,002;1489,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:07;Ballast;Running Ballast;77;0;4,36;4,31;0,08;12,6;205;72,011;1489,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:13;Ballast;Running Ballast;77;0;4,36;4,31;0,07;12,6;205;72,001;1489,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:18;Ballast;Running Ballast;77;0;4,39;4,32;0,06;12,6;205;72,004;1490;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:24;Ballast;Running Ballast;78;0;4,37;4,31;0,06;12,6;205;72,01;1490,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:29;Ballast;Running Ballast;78;0;4,38;4,31;0,06;12,6;205;71,997;1490,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:35;Ballast;Running Ballast;77;0;4,38;4,31;0,07;12,6;205;72,004;1490,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:40;Ballast;Running Ballast;77;0;4,36;4,3;0,07;12,6;205;71,999;1490,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:46;Ballast;Running Ballast;77;0;4,36;4,29;0,07;12,6;205;71,995;1490,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:51;Ballast;Running Ballast;78;0;4,38;4,27;0,07;12,6;205;71,989;1490,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:18:57;Ballast;Running Ballast;77;0;4,38;4,32;0,08;12,6;205;71,995;1490,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:18
02-05-2023;03:19:02;Ballast;Running Ballast;82;0;4,37;4,32;0,07;12,6;205;71,993;1490,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:08;Ballast;Running Ballast;83;0;4,38;4,28;0,07;12,6;205;72;1491;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:13;Ballast;Running Ballast;81;0;4,39;4,3;0,08;12,6;205;72,01;1491,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:19;Ballast;Running Ballast;78;0;4,38;4,32;0,08;12,6;205;71,991;1491,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:24;Ballast;Running Ballast;79;0;4,37;4,28;0,07;12,6;205;72,001;1491,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:30;Ballast;Running Ballast;79;0;4,36;4,31;0,07;12,6;205;71,996;1491,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:35;Ballast;Running Ballast;79;0;4,39;4,3;0,07;12,6;205;72,001;1491,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:41;Ballast;Running Ballast;79;0;4,4;4,33;0,08;12,6;205;71,993;1491,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:46;Ballast;Running Ballast;79;0;4,38;4,32;0,08;12,6;205;72,001;1491,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:52;Ballast;Running Ballast;79;0;4,37;4,31;0,07;12,6;205;72,003;1492;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:19:57;Ballast;Running Ballast;78;0;4,4;4,3;0,08;12,6;205;72,002;1492,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:19
02-05-2023;03:20:03;Ballast;Running Ballast;79;0;4,37;4,31;0,07;12,6;205;72,01;1492,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:08;Ballast;Running Ballast;79;0;4,4;4,3;0,07;12,6;205;72,001;1492,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:14;Ballast;Running Ballast;79;0;4,39;4,33;0,08;12,6;205;72,002;1492,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:19;Ballast;Running Ballast;79;0;4,4;4,29;0,09;12,6;205;71,997;1492,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:25;Ballast;Running Ballast;79;0;4,39;4,31;0,1;12,6;205;72,005;1492,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:30;Ballast;Running Ballast;79;0;4,41;4,29;0,11;12,6;205;71,998;1492,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:36;Ballast;Running Ballast;78;0;4,38;4,31;0,1;12,6;205;71,997;1493;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:41;Ballast;Running Ballast;78;0;4,37;4,31;0,07;12,6;205;71,97;1493,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:47;Ballast;Running Ballast;79;0;4,38;4,32;0,06;12,6;205;71,997;1493,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:52;Ballast;Running Ballast;78;0;4,37;4,31;0,05;12,6;205;71,998;1493,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:20:58;Ballast;Running Ballast;78;0;4,37;4,29;0,06;12,6;205;71,994;1493,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:20
02-05-2023;03:21:03;Ballast;Running Ballast;79;0;4,36;4,29;0,07;12,6;205;71,996;1493,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:09;Ballast;Running Ballast;78;0;4,37;4,31;0,08;12,6;205;71,994;1493,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:14;Ballast;Running Ballast;79;0;4,37;4,29;0,07;12,6;205;71,997;1493,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:20;Ballast;Running Ballast;79;0;4,36;4,27;0,06;12,6;205;71,997;1493,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:25;Ballast;Running Ballast;78;0;4,38;4,29;0,07;12,6;205;72,001;1494,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:31;Ballast;Running Ballast;79;0;4,37;4,29;0,09;12,6;205;72,001;1494,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:36;Ballast;Running Ballast;79;0;4,37;4,3;0,08;12,6;205;72,001;1494,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:42;Ballast;Running Ballast;79;0;4,38;4,3;0,08;12,6;205;71,997;1494,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:47;Ballast;Running Ballast;79;0;4,38;4,27;0,1;12,6;205;71,995;1494,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:53;Ballast;Running Ballast;79;0;4,37;4,3;0,09;12,6;205;71,998;1494,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:21:58;Ballast;Running Ballast;79;0;4,38;4,28;0,08;12,6;205;71,997;1494,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:21
02-05-2023;03:22:04;Ballast;Running Ballast;79;0;4,37;4,29;0,08;12,6;205;71,988;1494,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:09;Ballast;Running Ballast;79;0;4,38;4,29;0,1;12,6;205;72,007;1495;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:15;Ballast;Running Ballast;79;0;4,39;4,31;0,09;12,6;205;71,993;1495,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:20;Ballast;Running Ballast;78;0;4,37;4,28;0,07;12,6;205;71,994;1495,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:26;Ballast;Running Ballast;78;0;4,39;4,28;0,08;12,6;205;71,998;1495,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:31;Ballast;Running Ballast;79;0;4,37;4,3;0,09;12,6;205;71,998;1495,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:37;Ballast;Running Ballast;79;0;4,4;4,3;0,08;12,6;205;72,005;1495,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:42;Ballast;Running Ballast;78;0;4,36;4,3;0,07;12,6;205;71,997;1495,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
