Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;03:22:48;Ballast;Running Ballast;78;0;4,39;4,29;0,08;12,6;205;71,994;1495,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:53;Ballast;Running Ballast;79;0;4,39;4,27;0,1;12,6;205;72,006;1496;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:22:59;Ballast;Running Ballast;78;0;4,39;4,3;0,1;12,6;205;72,002;1496,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:22
02-05-2023;03:23:04;Ballast;Running Ballast;79;0;4,4;4,28;0,1;12,6;205;71,995;1496,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:10;Ballast;Running Ballast;78;0;4,37;4,28;0,11;12,6;205;72,001;1496,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:15;Ballast;Running Ballast;79;0;4,39;4,3;0,1;12,6;205;71,992;1496,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:21;Ballast;Running Ballast;79;0;4,36;4,3;0,08;12,6;205;72,002;1496,6;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:26;Ballast;Running Ballast;78;0;4,39;4,3;0,08;12,6;205;72,007;1496,7;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:32;Ballast;Running Ballast;79;0;4,4;4,28;0,08;12,6;205;72;1496,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:37;Ballast;Running Ballast;78;0;4,35;4,27;0,08;12,6;205;71,993;1496,9;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:43;Ballast;Running Ballast;78;0;4,38;4,27;0,09;12,6;205;72;1497,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:48;Ballast;Running Ballast;79;0;4,4;4,26;0,11;12,6;205;71,998;1497,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:54;Ballast;Running Ballast;79;0;4,38;4,24;0,11;12,6;205;72,003;1497,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:23:59;Ballast;Running Ballast;78;0;4,37;4,28;0,1;12,6;205;72,006;1497,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:23
02-05-2023;03:24:05;Ballast;Running Ballast;78;0;4,39;4,25;0,1;12,6;205;72,007;1497,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:24
02-05-2023;03:24:10;Ballast;Running Ballast;78;0;4,37;4,28;0,11;12,6;204;72,013;1497,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:24
02-05-2023;03:24:16;Ballast;Running Ballast;78;0;4,36;4,27;0,11;12,6;205;71,997;1497,8;System In Line;System In Alarm;500;78,125;02-05-2023 03:24
02-05-2023;03:24:21;Ballast;Running Ballast;78;0;4,36;4,3;0,08;12,6;204;71,995;1497,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:24
02-05-2023;03:24:27;Ballast;Running Ballast;79;0;4,36;4,27;0,08;12,6;205;72,002;1498;System In Line;System In Alarm;500;78,125;02-05-2023 03:24
02-05-2023;03:24:32;Ballast;Running Ballast;78;0;4,37;4,26;0,1;12,6;205;72,002;1498,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:24
02-05-2023;03:24:38;Ballast;Running Ballast;78;0;4,36;4,24;0,09;12,6;205;72,006;1498,2;System In Line;System In Alarm;500;78,125;02-05-2023 03:24
02-05-2023;03:24:43;Ballast;Running Ballast;78;0;4,38;4,27;0,1;12,6;204;72;1498,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:24
02-05-2023;03:24:49;Ballast;Running Ballast;78;0;4,38;4,25;0,11;12,6;204;72,01;1498,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:24
02-05-2023;03:24:54;Ballast;Running Ballast;79;0;4,37;4,25;0,12;12,6;204;71,994;1498,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:24
02-05-2023;03:25:00;Ballast;Running Ballast;79;0;4,36;4,26;0,12;12,6;204;72,003;1498,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:05;Ballast;Running Ballast;79;0;4,38;4,28;0,11;12,6;204;71,996;1498,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:11;Ballast;Running Ballast;78;0;4,4;4,27;0,11;12,6;204;71,999;1499;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:16;Ballast;Running Ballast;78;0;4,37;4,24;0,11;12,6;204;72,001;1499,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:22;Ballast;Running Ballast;78;0;4,37;4,27;0,11;12,6;204;72,006;1499,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:27;Ballast;Running Ballast;78;0;4,37;4,26;0,1;12,6;204;72;1499,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:33;Ballast;Running Ballast;78;0;4,39;4,24;0,11;12,6;204;72,001;1499,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:38;Ballast;Running Ballast;78;0;4,37;4,28;0,11;12,6;204;71,994;1499,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:44;Ballast;Running Ballast;79;0;4,39;4,27;0,11;12,6;204;72,007;1499,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:49;Ballast;Running Ballast;78;0;4,37;4,27;0,1;12,6;204;72;1499,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:25:55;Ballast;Running Ballast;78;0;4,37;4,28;0,1;12,6;204;71,996;1499,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:25
02-05-2023;03:26:00;Ballast;Running Ballast;78;0;4,37;4,24;0,12;12,6;204;72,012;1500;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:06;Ballast;Running Ballast;78;0;4,4;4,27;0,12;12,6;204;72,003;1500,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:11;Ballast;Running Ballast;71;0;4,41;4,27;0,12;12,6;205;71,999;1500,3;System In Line;System In Alarm;500;78,125;02-05-2023 03:26
02-05-2023;03:26:18;Ballast;Running Ballast;72;0;4,42;4,28;0,13;12,6;205;72,008;1500,4;System In Line;System In Alarm;500;78,125;02-05-2023 03:26
02-05-2023;03:26:23;Ballast;Running Ballast;73;0;4,39;4,27;0,13;12,6;205;71,999;1500,5;System In Line;System In Alarm;500;78,125;02-05-2023 03:26
02-05-2023;03:26:29;Ballast;Running Ballast;72;0;4,39;4,23;0,13;12,7;204;71,999;1500,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:34;Ballast;Running Ballast;72;0;4,39;4,25;0,14;12,8;205;71,993;1500,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:40;Ballast;Running Ballast;72;0;4,4;4,27;0,13;12,8;204;71,995;1500,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:45;Ballast;Running Ballast;73;0;4,38;4,24;0,13;12,8;204;72,001;1500,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:51;Ballast;Running Ballast;72;0;4,4;4,24;0,14;12,8;204;71,998;1501,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:26:56;Ballast;Running Ballast;77;0;4,38;4,23;0,15;12,8;204;72;1501,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:26
02-05-2023;03:27:02;Ballast;Running Ballast;79;0;4,36;4,26;0,13;12,8;204;71,998;1501,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:07;Ballast;Running Ballast;79;0;4,37;4,27;0,11;12,8;204;72,003;1501,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:13;Ballast;Running Ballast;78;0;4,39;4,23;0,12;12,8;204;71,991;1501,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:18;Ballast;Running Ballast;78;0;4,36;4,24;0,13;12,8;204;72,003;1501,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:24;Ballast;Running Ballast;79;0;4,38;4,24;0,14;12,8;204;71,991;1501,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:29;Ballast;Running Ballast;79;0;4,38;4,23;0,14;12,7;204;72,012;1501,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:35;Ballast;Running Ballast;78;0;4,39;4,22;0,15;12,7;204;71,99;1502;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:40;Ballast;Running Ballast;78;0;4,36;4,22;0,15;12,7;204;72,005;1502,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:46;Ballast;Running Ballast;79;0;4,37;4,23;0,14;12,7;204;72,004;1502,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:51;Ballast;Running Ballast;77;0;4,38;4,24;0,14;12,7;204;71,994;1502,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:27:57;Ballast;Running Ballast;74;0;4,42;4,22;0,15;12,7;204;71,99;1502,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:27
02-05-2023;03:28:02;Ballast;Running Ballast;75;0;4,38;4,22;0,15;12,7;204;72,008;1502,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:08;Ballast;Running Ballast;74;0;4,35;4,24;0,15;12,7;204;72,003;1502,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:13;Ballast;Running Ballast;76;0;4,4;4,23;0,14;12,7;204;72,003;1502,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:19;Ballast;Running Ballast;76;0;4,36;4,23;0,14;12,7;204;71,991;1503;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:24;Ballast;Running Ballast;77;0;4,35;4,22;0,14;12,7;204;72,009;1503,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:30;Ballast;Running Ballast;76;0;4,37;4,19;0,15;12,7;204;71,995;1503,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:35;Ballast;Running Ballast;76;0;4,36;4,23;0,17;12,7;204;72;1503,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:41;Ballast;Running Ballast;76;0;4,39;4,21;0,16;12,7;204;72,008;1503,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:46;Ballast;Running Ballast;76;0;4,38;4,21;0,16;12,7;204;71,992;1503,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:52;Ballast;Running Ballast;76;0;4,37;4,2;0,17;12,7;204;72,004;1503,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:28:57;Ballast;Running Ballast;76;0;4,38;4,21;0,16;12,7;204;72,01;1503,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:28
02-05-2023;03:29:03;Ballast;Running Ballast;76;0;4,38;4,21;0,16;12,7;204;71,991;1503,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:08;Ballast;Running Ballast;76;0;4,39;4,21;0,17;12,7;204;72,007;1504;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:14;Ballast;Running Ballast;76;0;4,38;4,24;0,16;12,7;204;71,989;1504,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:19;Ballast;Running Ballast;76;0;4,38;4,23;0,15;12,7;204;71,996;1504,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:25;Ballast;Running Ballast;75;0;4,38;4,21;0,15;12,7;204;71,999;1504,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:30;Ballast;Running Ballast;76;0;4,36;4,21;0,16;12,7;204;71,993;1504,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:36;Ballast;Running Ballast;75;0;4,38;4,18;0,16;12,7;204;72,009;1504,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:41;Ballast;Running Ballast;76;0;4,41;4,21;0,17;12,7;204;72,005;1504,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:47;Ballast;Running Ballast;76;0;4,37;4,2;0,17;12,7;204;72,005;1504,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:52;Ballast;Running Ballast;75;0;4,4;4,21;0,17;12,7;204;72,006;1504,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:29:58;Ballast;Running Ballast;76;0;4,36;4,2;0,17;12,7;204;71,999;1505;System In Line;System In Alarm;500;77,50002;02-05-2023 03:29
02-05-2023;03:30:03;Ballast;Running Ballast;75;0;4,38;4,18;0,18;12,7;204;71,995;1505,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:30:09;Ballast;Running Ballast;76;0;4,38;4,2;0,18;12,7;204;72,001;1505,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:30:14;Ballast;Running Ballast;76;0;4,38;4,2;0,16;12,7;204;72,002;1505,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:30:20;Ballast;Running Ballast;75;0;4,39;4,21;0,17;12,7;204;72,007;1505,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:30:25;Ballast;Running Ballast;89;0;4,36;4,19;0,18;12,7;203;72;1505,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:30
02-05-2023;03:30:31;Ballast;Running Ballast;87;0;4,36;4,15;0,19;12,7;203;71,999;1505,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:30
02-05-2023;03:30:36;Ballast;Running Ballast;87;0;4,34;4,18;0,18;12,7;203;71,999;1505,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:30
02-05-2023;03:30:42;Ballast;Running Ballast;86;0;4,38;4,16;0,19;12,7;203;71,996;1506;System In Line;System In Alarm;500;76,875;02-05-2023 03:30
02-05-2023;03:30:47;Ballast;Running Ballast;82;0;4,39;4,2;0,2;12,7;204;72,009;1506,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:30:53;Ballast;Running Ballast;78;0;4,39;4,19;0,18;12,7;204;72,003;1506,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:30:58;Ballast;Running Ballast;77;0;4,38;4,2;0,18;12,7;204;71,994;1506,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:30
02-05-2023;03:31:04;Ballast;Running Ballast;77;0;4,4;4,19;0,19;12,7;204;72,005;1506,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:09;Ballast;Running Ballast;77;0;4,39;4,19;0,2;12,7;204;72,003;1506,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:15;Ballast;Running Ballast;77;0;4,38;4,19;0,2;12,7;204;71,995;1506,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:20;Ballast;Running Ballast;77;0;4,39;4,19;0,19;12,7;204;72,007;1506,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:26;Ballast;Running Ballast;77;0;4,4;4,18;0,2;12,7;204;71,992;1507;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:31;Ballast;Running Ballast;77;0;4,39;4,14;0,21;12,7;204;71,997;1507,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:37;Ballast;Running Ballast;78;0;4,38;4,18;0,21;12,7;204;71,991;1507,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:42;Ballast;Running Ballast;77;0;4,36;4,18;0,2;12,7;203;72,01;1507,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:31
02-05-2023;03:31:48;Ballast;Running Ballast;77;0;4,37;4,15;0,21;12,7;203;71,989;1507,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:31
02-05-2023;03:31:53;Ballast;Running Ballast;77;0;4,39;4,16;0,22;12,7;204;72,008;1507,6;System In Line;System In Alarm;500;77,50002;02-05-2023 03:31
02-05-2023;03:31:59;Ballast;Running Ballast;77;0;4,38;4,14;0,23;12,7;203;72,001;1507,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:31
02-05-2023;03:32:04;Ballast;Running Ballast;78;0;4,4;4,14;0,23;12,7;203;71,986;1507,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:32
02-05-2023;03:32:10;Ballast;Running Ballast;77;0;4,38;4,16;0,23;12,7;203;72,002;1507,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:32
02-05-2023;03:32:15;Ballast;Filter Flushing;88;21;4,27;4,14;0,21;12,7;203;72,003;1508;System In Line;System In Alarm;500;76,875;02-05-2023 03:32
02-05-2023;03:32:21;Ballast;Filter Flushing;144;48;4,32;4,2;0,15;12,7;204;72,009;1508,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:32
02-05-2023;03:32:26;Ballast;Running Ballast;127;47;4,31;4,27;0,09;12,7;210;71,991;1508,4;System In Line;System In Alarm;500;80;02-05-2023 03:32
02-05-2023;03:32:32;Ballast;Running Ballast;45;23;4,53;4,46;0,06;12,7;218;72,001;1508,6;System In Line;System In Alarm;500;85,00001;02-05-2023 03:32
02-05-2023;03:32:37;Ballast;Running Ballast;29;2;4,47;4,39;0,06;13;208;71,993;1508,6;System In Line;System In Alarm;500;80,62502;02-05-2023 03:32
02-05-2023;03:32:43;Ballast;Running Ballast;40;0;4,39;4,36;0,06;13,4;206;72,004;1508,7;System In Line;System In Alarm;500;78,75;02-05-2023 03:32
02-05-2023;03:32:48;Ballast;Running Ballast;64;0;4,42;4,36;0,05;13,6;204;71,992;1508,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:32
02-05-2023;03:32:54;Ballast;Running Ballast;67;0;4,38;4,33;0,05;13,6;204;71,996;1508,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:32
02-05-2023;03:32:59;Ballast;Running Ballast;67;0;4,38;4,33;0,04;13,6;205;72,003;1509;System In Line;System In Alarm;500;78,125;02-05-2023 03:32
02-05-2023;03:33:05;Ballast;Running Ballast;67;0;4,38;4,36;0,04;13,5;205;72,003;1509,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:33
02-05-2023;03:33:10;Ballast;Running Ballast;91;0;4,36;4,33;0,04;13,4;203;71,993;1509,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:33
02-05-2023;03:33:16;Ballast;Running Ballast;91;0;4,38;4,31;0,04;13,2;202;72,01;1509,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:33
02-05-2023;03:33:21;Ballast;Running Ballast;91;0;4,38;4,33;0,05;13;202;71,993;1509,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:33
02-05-2023;03:33:27;Ballast;Running Ballast;81;0;4,33;4,3;0,06;13;203;71,993;1509,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:33
02-05-2023;03:33:32;Ballast;Running Ballast;81;0;4,39;4,34;0,04;13;203;71,993;1509,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:33
02-05-2023;03:33:38;Ballast;Running Ballast;80;0;4,35;4,28;0,05;12,9;203;71,986;1509,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:33
02-05-2023;03:33:43;Ballast;Running Ballast;80;0;4,37;4,29;0,07;12,9;203;72,004;1510;System In Line;System In Alarm;500;76,875;02-05-2023 03:33
02-05-2023;03:33:49;Ballast;Running Ballast;81;0;4,37;4,31;0,07;12,9;204;72,009;1510,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:33
02-05-2023;03:33:54;Ballast;Running Ballast;81;0;4,37;4,31;0,08;12,9;203;71,992;1510,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:33
02-05-2023;03:34:00;Ballast;Running Ballast;80;0;4,38;4,31;0,08;12,8;203;72,002;1510,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:34
02-05-2023;03:34:05;Ballast;Running Ballast;81;0;4,38;4,32;0,06;12,8;203;71,993;1510,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:34
02-05-2023;03:34:11;Ballast;Running Ballast;80;0;4,37;4,31;0,06;12,8;203;72,011;1510,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:34
02-05-2023;03:34:16;Ballast;Running Ballast;80;0;4,4;4,29;0,06;12,8;203;71,999;1510,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:34
02-05-2023;03:34:22;Ballast;Running Ballast;80;0;4,39;4,31;0,07;12,8;203;71,991;1510,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:34
02-05-2023;03:34:27;Ballast;Running Ballast;80;0;4,38;4,33;0,08;12,7;203;72,014;1511;System In Line;System In Alarm;500;76,875;02-05-2023 03:34
02-05-2023;03:34:33;Ballast;Running Ballast;60;0;4,41;4,36;0,06;12,7;204;71,993;1511,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:34
02-05-2023;03:34:38;Ballast;Running Ballast;58;0;4,43;4,34;0,05;12,7;204;72,008;1511,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:34
02-05-2023;03:34:44;Ballast;Running Ballast;62;0;4,4;4,34;0,06;12,7;204;72,008;1511,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:34
02-05-2023;03:34:49;Ballast;Running Ballast;64;0;4,4;4,33;0,07;12,7;204;71,993;1511,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:34
02-05-2023;03:34:55;Ballast;Running Ballast;64;0;4,38;4,34;0,07;12,7;204;72,004;1511,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:34
02-05-2023;03:35:00;Ballast;Running Ballast;78;0;4,37;4,31;0,06;12,7;203;72,007;1511,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:06;Ballast;Running Ballast;84;0;4,36;4,3;0,04;12,7;203;71,994;1511,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:11;Ballast;Running Ballast;83;0;4,4;4,3;0,06;12,7;203;72,008;1511,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:17;Ballast;Running Ballast;83;0;4,38;4,3;0,08;12,7;203;71,994;1511,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:22;Ballast;Running Ballast;82;0;4,39;4,3;0,08;12,7;203;71,994;1512;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:28;Ballast;Running Ballast;84;0;4,36;4,32;0,08;12,7;203;72,007;1512,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:33;Ballast;Running Ballast;83;0;4,34;4,32;0,06;12,7;203;71,991;1512,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:35
02-05-2023;03:35:39;Ballast;Running Ballast;77;0;4,37;4,31;0,05;12,7;204;72,011;1512,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:35
02-05-2023;03:35:44;Ballast;Running Ballast;74;0;4,38;4,3;0,05;12,7;204;71,995;1512,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:35
02-05-2023;03:35:50;Ballast;Running Ballast;74;0;4,4;4,34;0,07;12,6;204;72,007;1512,7;System In Line;System In Alarm;500;77,50002;02-05-2023 03:35
02-05-2023;03:35:55;Ballast;Running Ballast;74;0;4,37;4,32;0,07;12,6;204;72,008;1512,8;System In Line;System In Alarm;500;77,50002;02-05-2023 03:35
02-05-2023;03:36:01;Ballast;Running Ballast;76;0;4,36;4,32;0,06;12,6;204;72,008;1512,9;System In Line;System In Alarm;500;77,50002;02-05-2023 03:36
02-05-2023;03:36:06;Ballast;Running Ballast;75;0;4,38;4,33;0,05;12,6;204;71,997;1513;System In Line;System In Alarm;500;77,50002;02-05-2023 03:36
02-05-2023;03:36:12;Ballast;Running Ballast;76;0;4,36;4,29;0,06;12,6;203;71,999;1513,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:17;Ballast;Running Ballast;75;0;4,39;4,31;0,07;12,6;203;72,001;1513,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:23;Ballast;Running Ballast;75;0;4,38;4,31;0,07;12,6;203;71,998;1513,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:28;Ballast;Running Ballast;76;0;4,38;4,33;0,06;12,6;203;72,006;1513,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:34;Ballast;Running Ballast;76;0;4,35;4,32;0,05;12,6;203;72,009;1513,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:39;Ballast;Running Ballast;76;0;4,37;4,35;0,05;12,6;203;71,993;1513,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:45;Ballast;Running Ballast;76;0;4,36;4,35;0,04;12,6;203;72,004;1513,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:50;Ballast;Running Ballast;76;0;4,36;4,31;0,03;12,6;203;71,996;1513,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:36:56;Ballast;Running Ballast;76;0;4,38;4,33;0,04;12,6;203;72,008;1514;System In Line;System In Alarm;500;76,875;02-05-2023 03:36
02-05-2023;03:37:01;Ballast;Running Ballast;76;0;4,38;4,3;0,06;12,6;203;71,991;1514,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:07;Ballast;Running Ballast;76;0;4,41;4,31;0,08;12,6;203;71,999;1514,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:12;Ballast;Running Ballast;76;0;4,39;4,32;0,09;12,6;203;72,01;1514,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:18;Ballast;Running Ballast;76;0;4,39;4,34;0,07;12,6;203;71,995;1514,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:23;Ballast;Running Ballast;75;0;4,37;4,32;0,06;12,6;203;71,987;1514,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:29;Ballast;Running Ballast;76;0;4,35;4,29;0,06;12,6;203;71,997;1514,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:34;Ballast;Running Ballast;76;0;4,37;4,31;0,07;12,6;203;72,003;1514,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:40;Ballast;Running Ballast;75;0;4,4;4,32;0,08;12,6;204;71,998;1515;System In Line;System In Alarm;500;76,875;02-05-2023 03:37
02-05-2023;03:37:45;Ballast;Running Ballast;75;0;4,38;4,31;0,08;12,6;203;71,987;1515,1;System In Line;System In Alarm;500;77,50002;02-05-2023 03:37
02-05-2023;03:37:51;Ballast;Running Ballast;75;0;4,39;4,33;0,08;12,6;204;71,986;1515,2;System In Line;System In Alarm;500;77,50002;02-05-2023 03:37
02-05-2023;03:37:56;Ballast;Running Ballast;76;0;4,39;4,31;0,08;12,6;204;72,008;1515,3;System In Line;System In Alarm;500;77,50002;02-05-2023 03:37
02-05-2023;03:38:02;Ballast;Running Ballast;75;0;4,39;4,34;0,07;12,6;203;72,013;1515,4;System In Line;System In Alarm;500;77,50002;02-05-2023 03:38
02-05-2023;03:38:07;Ballast;Running Ballast;76;0;4,35;4,32;0,05;12,6;203;71,984;1515,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:13;Ballast;Running Ballast;75;0;4,39;4,3;0,05;12,6;203;71,993;1515,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:18;Ballast;Running Ballast;76;0;4,38;4,31;0,05;12,6;203;71,999;1515,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:24;Ballast;Running Ballast;76;0;4,38;4,33;0,07;12,6;203;71,992;1515,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:29;Ballast;Running Ballast;75;0;4,39;4,3;0,07;12,6;203;72,012;1516;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:35;Ballast;Running Ballast;76;0;4,37;4,32;0,06;12,6;203;71,993;1516,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:40;Ballast;Running Ballast;76;0;4,37;4,3;0,07;12,7;203;72,007;1516,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:46;Ballast;Running Ballast;76;0;4,35;4,32;0,07;12,7;203;72,008;1516,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:51;Ballast;Running Ballast;75;0;4,38;4,32;0,07;12,7;203;72;1516,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:38:57;Ballast;Running Ballast;81;0;4,36;4,3;0,06;12,7;203;71,995;1516,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:38
02-05-2023;03:39:02;Ballast;Running Ballast;81;0;4,38;4,31;0,06;12,7;203;72,009;1516,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:08;Ballast;Running Ballast;78;0;4,38;4,29;0,07;12,7;203;71,993;1516,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:13;Ballast;Running Ballast;77;0;4,38;4,3;0,08;12,7;203;71,997;1517;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:19;Ballast;Running Ballast;77;0;4,41;4,34;0,07;12,7;203;72,007;1517,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:24;Ballast;Running Ballast;77;0;4,37;4,3;0,07;12,7;203;71,997;1517,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:30;Ballast;Running Ballast;77;0;4,36;4,3;0,07;12,7;203;71,992;1517,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:35;Ballast;Running Ballast;76;0;4,36;4,31;0,06;12,7;203;72,002;1517,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:41;Ballast;Running Ballast;77;0;4,38;4,31;0,06;12,7;203;71,989;1517,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:46;Ballast;Running Ballast;77;0;4,39;4,3;0,06;12,7;203;72,009;1517,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:52;Ballast;Running Ballast;77;0;4,38;4,31;0,07;12,7;203;72,006;1517,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:39:57;Ballast;Running Ballast;77;0;4,39;4,32;0,07;12,7;203;71,99;1517,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:39
02-05-2023;03:40:03;Ballast;Running Ballast;77;0;4,37;4,31;0,07;12,7;203;72,011;1518;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:08;Ballast;Running Ballast;77;0;4,37;4,28;0,07;12,7;203;71,983;1518,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:14;Ballast;Running Ballast;77;0;4,38;4,31;0,07;12,7;203;71,993;1518,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:19;Ballast;Running Ballast;77;0;4,38;4,34;0,08;12,7;203;72,013;1518,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:25;Ballast;Running Ballast;77;0;4,38;4,28;0,07;12,7;203;71,992;1518,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:30;Ballast;Running Ballast;77;0;4,38;4,3;0,07;12,7;203;71,991;1518,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:36;Ballast;Running Ballast;78;0;4,36;4,3;0,08;12,7;203;71,999;1518,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:41;Ballast;Running Ballast;77;0;4,37;4,29;0,07;12,7;203;72,007;1518,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:47;Ballast;Running Ballast;77;0;4,37;4,29;0,08;12,7;203;71,989;1519;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:52;Ballast;Running Ballast;77;0;4,39;4,3;0,08;12,7;203;71,989;1519,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:40:58;Ballast;Running Ballast;77;0;4,38;4,28;0,1;12,7;203;71,99;1519,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:40
02-05-2023;03:41:03;Ballast;Running Ballast;78;0;4,37;4,33;0,09;12,7;203;72,009;1519,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:09;Ballast;Running Ballast;77;0;4,34;4,28;0,07;12,7;203;71,995;1519,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:14;Ballast;Running Ballast;77;0;4,35;4,29;0,06;12,7;203;71,995;1519,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:20;Ballast;Running Ballast;77;0;4,36;4,3;0,07;12,6;203;71,993;1519,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:25;Ballast;Running Ballast;77;0;4,35;4,28;0,08;12,6;203;72;1519,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:31;Ballast;Running Ballast;76;0;4,38;4,3;0,08;12,6;203;71,996;1519,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:36;Ballast;Running Ballast;77;0;4,38;4,31;0,08;12,6;203;72,009;1520;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:42;Ballast;Running Ballast;77;0;4,39;4,31;0,08;12,6;203;71,992;1520,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:47;Ballast;Running Ballast;77;0;4,4;4,3;0,09;12,6;203;72,002;1520,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:53;Ballast;Running Ballast;77;0;4,36;4,3;0,09;12,6;203;72,007;1520,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:41:58;Ballast;Running Ballast;77;0;4,38;4,29;0,07;12,6;203;71,997;1520,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:41
02-05-2023;03:42:04;Ballast;Running Ballast;76;0;4,36;4,28;0,07;12,6;203;71,993;1520,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:09;Ballast;Running Ballast;76;0;4,38;4,28;0,09;12,6;203;71,994;1520,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:15;Ballast;Running Ballast;77;0;4,35;4,28;0,1;12,6;203;72,011;1520,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:20;Ballast;Running Ballast;76;0;4,37;4,29;0,08;12,6;203;72,008;1521;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:26;Ballast;Running Ballast;76;0;4,38;4,29;0,07;12,6;203;72;1521,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:31;Ballast;Running Ballast;77;0;4,36;4,28;0,08;12,6;203;72,009;1521,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:37;Ballast;Running Ballast;77;0;4,42;4,29;0,08;12,6;203;72,006;1521,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:42;Ballast;Running Ballast;77;0;4,38;4,26;0,09;12,6;203;72,003;1521,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:48;Ballast;Running Ballast;76;0;4,4;4,29;0,1;12,6;203;71,987;1521,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:53;Ballast;Running Ballast;77;0;4,4;4,28;0,1;12,6;203;72,007;1521,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:42:59;Ballast;Running Ballast;76;0;4,35;4,28;0,09;12,6;203;72,016;1521,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:42
02-05-2023;03:43:04;Ballast;Running Ballast;76;0;4,35;4,27;0,08;12,6;203;71,996;1521,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:10;Ballast;Running Ballast;77;0;4,36;4,26;0,09;12,6;203;72,014;1522;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:15;Ballast;Running Ballast;76;0;4,37;4,29;0,1;12,6;203;72,014;1522,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:21;Ballast;Running Ballast;76;0;4,38;4,3;0,09;12,6;203;72,012;1522,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:26;Ballast;Running Ballast;78;0;4,36;4,25;0,1;12,6;203;71,995;1522,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:32;Ballast;Running Ballast;77;0;4,36;4,27;0,09;12,6;203;71,985;1522,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:37;Ballast;Running Ballast;77;0;4,38;4,26;0,1;12,6;203;72,012;1522,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:43;Ballast;Running Ballast;76;0;4,37;4,25;0,12;12,6;203;71,991;1522,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:48;Ballast;Running Ballast;77;0;4,36;4,25;0,11;12,6;203;72,002;1522,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:54;Ballast;Running Ballast;77;0;4,37;4,28;0,1;12,6;203;72,014;1522,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:43:59;Ballast;Running Ballast;76;0;4,39;4,32;0,08;12,6;203;71,981;1523;System In Line;System In Alarm;500;76,875;02-05-2023 03:43
02-05-2023;03:44:05;Ballast;Running Ballast;77;0;4,38;4,25;0,08;12,6;203;71,997;1523,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:10;Ballast;Running Ballast;77;0;4,39;4,26;0,11;12,6;203;72,018;1523,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:16;Ballast;Running Ballast;77;0;4,39;4,28;0,1;12,6;203;71,998;1523,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:21;Ballast;Running Ballast;77;0;4,37;4,28;0,09;12,6;203;71,992;1523,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:27;Ballast;Running Ballast;76;0;4,36;4,27;0,1;12,6;203;72,003;1523,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:32;Ballast;Running Ballast;77;0;4,39;4,27;0,1;12,6;203;71,993;1523,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:38;Ballast;Running Ballast;77;0;4,38;4,26;0,11;12,6;203;72,01;1523,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:43;Ballast;Running Ballast;77;0;4,39;4,29;0,11;12,6;203;72,015;1524;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:49;Ballast;Running Ballast;77;0;4,39;4,24;0,11;12,6;203;71,996;1524,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:44:54;Ballast;Running Ballast;77;0;4,4;4,26;0,13;12,6;203;72,003;1524,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:44
02-05-2023;03:45:00;Ballast;Running Ballast;77;0;4,39;4,26;0,13;12,6;203;71,991;1524,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:05;Ballast;Running Ballast;77;0;4,37;4,28;0,11;12,6;203;72,005;1524,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:11;Ballast;Running Ballast;77;0;4,38;4,24;0,12;12,6;203;72,008;1524,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:16;Ballast;Running Ballast;77;0;4,38;4,28;0,12;12,6;203;71,999;1524,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:22;Ballast;Running Ballast;77;0;4,4;4,27;0,12;12,6;203;72,008;1524,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:27;Ballast;Running Ballast;77;0;4,39;4,25;0,12;12,6;203;72,003;1524,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:33;Ballast;Running Ballast;77;0;4,39;4,26;0,11;12,6;203;71,992;1525,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:38;Ballast;Running Ballast;77;0;4,4;4,27;0,12;12,6;203;72,006;1525,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:44;Ballast;Running Ballast;77;0;4,38;4,26;0,13;12,6;203;72,003;1525,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:49;Ballast;Running Ballast;77;0;4,36;4,23;0,13;12,6;203;72,014;1525,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:45:55;Ballast;Running Ballast;77;0;4,38;4,25;0,12;12,6;203;72,004;1525,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:45
02-05-2023;03:46:00;Ballast;Running Ballast;76;0;4,37;4,24;0,12;12,6;202;72,01;1525,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:06;Ballast;Running Ballast;76;0;4,36;4,24;0,12;12,6;203;72,014;1525,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:11;Ballast;Running Ballast;77;0;4,35;4,25;0,11;12,6;203;72,015;1525,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:17;Ballast;Running Ballast;76;0;4,37;4,25;0,11;12,6;203;72,016;1526;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:22;Ballast;Running Ballast;77;0;4,36;4,24;0,12;12,6;203;72,004;1526,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:28;Ballast;Running Ballast;77;0;4,37;4,24;0,12;12,6;203;71,998;1526,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:33;Ballast;Running Ballast;77;0;4,38;4,24;0,13;12,7;203;71,99;1526,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:46
02-05-2023;03:46:39;Ballast;Running Ballast;76;0;4,38;4,22;0,14;12,7;202;71,989;1526,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:46
02-05-2023;03:46:44;Ballast;Running Ballast;77;0;4,38;4,26;0,14;12,7;202;72,012;1526,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:46
02-05-2023;03:46:50;Ballast;Running Ballast;77;0;4,38;4,24;0,13;12,7;202;72,004;1526,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:46
02-05-2023;03:46:55;Ballast;Running Ballast;76;0;4,37;4,22;0,13;12,7;202;71,987;1526,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:46
02-05-2023;03:47:01;Ballast;Running Ballast;76;0;4,38;4,26;0,14;12,7;202;72,012;1526,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:06;Ballast;Running Ballast;76;0;4,36;4,26;0,13;12,7;202;72,005;1527;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:12;Ballast;Running Ballast;77;0;4,39;4,23;0,13;12,7;202;71,989;1527,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:17;Ballast;Running Ballast;76;0;4,36;4,24;0,15;12,7;203;71,995;1527,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:47
02-05-2023;03:47:23;Ballast;Running Ballast;77;0;4,37;4,22;0,15;12,7;202;72,002;1527,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:28;Ballast;Running Ballast;76;0;4,38;4,2;0,16;12,7;202;71,998;1527,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:34;Ballast;Running Ballast;76;0;4,38;4,22;0,16;12,7;202;72,016;1527,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:39;Ballast;Running Ballast;77;0;4,39;4,23;0,15;12,7;202;72,006;1527,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:45;Ballast;Running Ballast;76;0;4,35;4,19;0,16;12,7;202;71,993;1527,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:50;Ballast;Running Ballast;75;0;4,37;4,19;0,16;12,7;202;71,993;1528;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:47:56;Ballast;Running Ballast;75;0;4,38;4,21;0,16;12,7;202;72,006;1528,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:47
02-05-2023;03:48:01;Ballast;Running Ballast;76;0;4,35;4,22;0,16;12,7;202;72,002;1528,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:07;Ballast;Running Ballast;77;0;4,38;4,21;0,15;12,7;202;72,004;1528,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:12;Ballast;Running Ballast;76;0;4,38;4,22;0,15;12,7;202;71,996;1528,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:18;Ballast;Running Ballast;76;0;4,36;4,2;0,15;12,7;202;72,008;1528,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:23;Ballast;Running Ballast;76;0;4,36;4,22;0,15;12,7;202;71,993;1528,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:29;Ballast;Running Ballast;76;0;4,38;4,2;0,16;12,7;202;72,006;1528,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:34;Ballast;Running Ballast;76;0;4,37;4,23;0,16;12,7;202;72,005;1528,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:40;Ballast;Running Ballast;76;0;4,39;4,22;0,16;12,7;202;71,984;1529;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:45;Ballast;Running Ballast;76;0;4,38;4,22;0,17;12,7;202;72,008;1529,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:51;Ballast;Running Ballast;76;0;4,38;4,23;0,18;12,7;202;71,997;1529,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:48:56;Ballast;Running Ballast;76;0;4,36;4,18;0,17;12,7;202;71,994;1529,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:48
02-05-2023;03:49:02;Ballast;Running Ballast;76;0;4,35;4,21;0,17;12,7;202;72,013;1529,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:07;Ballast;Running Ballast;76;0;4,36;4,2;0,17;12,7;202;71,992;1529,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:13;Ballast;Running Ballast;76;0;4,37;4,18;0,17;12,7;202;71,987;1529,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:18;Ballast;Running Ballast;76;0;4,37;4,22;0,18;12,7;202;72,009;1529,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:24;Ballast;Running Ballast;77;0;4,39;4,18;0,18;12,7;202;72,002;1529,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:29;Ballast;Running Ballast;75;0;4,37;4,16;0,19;12,7;202;72,002;1530,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:35;Ballast;Running Ballast;76;0;4,4;4,2;0,19;12,7;202;71,996;1530,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:40;Ballast;Running Ballast;76;0;4,36;4,17;0,2;12,7;202;72,01;1530,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:46;Ballast;Running Ballast;76;0;4,39;4,16;0,2;12,7;202;71,982;1530,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:51;Ballast;Running Ballast;76;0;4,38;4,2;0,19;12,7;202;72,016;1530,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:49:57;Ballast;Running Ballast;76;0;4,37;4,19;0,19;12,7;202;71,987;1530,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:49
02-05-2023;03:50:02;Ballast;Running Ballast;76;0;4,39;4,17;0,2;12,7;202;72,009;1530,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:08;Ballast;Running Ballast;76;0;4,37;4,16;0,2;12,7;202;71,99;1530,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:13;Ballast;Running Ballast;76;0;4,37;4,18;0,19;12,7;202;71,998;1531;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:19;Ballast;Running Ballast;76;0;4,38;4,16;0,19;12,7;202;72,005;1531,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:24;Ballast;Running Ballast;75;0;4,35;4,16;0,2;12,7;202;72,002;1531,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:30;Ballast;Running Ballast;77;0;4,37;4,16;0,21;12,7;202;72,001;1531,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:35;Ballast;Running Ballast;77;0;4,38;4,17;0,21;12,7;202;71,995;1531,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:41;Ballast;Running Ballast;78;0;4,37;4,14;0,22;12,7;202;71,995;1531,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:46;Ballast;Running Ballast;77;0;4,39;4,17;0,23;12,7;202;71,999;1531,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:52;Ballast;Running Ballast;77;0;4,38;4,17;0,22;12,7;202;72;1531,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:50:57;Ballast;Running Ballast;77;0;4,39;4,15;0,22;12,6;202;72,004;1531,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:50
02-05-2023;03:51:03;Ballast;Running Ballast;77;0;4,37;4,14;0,23;12,6;202;71,998;1532;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:08;Ballast;Running Ballast;77;0;4,38;4,16;0,23;12,6;202;71,998;1532,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:14;Ballast;Running Ballast;77;0;4,35;4,16;0,22;12,6;202;71,995;1532,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:19;Ballast;Running Ballast;77;0;4,38;4,14;0,22;12,6;202;72,001;1532,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:25;Ballast;Running Ballast;77;0;4,38;4,14;0,22;12,6;202;71,999;1532,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:30;Ballast;Running Ballast;77;0;4,39;4,14;0,23;12,6;202;71,994;1532,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:36;Ballast;Running Ballast;77;0;4,37;4,15;0,23;12,6;202;72,004;1532,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:41;Ballast;Running Ballast;78;0;4,38;4,15;0,22;12,6;202;71,996;1532,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:47;Ballast;Running Ballast;77;0;4,38;4,17;0,24;12,6;202;72;1533;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:52;Ballast;Running Ballast;76;0;4,39;4,13;0,25;12,6;202;71,993;1533,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:51:58;Ballast;Running Ballast;76;0;4,41;4,17;0,25;12,6;202;72,001;1533,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:51
02-05-2023;03:52:03;Ballast;Running Ballast;75;0;4,38;4,13;0,24;12,6;202;71,993;1533,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:52
02-05-2023;03:52:09;Ballast;Running Ballast;76;0;4,38;4,15;0,24;12,6;202;72,017;1533,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:52
02-05-2023;03:52:14;Ballast;Running Ballast;76;0;4,34;4,11;0,24;12,6;202;71,988;1533,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:52
02-05-2023;03:52:20;Ballast;Running Ballast;75;0;4,41;4,1;0,25;12,6;202;71,998;1533,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:52
02-05-2023;03:52:25;Ballast;Filter Flushing;75;1;4,37;4,13;0,26;12,6;202;72,006;1533,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:52
02-05-2023;03:52:31;Ballast;Filter Flushing;116;31;4,26;4,17;0,22;12,6;202;72,013;1533,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:52
