Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;03:52:36;Ballast;Filter Flushing;139;49;4,25;4,2;0,11;12,7;205;72,008;1534,1;System In Line;System In Alarm;500;78,125;02-05-2023 03:52
02-05-2023;03:52:42;Ballast;Running Ballast;108;32;4,46;4,39;0,06;12,7;207;71,986;1534,3;System In Line;System In Alarm;500;79,37502;02-05-2023 03:52
02-05-2023;03:52:47;Ballast;Running Ballast;20;6;4,46;4,4;0,07;12,8;208;71,99;1534,4;System In Line;System In Alarm;500;81,87501;02-05-2023 03:52
02-05-2023;03:52:53;Ballast;Running Ballast;45;0;4,41;4,37;0,06;13,1;203;72,004;1534,5;System In Line;System In Alarm;500;77,50002;02-05-2023 03:52
02-05-2023;03:52:58;Ballast;Running Ballast;58;0;4,39;4,36;0,04;13,3;203;72,01;1534,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:52
02-05-2023;03:53:04;Ballast;Running Ballast;59;0;4,41;4,35;0,04;13,3;203;71,999;1534,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:53
02-05-2023;03:53:09;Ballast;Running Ballast;78;0;4,37;4,3;0,06;13,3;203;72,018;1534,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:53
02-05-2023;03:53:15;Ballast;Running Ballast;78;0;4,39;4,33;0,07;13,3;203;71,988;1534,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:53
02-05-2023;03:53:20;Ballast;Running Ballast;77;0;4,36;4,31;0,07;13,2;203;72,007;1535;System In Line;System In Alarm;500;76,875;02-05-2023 03:53
02-05-2023;03:53:26;Ballast;Running Ballast;77;0;4,38;4,32;0,06;13,2;202;72;1535,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:53
02-05-2023;03:53:31;Ballast;Running Ballast;77;0;4,38;4,34;0,06;13;201;72,007;1535,2;System In Line;System In Alarm;500;75,625;02-05-2023 03:53
02-05-2023;03:53:37;Ballast;Running Ballast;77;0;4,37;4,32;0,05;13;202;71,988;1535,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:53
02-05-2023;03:53:42;Ballast;Running Ballast;77;0;4,36;4,3;0,05;13;202;72,008;1535,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:53
02-05-2023;03:53:48;Ballast;Running Ballast;77;0;4,36;4,31;0,06;13;202;71,994;1535,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:53
02-05-2023;03:53:53;Ballast;Running Ballast;77;0;4,39;4,32;0,07;12,9;202;72,003;1535,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:53
02-05-2023;03:53:59;Ballast;Running Ballast;77;0;4,4;4,32;0,07;12,9;202;71,997;1535,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:53
02-05-2023;03:54:04;Ballast;Running Ballast;77;0;4,38;4,33;0,06;12,9;202;72,002;1535,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:10;Ballast;Running Ballast;77;0;4,4;4,33;0,05;12,9;202;71,996;1536;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:15;Ballast;Running Ballast;78;0;4,38;4,33;0,06;12,8;202;72,001;1536,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:21;Ballast;Running Ballast;77;0;4,38;4,31;0,07;12,8;202;72,013;1536,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:26;Ballast;Running Ballast;78;0;4,35;4,33;0,06;12,8;202;72,007;1536,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:32;Ballast;Running Ballast;77;0;4,38;4,31;0,06;12,8;202;72,001;1536,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:37;Ballast;Running Ballast;77;0;4,37;4,31;0,06;12,7;202;72;1536,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:43;Ballast;Running Ballast;78;0;4,36;4,32;0,06;12,7;202;72,009;1536,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:48;Ballast;Running Ballast;77;0;4,37;4,29;0,05;12,7;202;72,005;1536,8;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:54;Ballast;Running Ballast;77;0;4,38;4,32;0,07;12,7;202;72,006;1537;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:54:59;Ballast;Running Ballast;77;0;4,37;4,3;0,06;12,7;202;72;1537,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:54
02-05-2023;03:55:05;Ballast;Running Ballast;77;0;4,39;4,32;0,06;12,7;202;71,999;1537,2;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:10;Ballast;Running Ballast;77;0;4,38;4,32;0,06;12,7;202;72,01;1537,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:16;Ballast;Running Ballast;76;0;4,36;4,34;0,05;12,6;202;71,989;1537,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:21;Ballast;Running Ballast;77;0;4,39;4,3;0,06;12,6;202;72,009;1537,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:27;Ballast;Running Ballast;78;0;4,4;4,29;0,06;12,6;202;71,994;1537,7;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:32;Ballast;Running Ballast;77;0;4,39;4,33;0,08;12,6;203;72,004;1537,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:55
02-05-2023;03:55:38;Ballast;Running Ballast;77;0;4,39;4,31;0,07;12,6;202;71,996;1537,9;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:43;Ballast;Running Ballast;77;0;4,37;4,33;0,07;12,6;202;71,993;1538;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:49;Ballast;Running Ballast;77;0;4,35;4,31;0,07;12,6;202;72,013;1538,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:55:54;Ballast;Running Ballast;77;0;4,37;4,33;0,06;12,6;202;71,999;1538,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:55
02-05-2023;03:56:00;Ballast;Running Ballast;76;0;4,37;4,29;0,05;12,6;202;71,995;1538,4;System In Line;System In Alarm;500;76,25002;02-05-2023 03:56
02-05-2023;03:56:05;Ballast;Running Ballast;77;0;4,37;4,3;0,05;12,6;202;72,008;1538,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:56
02-05-2023;03:56:11;Ballast;Running Ballast;77;0;4,39;4,33;0,06;12,6;202;71,999;1538,6;System In Line;System In Alarm;500;76,25002;02-05-2023 03:56
02-05-2023;03:56:16;Ballast;Running Ballast;76;0;4,35;4,31;0,06;12,6;203;72,008;1538,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:56
02-05-2023;03:56:22;Ballast;Running Ballast;77;0;4,36;4,31;0,05;12,6;203;72;1538,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:56
02-05-2023;03:56:27;Ballast;Running Ballast;77;0;4,36;4,31;0,06;12,6;203;71,991;1539;System In Line;System In Alarm;500;76,25002;02-05-2023 03:56
02-05-2023;03:56:33;Ballast;Running Ballast;77;0;4,34;4,33;0,05;12,6;202;71,989;1539,1;System In Line;System In Alarm;500;76,25002;02-05-2023 03:56
02-05-2023;03:56:38;Ballast;Running Ballast;77;0;4,39;4,27;0,06;12,6;203;71,998;1539,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:56
02-05-2023;03:56:44;Ballast;Running Ballast;77;0;4,4;4,34;0,07;12,6;203;72,003;1539,3;System In Line;System In Alarm;500;76,25002;02-05-2023 03:56
02-05-2023;03:56:49;Ballast;Running Ballast;77;0;4,35;4,29;0,07;12,6;202;72,008;1539,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:56
02-05-2023;03:56:55;Ballast;Running Ballast;77;0;4,39;4,3;0,07;12,6;203;72,001;1539,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:56
02-05-2023;03:57:00;Ballast;Running Ballast;77;0;4,38;4,31;0,08;12,6;203;72,004;1539,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:06;Ballast;Running Ballast;77;0;4,38;4,31;0,08;12,6;203;72;1539,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:11;Ballast;Running Ballast;77;0;4,37;4,31;0,07;12,6;203;72,001;1539,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:17;Ballast;Running Ballast;77;0;4,37;4,3;0,07;12,6;203;71,997;1540;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:22;Ballast;Running Ballast;77;0;4,39;4,31;0,07;12,6;203;71,992;1540,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:28;Ballast;Running Ballast;77;0;4,39;4,31;0,08;12,6;203;71,992;1540,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:33;Ballast;Running Ballast;77;0;4,38;4,32;0,08;12,6;203;72,001;1540,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:39;Ballast;Running Ballast;77;0;4,4;4,34;0,06;12,6;202;71,997;1540,5;System In Line;System In Alarm;500;76,25002;02-05-2023 03:57
02-05-2023;03:57:44;Ballast;Running Ballast;77;0;4,37;4,3;0,05;12,6;203;71,998;1540,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:50;Ballast;Running Ballast;77;0;4,36;4,28;0,06;12,6;203;72,014;1540,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:57:55;Ballast;Running Ballast;77;0;4,39;4,33;0,05;12,6;203;71,994;1540,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:57
02-05-2023;03:58:01;Ballast;Running Ballast;77;0;4,38;4,3;0,08;12,6;203;72,004;1541;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:06;Ballast;Running Ballast;77;0;4,38;4,3;0,09;12,6;203;72,009;1541,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:12;Ballast;Running Ballast;76;0;4,36;4,3;0,07;12,6;203;71,99;1541,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:17;Ballast;Running Ballast;77;0;4,36;4,32;0,06;12,6;203;72,007;1541,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:23;Ballast;Running Ballast;77;0;4,39;4,32;0,06;12,6;203;71,996;1541,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:28;Ballast;Running Ballast;77;0;4,38;4,27;0,08;12,6;203;72,01;1541,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:34;Ballast;Running Ballast;77;0;4,39;4,31;0,09;12,6;203;71,993;1541,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:39;Ballast;Running Ballast;77;0;4,4;4,29;0,09;12,6;203;72,004;1541,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:45;Ballast;Running Ballast;77;0;4,38;4,31;0,08;12,6;203;71,998;1541,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:50;Ballast;Running Ballast;77;0;4,37;4,31;0,06;12,6;203;72;1542;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:58:56;Ballast;Running Ballast;77;0;4,35;4,31;0,05;12,6;203;72,009;1542,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:58
02-05-2023;03:59:01;Ballast;Running Ballast;78;0;4,38;4,29;0,06;12,6;203;71,99;1542,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:07;Ballast;Running Ballast;77;0;4,39;4,33;0,08;12,6;203;72,011;1542,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:12;Ballast;Running Ballast;77;0;4,4;4,28;0,09;12,6;203;71,998;1542,5;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:18;Ballast;Running Ballast;77;0;4,37;4,31;0,1;12,6;203;72,002;1542,6;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:23;Ballast;Running Ballast;77;0;4,38;4,32;0,08;12,6;203;71,991;1542,7;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:29;Ballast;Running Ballast;77;0;4,37;4,3;0,07;12,6;203;71,995;1542,8;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:34;Ballast;Running Ballast;77;0;4,39;4,31;0,08;12,6;203;71,989;1542,9;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:40;Ballast;Running Ballast;77;0;4,37;4,3;0,08;12,6;203;71,999;1543,1;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:45;Ballast;Running Ballast;77;0;4,39;4,33;0,08;12,6;203;72,004;1543,2;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:51;Ballast;Running Ballast;77;0;4,39;4,3;0,07;12,7;203;72,001;1543,3;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;03:59:56;Ballast;Running Ballast;76;0;4,38;4,29;0,09;12,7;203;71,996;1543,4;System In Line;System In Alarm;500;76,875;02-05-2023 03:59
02-05-2023;04:00:02;Ballast;Running Ballast;77;0;4,37;4,32;0,07;12,7;203;71,997;1543,5;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:07;Ballast;Running Ballast;77;0;4,36;4,29;0,05;12,7;203;71,998;1543,7;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:13;Ballast;Running Ballast;77;0;4,38;4,29;0,07;12,7;202;72,002;1543,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:00
02-05-2023;04:00:19;Ballast;Running Ballast;76;0;4,38;4,29;0,09;12,7;203;72;1543,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:00
02-05-2023;04:00:24;Ballast;Running Ballast;77;0;4,37;4,31;0,09;12,7;203;72;1544;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:29;Ballast;Running Ballast;77;0;4,37;4,29;0,07;12,7;202;72;1544,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:00
02-05-2023;04:00:35;Ballast;Running Ballast;78;0;4,38;4,3;0,07;12,7;203;72,001;1544,3;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:41;Ballast;Running Ballast;77;0;4,37;4,3;0,09;12,7;203;72;1544,4;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:46;Ballast;Running Ballast;77;0;4,36;4,29;0,09;12,7;203;71,997;1544,5;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:51;Ballast;Running Ballast;77;0;4,37;4,3;0,08;12,7;203;71,998;1544,6;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:00:57;Ballast;Running Ballast;76;0;4,36;4,27;0,08;12,7;203;71,996;1544,7;System In Line;System In Alarm;500;76,875;02-05-2023 04:00
02-05-2023;04:01:02;Ballast;Running Ballast;77;0;4,38;4,3;0,09;12,7;203;72,006;1544,8;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:08;Ballast;Running Ballast;76;0;4,34;4,24;0,08;12,7;203;72,007;1545;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:14;Ballast;Running Ballast;77;0;4,36;4,28;0,08;12,7;203;71,992;1545,1;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:19;Ballast;Running Ballast;76;0;4,34;4,25;0,08;12,7;203;71,999;1545,2;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:24;Ballast;Running Ballast;77;0;4,37;4,3;0,08;12,7;203;72,005;1545,3;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:30;Ballast;Running Ballast;76;0;4,38;4,3;0,07;12,7;203;72,004;1545,4;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:35;Ballast;Running Ballast;77;0;4,38;4,31;0,09;12,6;203;72,01;1545,5;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:41;Ballast;Running Ballast;77;0;4,38;4,28;0,09;12,6;202;72,004;1545,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:01
02-05-2023;04:01:46;Ballast;Running Ballast;77;0;4,36;4,29;0,09;12,6;202;72,005;1545,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:01
02-05-2023;04:01:52;Ballast;Running Ballast;77;0;4,36;4,29;0,08;12,6;203;72,012;1545,9;System In Line;System In Alarm;500;76,875;02-05-2023 04:01
02-05-2023;04:01:58;Ballast;Running Ballast;77;0;4,38;4,28;0,08;12,6;203;72,004;1546;System In Line;System In Alarm;500;76,25002;02-05-2023 04:01
02-05-2023;04:02:03;Ballast;Running Ballast;77;0;4,37;4,28;0,08;12,6;202;72,006;1546,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:09;Ballast;Running Ballast;77;0;4,35;4,27;0,09;12,6;202;71,999;1546,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:14;Ballast;Running Ballast;77;0;4,36;4,26;0,11;12,6;202;72,004;1546,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:20;Ballast;Running Ballast;77;0;4,41;4,29;0,12;12,6;202;71,991;1546,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:25;Ballast;Running Ballast;77;0;4,35;4,26;0,11;12,6;202;71,992;1546,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:31;Ballast;Running Ballast;77;0;4,38;4,26;0,11;12,6;202;72,002;1546,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:36;Ballast;Running Ballast;77;0;4,39;4,27;0,12;12,6;202;72,005;1546,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:42;Ballast;Running Ballast;76;0;4,38;4,26;0,12;12,6;202;72,011;1546,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:47;Ballast;Running Ballast;76;0;4,34;4,28;0,09;12,6;202;72,006;1547,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:53;Ballast;Running Ballast;77;0;4,38;4,25;0,09;12,6;202;71,998;1547,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:02:58;Ballast;Running Ballast;77;0;4,39;4,25;0,12;12,6;202;72,006;1547,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:02
02-05-2023;04:03:04;Ballast;Running Ballast;77;0;4,37;4,27;0,11;12,6;202;71,999;1547,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:09;Ballast;Running Ballast;77;0;4,36;4,25;0,12;12,6;202;71,999;1547,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:15;Ballast;Running Ballast;76;0;4,37;4,27;0,11;12,6;202;71,997;1547,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:20;Ballast;Running Ballast;77;0;4,37;4,26;0,11;12,6;202;72;1547,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:26;Ballast;Running Ballast;76;0;4,39;4,26;0,11;12,6;202;72,007;1547,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:31;Ballast;Running Ballast;76;0;4,36;4,26;0,11;12,6;202;71,996;1548;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:37;Ballast;Running Ballast;76;0;4,39;4,26;0,12;12,6;202;71,994;1548,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:42;Ballast;Running Ballast;77;0;4,41;4,26;0,12;12,6;202;71,998;1548,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:48;Ballast;Running Ballast;77;0;4,37;4,25;0,11;12,6;202;71,994;1548,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:53;Ballast;Running Ballast;76;0;4,34;4,29;0,1;12,6;202;72,003;1548,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:03:59;Ballast;Running Ballast;76;0;4,39;4,26;0,1;12,6;202;72,002;1548,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:03
02-05-2023;04:04:04;Ballast;Running Ballast;76;0;4,37;4,27;0,12;12,6;202;71,989;1548,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:10;Ballast;Running Ballast;76;0;4,38;4,27;0,12;12,6;202;71,996;1548,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:15;Ballast;Running Ballast;76;0;4,35;4,25;0,12;12,6;202;72,004;1548,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:21;Ballast;Running Ballast;77;0;4,36;4,25;0,12;12,6;202;71,999;1549;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:26;Ballast;Running Ballast;76;0;4,36;4,26;0,12;12,6;202;71,992;1549,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:32;Ballast;Running Ballast;76;0;4,37;4,23;0,13;12,6;202;72,004;1549,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:37;Ballast;Running Ballast;77;0;4,36;4,25;0,12;12,6;202;72;1549,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:43;Ballast;Running Ballast;77;0;4,38;4,25;0,12;12,6;202;72,007;1549,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:48;Ballast;Running Ballast;76;0;4,35;4,22;0,11;12,6;202;72,003;1549,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:54;Ballast;Running Ballast;76;0;4,39;4,26;0,13;12,6;202;71,998;1549,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:04:59;Ballast;Running Ballast;77;0;4,36;4,21;0,14;12,6;202;71,992;1549,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:04
02-05-2023;04:05:05;Ballast;Running Ballast;76;0;4,35;4,25;0,13;12,6;202;72,008;1550;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:10;Ballast;Running Ballast;76;0;4,38;4,24;0,13;12,6;202;72,011;1550,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:16;Ballast;Running Ballast;77;0;4,38;4,25;0,13;12,6;202;71,992;1550,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:21;Ballast;Running Ballast;76;0;4,38;4,25;0,13;12,6;202;71,996;1550,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:27;Ballast;Running Ballast;76;0;4,36;4,25;0,13;12,6;202;72,005;1550,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:32;Ballast;Running Ballast;76;0;4,37;4,24;0,13;12,6;202;72;1550,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:38;Ballast;Running Ballast;76;0;4,37;4,23;0,15;12,6;202;71,992;1550,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:43;Ballast;Running Ballast;76;0;4,38;4,23;0,15;12,6;202;72,001;1550,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:49;Ballast;Running Ballast;76;0;4,38;4,25;0,13;12,6;202;72,007;1550,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:05:54;Ballast;Running Ballast;76;0;4,38;4,22;0,13;12,6;202;72,005;1551;System In Line;System In Alarm;500;76,25002;02-05-2023 04:05
02-05-2023;04:06:00;Ballast;Running Ballast;76;0;4,36;4,23;0,16;12,6;202;71,994;1551,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:05;Ballast;Running Ballast;76;0;4,37;4,22;0,15;12,6;202;71,997;1551,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:11;Ballast;Running Ballast;77;0;4,38;4,23;0,14;12,6;202;72,004;1551,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:16;Ballast;Running Ballast;77;0;4,36;4,22;0,15;12,6;202;71,997;1551,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:22;Ballast;Running Ballast;76;0;4,38;4,2;0,16;12,6;202;71,999;1551,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:27;Ballast;Running Ballast;76;0;4,36;4,22;0,16;12,6;202;71,998;1551,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:33;Ballast;Running Ballast;75;0;4,37;4,22;0,14;12,6;202;72,005;1551,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:38;Ballast;Running Ballast;76;0;4,37;4,23;0,13;12,6;202;72,002;1552;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:44;Ballast;Running Ballast;77;0;4,38;4,23;0,15;12,6;202;71,998;1552,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:49;Ballast;Running Ballast;76;0;4,39;4,2;0,16;12,6;202;72,006;1552,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:06:55;Ballast;Running Ballast;76;0;4,39;4,19;0,18;12,6;202;71,999;1552,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:06
02-05-2023;04:07:00;Ballast;Running Ballast;76;0;4,37;4,23;0,19;12,6;202;71,999;1552,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:06;Ballast;Running Ballast;76;0;4,37;4,21;0,17;12,6;202;72;1552,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:11;Ballast;Running Ballast;76;0;4,37;4,19;0,17;12,6;202;71,993;1552,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:16;Ballast;Running Ballast;76;0;4,37;4,21;0,17;12,6;202;71,999;1552,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:22;Ballast;Running Ballast;76;0;4,38;4,19;0,17;12,6;202;72,006;1552,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:27;Ballast;Running Ballast;76;0;4,37;4,19;0,18;12,6;202;71,996;1553;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:33;Ballast;Running Ballast;76;0;4,37;4,16;0,19;12,6;202;72,001;1553,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:38;Ballast;Running Ballast;76;0;4,37;4,18;0,2;12,6;202;72,007;1553,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:44;Ballast;Running Ballast;76;0;4,4;4,21;0,19;12,6;202;71,993;1553,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:49;Ballast;Running Ballast;76;0;4,37;4,19;0,18;12,6;202;71,996;1553,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:07:55;Ballast;Running Ballast;76;0;4,36;4,17;0,18;12,6;202;72,008;1553,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:07
02-05-2023;04:08:00;Ballast;Running Ballast;76;0;4,37;4,2;0,19;12,6;202;71,998;1553,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:06;Ballast;Running Ballast;76;0;4,36;4,19;0,19;12,6;202;71,995;1553,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:11;Ballast;Running Ballast;76;0;4,38;4,16;0,18;12,6;202;71,995;1553,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:17;Ballast;Running Ballast;75;0;4,36;4,18;0,19;12,6;202;71,997;1554;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:22;Ballast;Running Ballast;76;0;4,4;4,17;0,2;12,6;202;72,004;1554,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:28;Ballast;Running Ballast;75;0;4,37;4,17;0,2;12,6;202;72,002;1554,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:33;Ballast;Running Ballast;76;0;4,35;4,19;0,19;12,6;202;72,001;1554,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:39;Ballast;Running Ballast;76;0;4,38;4,18;0,18;12,6;202;71,998;1554,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:44;Ballast;Running Ballast;76;0;4,39;4,18;0,21;12,6;201;72,003;1554,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:50;Ballast;Running Ballast;76;0;4,42;4,19;0,22;12,5;202;71,995;1554,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:08
02-05-2023;04:08:55;Ballast;Running Ballast;76;0;4,39;4,15;0,23;12,5;201;72,004;1554,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:08
02-05-2023;04:09:01;Ballast;Running Ballast;76;0;4,4;4,17;0,22;12,5;201;71,996;1555;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:06;Ballast;Running Ballast;75;0;4,36;4,16;0,23;12,5;202;72,008;1555,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:09
02-05-2023;04:09:12;Ballast;Running Ballast;75;0;4,37;4,17;0,22;12,5;202;72,002;1555,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:17;Ballast;Running Ballast;75;0;4,37;4,15;0,21;12,5;202;72;1555,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:23;Ballast;Running Ballast;76;0;4,39;4,17;0,22;12,5;202;71,999;1555,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:28;Ballast;Running Ballast;76;0;4,39;4,15;0,22;12,5;201;71,99;1555,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:09
02-05-2023;04:09:34;Ballast;Running Ballast;75;0;4,38;4,16;0,23;12,5;202;72;1555,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:39;Ballast;Running Ballast;75;0;4,38;4,16;0,23;12,5;202;71,993;1555,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:45;Ballast;Running Ballast;76;0;4,38;4,14;0,23;12,5;202;72;1555,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:09
02-05-2023;04:09:50;Ballast;Running Ballast;76;0;4,39;4,16;0,24;12,5;201;71,999;1556;System In Line;System In Alarm;500;75,625;02-05-2023 04:09
02-05-2023;04:09:56;Ballast;Running Ballast;76;0;4,38;4,15;0,25;12,5;201;72,003;1556,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:09
02-05-2023;04:10:01;Ballast;Running Ballast;75;0;4,38;4,16;0,24;12,5;201;71,991;1556,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:07;Ballast;Running Ballast;74;0;4,37;4,13;0,23;12,5;201;72;1556,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:12;Ballast;Running Ballast;75;0;4,39;4,15;0,23;12,5;201;71,991;1556,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:18;Ballast;Running Ballast;76;0;4,37;4,12;0,24;12,5;201;71,996;1556,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:23;Ballast;Running Ballast;75;0;4,4;4,12;0,26;12,5;201;72,001;1556,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:29;Ballast;Running Ballast;75;0;4,37;4,12;0,25;12,5;201;71,998;1556,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:34;Ballast;Running Ballast;75;0;4,39;4,14;0,24;12,5;201;72,005;1556,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:40;Ballast;Running Ballast;75;0;4,39;4,13;0,24;12,5;201;72,01;1557,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:45;Ballast;Running Ballast;75;0;4,36;4,1;0,26;12,5;201;71,992;1557,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:51;Ballast;Running Ballast;76;0;4,39;4,13;0,27;12,5;201;71,999;1557,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:10:56;Ballast;Running Ballast;74;0;4,38;4,09;0,28;12,5;201;72,003;1557,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:10
02-05-2023;04:11:02;Ballast;Running Ballast;75;0;4,39;4,12;0,27;12,5;201;71,998;1557,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:07;Ballast;Running Ballast;75;0;4,38;4,13;0,26;12,5;201;72,008;1557,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:13;Ballast;Running Ballast;75;0;4,41;4,13;0,26;12,5;201;72,005;1557,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:18;Ballast;Running Ballast;75;0;4,41;4,13;0,27;12,5;201;71,994;1557,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:24;Ballast;Running Ballast;75;0;4,37;4,11;0,28;12,5;201;71,998;1558;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:29;Ballast;Running Ballast;75;0;4,39;4,11;0,28;12,5;201;72,007;1558,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:35;Ballast;Running Ballast;75;0;4,39;4,09;0,28;12,5;201;72,009;1558,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:40;Ballast;Running Ballast;75;0;4,38;4,1;0,28;12,5;201;71,997;1558,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:46;Ballast;Running Ballast;74;0;4,39;4,1;0,28;12,5;201;71,998;1558,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:51;Ballast;Running Ballast;75;0;4,38;4,11;0,28;12,5;201;72,005;1558,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:11:57;Ballast;Running Ballast;75;0;4,38;4,1;0,27;12,5;201;72,001;1558,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:11
02-05-2023;04:12:02;Ballast;Running Ballast;75;0;4,39;4,09;0,28;12,5;201;72;1558,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:12
02-05-2023;04:12:08;Ballast;Filter Flushing;75;0;4,4;4,09;0,31;12,5;201;72;1558,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:12
02-05-2023;04:12:13;Ballast;Filter Flushing;108;30;4,27;4,15;0,26;12,5;201;72,004;1559;System In Line;System In Alarm;500;75,625;02-05-2023 04:12
02-05-2023;04:12:19;Ballast;Filter Flushing;146;49;4,29;4,19;0,16;12,5;201;72,001;1559,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:12
02-05-2023;04:12:24;Ballast;Running Ballast;124;43;4,31;4,27;0,06;12,5;207;72,007;1559,4;System In Line;System In Alarm;500;78,75;02-05-2023 04:12
02-05-2023;04:12:30;Ballast;Running Ballast;29;17;4,45;4,36;0,06;12,6;227;72,002;1559,6;System In Line;System In Alarm;500;91,87502;02-05-2023 04:12
02-05-2023;04:12:35;Ballast;Running Ballast;30;1;4,47;4,38;0,07;12,8;206;72;1559,6;System In Line;System In Alarm;500;78,75;02-05-2023 04:12
02-05-2023;04:12:41;Ballast;Running Ballast;55;0;4,38;4,36;0,04;13,2;203;72,004;1559,7;System In Line;System In Alarm;500;76,875;02-05-2023 04:12
02-05-2023;04:12:46;Ballast;Running Ballast;60;0;4,41;4,33;0,04;13,4;203;72,001;1559,7;System In Line;System In Alarm;500;76,875;02-05-2023 04:12
02-05-2023;04:12:52;Ballast;Running Ballast;61;0;4,37;4,32;0,06;13,4;203;71,999;1559,8;System In Line;System In Alarm;500;76,875;02-05-2023 04:12
02-05-2023;04:12:57;Ballast;Running Ballast;84;0;4,37;4,28;0,05;13,4;202;71,998;1560;System In Line;System In Alarm;500;76,25002;02-05-2023 04:12
02-05-2023;04:13:03;Ballast;Running Ballast;83;0;4,34;4,3;0,05;13,3;202;71,998;1560,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:08;Ballast;Running Ballast;83;0;4,38;4,28;0,07;13,2;201;71,999;1560,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:14;Ballast;Running Ballast;83;0;4,36;4,3;0,07;13;201;71,991;1560,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:13
02-05-2023;04:13:19;Ballast;Running Ballast;83;0;4,35;4,31;0,06;12,9;201;71,998;1560,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:13
02-05-2023;04:13:25;Ballast;Running Ballast;81;0;4,37;4,31;0,05;12,9;201;71,996;1560,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:13
02-05-2023;04:13:30;Ballast;Running Ballast;74;0;4,37;4,34;0,05;12,8;202;71,998;1560,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:36;Ballast;Running Ballast;74;0;4,36;4,3;0,05;12,8;202;71,996;1560,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:41;Ballast;Running Ballast;73;0;4,37;4,31;0,06;12,8;202;72,001;1560,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:47;Ballast;Running Ballast;74;0;4,36;4,31;0,05;12,8;202;72,001;1561;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:52;Ballast;Running Ballast;75;0;4,38;4,31;0,06;12,8;202;72,005;1561,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:13:58;Ballast;Running Ballast;75;0;4,38;4,31;0,07;12,8;202;72,003;1561,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:13
02-05-2023;04:14:03;Ballast;Running Ballast;75;0;4,36;4,33;0,07;12,7;202;72,001;1561,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:09;Ballast;Running Ballast;75;0;4,36;4,31;0,07;12,7;202;71,994;1561,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:14;Ballast;Running Ballast;75;0;4,38;4,31;0,06;12,7;202;72,008;1561,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:20;Ballast;Running Ballast;74;0;4,37;4,33;0,06;12,7;202;71,995;1561,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:25;Ballast;Running Ballast;75;0;4,39;4,32;0,06;12,7;202;72,003;1561,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:31;Ballast;Running Ballast;75;0;4,39;4,32;0,07;12,7;202;72,005;1562;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:36;Ballast;Running Ballast;75;0;4,36;4,3;0,07;12,7;202;72,002;1562,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:42;Ballast;Running Ballast;76;0;4,35;4,3;0,06;12,7;202;72,006;1562,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:47;Ballast;Running Ballast;75;0;4,38;4,3;0,05;12,7;202;71,997;1562,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:53;Ballast;Running Ballast;75;0;4,36;4,28;0,07;12,7;202;71,999;1562,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:14:58;Ballast;Running Ballast;75;0;4,38;4,29;0,08;12,7;202;71,996;1562,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:14
02-05-2023;04:15:04;Ballast;Running Ballast;75;0;4,38;4,29;0,07;12,7;202;72,004;1562,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:09;Ballast;Running Ballast;74;0;4,37;4,3;0,07;12,6;202;72,009;1562,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:15;Ballast;Running Ballast;75;0;4,36;4,32;0,07;12,6;202;72,005;1562,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:20;Ballast;Running Ballast;74;0;4,39;4,34;0,06;12,6;202;72,004;1563;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:26;Ballast;Running Ballast;74;0;4,33;4,31;0,06;12,6;202;72,006;1563,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:31;Ballast;Running Ballast;75;0;4,4;4,32;0,06;12,6;202;72,01;1563,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:37;Ballast;Running Ballast;75;0;4,37;4,3;0,07;12,6;202;71,996;1563,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:42;Ballast;Running Ballast;75;0;4,41;4,31;0,08;12,6;202;72,001;1563,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:48;Ballast;Running Ballast;75;0;4,39;4,31;0,08;12,6;202;72,006;1563,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:54;Ballast;Running Ballast;74;0;4,37;4,34;0,08;12,6;202;72,005;1563,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:15:59;Ballast;Running Ballast;75;0;4,37;4,32;0,06;12,6;202;71,997;1563,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:15
02-05-2023;04:16:05;Ballast;Running Ballast;75;0;4,38;4,3;0,07;12,6;202;72,003;1563,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:10;Ballast;Running Ballast;75;0;4,36;4,3;0,06;12,6;202;72,006;1564;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:16;Ballast;Running Ballast;74;0;4,38;4,32;0,05;12,6;202;71,997;1564,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:21;Ballast;Running Ballast;74;0;4,38;4,3;0,06;12,6;202;71,997;1564,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:27;Ballast;Running Ballast;80;0;4,36;4,3;0,06;12,6;201;72,001;1564,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:32;Ballast;Running Ballast;82;0;4,36;4,3;0,06;12,6;201;71,997;1564,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:16
02-05-2023;04:16:38;Ballast;Running Ballast;78;0;4,39;4,29;0,07;12,6;202;72,003;1564,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:43;Ballast;Running Ballast;77;0;4,37;4,29;0,07;12,6;202;72,006;1564,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:49;Ballast;Running Ballast;77;0;4,38;4,33;0,06;12,6;202;72,004;1564,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:16:54;Ballast;Running Ballast;76;0;4,38;4,31;0,05;12,6;202;72,003;1565;System In Line;System In Alarm;500;76,25002;02-05-2023 04:16
02-05-2023;04:17:00;Ballast;Running Ballast;76;0;4,37;4,3;0,05;12,6;202;71,997;1565,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:05;Ballast;Running Ballast;76;0;4,37;4,32;0,06;12,6;202;72,001;1565,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:11;Ballast;Running Ballast;76;0;4,36;4,27;0,07;12,6;202;72,008;1565,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:16;Ballast;Running Ballast;76;0;4,37;4,31;0,07;12,6;202;72,002;1565,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:22;Ballast;Running Ballast;77;0;4,36;4,3;0,08;12,6;202;71,993;1565,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:27;Ballast;Running Ballast;77;0;4,37;4,32;0,08;12,6;202;71,994;1565,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:33;Ballast;Running Ballast;76;0;4,39;4,29;0,07;12,6;202;72,007;1565,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:38;Ballast;Running Ballast;77;0;4,39;4,31;0,08;12,6;202;71,994;1565,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:44;Ballast;Running Ballast;76;0;4,38;4,28;0,07;12,6;202;71,996;1566;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:49;Ballast;Running Ballast;76;0;4,38;4,31;0,06;12,6;202;71,998;1566,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:17:55;Ballast;Running Ballast;76;0;4,37;4,31;0,05;12,6;202;72,005;1566,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:17
02-05-2023;04:18:00;Ballast;Running Ballast;76;0;4,38;4,3;0,07;12,6;202;71,999;1566,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:06;Ballast;Running Ballast;76;0;4,36;4,3;0,08;12,6;202;72;1566,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:11;Ballast;Running Ballast;76;0;4,38;4,28;0,07;12,6;202;72,002;1566,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:17;Ballast;Running Ballast;77;0;4,37;4,28;0,08;12,6;202;71,997;1566,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:22;Ballast;Running Ballast;76;0;4,38;4,28;0,09;12,6;202;71,998;1566,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:28;Ballast;Running Ballast;76;0;4,38;4,29;0,08;12,6;202;72,005;1567;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:33;Ballast;Running Ballast;77;0;4,38;4,31;0,08;12,6;202;72,005;1567,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:39;Ballast;Running Ballast;77;0;4,38;4,29;0,09;12,6;202;71,998;1567,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:44;Ballast;Running Ballast;76;0;4,37;4,29;0,08;12,6;202;72,002;1567,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:50;Ballast;Running Ballast;76;0;4,39;4,31;0,08;12,6;202;71,997;1567,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:18:55;Ballast;Running Ballast;76;0;4,36;4,31;0,08;12,6;202;71,999;1567,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:18
02-05-2023;04:19:01;Ballast;Running Ballast;76;0;4,38;4,3;0,08;12,6;202;72,002;1567,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:06;Ballast;Running Ballast;76;0;4,38;4,31;0,07;12,6;202;72,002;1567,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:12;Ballast;Running Ballast;76;0;4,4;4,33;0,08;12,6;202;71,999;1567,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:17;Ballast;Running Ballast;76;0;4,39;4,31;0,09;12,6;202;71,997;1568;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:23;Ballast;Running Ballast;76;0;4,38;4,3;0,08;12,6;202;71,994;1568,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:28;Ballast;Running Ballast;75;0;4,37;4,33;0,06;12,6;202;72,002;1568,2;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:34;Ballast;Running Ballast;76;0;4,37;4,29;0,06;12,6;202;71,998;1568,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:39;Ballast;Running Ballast;76;0;4,37;4,27;0,08;12,6;202;72,003;1568,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:45;Ballast;Running Ballast;76;0;4,37;4,28;0,09;12,6;202;72,002;1568,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:50;Ballast;Running Ballast;77;0;4,33;4,29;0,09;12,6;202;72;1568,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:19:56;Ballast;Running Ballast;76;0;4,39;4,32;0,08;12,6;202;71,996;1568,8;System In Line;System In Alarm;500;76,25002;02-05-2023 04:19
02-05-2023;04:20:01;Ballast;Running Ballast;76;0;4,42;4,29;0,09;12,6;202;72,001;1568,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:07;Ballast;Running Ballast;76;0;4,38;4,32;0,09;12,6;202;72,004;1569;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:12;Ballast;Running Ballast;75;0;4,34;4,3;0,07;12,6;202;71,998;1569,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:18;Ballast;Running Ballast;76;0;4,39;4,27;0,07;12,6;202;72;1569,3;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:23;Ballast;Running Ballast;76;0;4,39;4,31;0,09;12,6;202;72,001;1569,4;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:29;Ballast;Running Ballast;76;0;4,37;4,27;0,1;12,6;202;71,999;1569,5;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:34;Ballast;Running Ballast;76;0;4,4;4,3;0,08;12,6;202;71,997;1569,6;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:40;Ballast;Running Ballast;76;0;4,39;4,3;0,08;12,6;202;71,996;1569,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:20
02-05-2023;04:20:45;Ballast;Running Ballast;77;0;4,39;4,27;0,09;12,6;202;71,99;1569,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:20
02-05-2023;04:20:51;Ballast;Running Ballast;76;0;4,4;4,29;0,11;12,6;201;72,006;1570;System In Line;System In Alarm;500;75,625;02-05-2023 04:20
02-05-2023;04:20:56;Ballast;Running Ballast;76;0;4,39;4,3;0,1;12,6;202;71,996;1570,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:20
02-05-2023;04:21:02;Ballast;Running Ballast;76;0;4,38;4,28;0,1;12,6;201;72,009;1570,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:07;Ballast;Running Ballast;76;0;4,4;4,29;0,1;12,6;202;72;1570,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:13;Ballast;Running Ballast;76;0;4,4;4,3;0,1;12,6;202;71,995;1570,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:18;Ballast;Running Ballast;75;0;4,38;4,3;0,09;12,6;201;72,003;1570,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:24;Ballast;Running Ballast;77;0;4,36;4,3;0,08;12,6;201;71,995;1570,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:29;Ballast;Running Ballast;77;0;4,38;4,3;0,09;12,6;201;71,999;1570,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:35;Ballast;Running Ballast;76;0;4,38;4,28;0,09;12,6;201;72,005;1570,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:40;Ballast;Running Ballast;76;0;4,38;4,3;0,08;12,6;201;72;1571;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:46;Ballast;Running Ballast;76;0;4,4;4,25;0,1;12,6;201;72;1571,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:51;Ballast;Running Ballast;76;0;4,36;4,25;0,11;12,6;201;71,998;1571,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:21:57;Ballast;Running Ballast;76;0;4,37;4,3;0,11;12,6;201;71,995;1571,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:21
02-05-2023;04:22:02;Ballast;Running Ballast;76;0;4,38;4,26;0,09;12,6;201;71,998;1571,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:08;Ballast;Running Ballast;76;0;4,38;4,29;0,1;12,6;201;72,003;1571,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:13;Ballast;Running Ballast;76;0;4,37;4,29;0,1;12,6;201;72,001;1571,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:19;Ballast;Running Ballast;76;0;4,37;4,27;0,1;12,6;201;71,996;1571,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
