Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;04:22:24;Ballast;Running Ballast;76;0;4,36;4,27;0,09;12,6;201;72;1572;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:30;Ballast;Running Ballast;76;0;4,36;4,28;0,09;12,6;201;72,001;1572,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:35;Ballast;Running Ballast;76;0;4,38;4,28;0,1;12,6;201;72,003;1572,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:41;Ballast;Running Ballast;76;0;4,37;4,24;0,1;12,6;201;72,005;1572,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:46;Ballast;Running Ballast;76;0;4,38;4,27;0,11;12,6;201;72,003;1572,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:52;Ballast;Running Ballast;76;0;4,39;4,29;0,1;12,6;201;72;1572,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:22:57;Ballast;Running Ballast;76;0;4,39;4,26;0,11;12,6;201;71,999;1572,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:22
02-05-2023;04:23:03;Ballast;Running Ballast;76;0;4,36;4,26;0,11;12,6;201;71,999;1572,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:08;Ballast;Running Ballast;76;0;4,38;4,27;0,1;12,6;201;72,002;1572,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:14;Ballast;Running Ballast;76;0;4,37;4,27;0,1;12,5;201;72,003;1573;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:19;Ballast;Running Ballast;76;0;4,38;4,29;0,09;12,5;201;71,998;1573,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:25;Ballast;Running Ballast;76;0;4,37;4,27;0,1;12,5;201;72,002;1573,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:30;Ballast;Running Ballast;76;0;4,4;4,24;0,13;12,5;201;72;1573,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:36;Ballast;Running Ballast;76;0;4,4;4,26;0,14;12,5;201;72,01;1573,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:41;Ballast;Running Ballast;76;0;4,39;4,26;0,13;12,5;201;72,004;1573,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:47;Ballast;Running Ballast;76;0;4,36;4,26;0,13;12,5;201;71,995;1573,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:52;Ballast;Running Ballast;76;0;4,35;4,29;0,11;12,5;201;72,01;1573,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:23:58;Ballast;Running Ballast;75;0;4,39;4,25;0,11;12,5;201;71,999;1573,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:23
02-05-2023;04:24:03;Ballast;Running Ballast;75;0;4,36;4,25;0,12;12,5;201;71,995;1574;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:09;Ballast;Running Ballast;75;0;4,38;4,26;0,13;12,5;201;71,988;1574,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:14;Ballast;Running Ballast;76;0;4,38;4,23;0,13;12,5;201;71,997;1574,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:20;Ballast;Running Ballast;76;0;4,38;4,29;0,13;12,5;201;72,001;1574,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:25;Ballast;Running Ballast;76;0;4,39;4,27;0,12;12,5;201;72,003;1574,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:31;Ballast;Running Ballast;76;0;4,38;4,23;0,13;12,5;201;72,004;1574,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:36;Ballast;Running Ballast;75;0;4,38;4,24;0,14;12,5;201;72,004;1574,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:42;Ballast;Running Ballast;76;0;4,37;4,23;0,13;12,5;201;72,001;1574,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:47;Ballast;Running Ballast;76;0;4,38;4,25;0,14;12,5;201;71,999;1575;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:53;Ballast;Running Ballast;76;0;4,36;4,24;0,14;12,5;201;72,002;1575,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:24:58;Ballast;Running Ballast;75;0;4,38;4,2;0,14;12,5;201;72,001;1575,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:24
02-05-2023;04:25:04;Ballast;Running Ballast;76;0;4,37;4,24;0,15;12,5;201;72,001;1575,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:09;Ballast;Running Ballast;75;0;4,36;4,25;0,13;12,5;201;71,997;1575,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:15;Ballast;Running Ballast;75;0;4,38;4,21;0,13;12,5;201;71,999;1575,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:20;Ballast;Running Ballast;75;0;4,36;4,24;0,15;12,5;201;71,999;1575,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:26;Ballast;Running Ballast;75;0;4,37;4,21;0,15;12,5;201;72,004;1575,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:31;Ballast;Running Ballast;75;0;4,38;4,23;0,15;12,5;201;72;1575,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:37;Ballast;Running Ballast;75;0;4,39;4,21;0,16;12,5;201;71,992;1576;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:42;Ballast;Running Ballast;75;0;4,36;4,21;0,15;12,5;201;72,002;1576,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:48;Ballast;Running Ballast;75;0;4,35;4,22;0,14;12,5;201;71,998;1576,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:53;Ballast;Running Ballast;75;0;4,36;4,19;0,15;12,5;201;72,001;1576,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:25:59;Ballast;Running Ballast;75;0;4,37;4,2;0,16;12,5;201;71,997;1576,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:25
02-05-2023;04:26:04;Ballast;Running Ballast;75;0;4,39;4,24;0,17;12,5;201;72,002;1576,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:10;Ballast;Running Ballast;75;0;4,36;4,23;0,16;12,5;201;71,99;1576,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:15;Ballast;Running Ballast;76;0;4,41;4,19;0,17;12,5;201;71,994;1576,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:21;Ballast;Running Ballast;75;0;4,38;4,21;0,19;12,5;201;71,991;1576,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:26;Ballast;Running Ballast;75;0;4,38;4,22;0,17;12,5;201;72,005;1577;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:32;Ballast;Running Ballast;75;0;4,37;4,2;0,16;12,5;201;72;1577,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:37;Ballast;Running Ballast;75;0;4,42;4,24;0,17;12,6;201;72,008;1577,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:43;Ballast;Running Ballast;75;0;4,39;4,18;0,18;12,6;201;71,999;1577,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:48;Ballast;Running Ballast;75;0;4,39;4,2;0,19;12,6;201;72,001;1577,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:54;Ballast;Running Ballast;75;0;4,4;4,19;0,18;12,6;201;71,996;1577,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:26:59;Ballast;Running Ballast;75;0;4,38;4,19;0,19;12,6;201;71,993;1577,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:26
02-05-2023;04:27:05;Ballast;Running Ballast;75;0;4,39;4,18;0,2;12,6;201;72,007;1577,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:10;Ballast;Running Ballast;76;0;4,39;4,18;0,2;12,6;201;72,003;1578;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:16;Ballast;Running Ballast;75;0;4,36;4,16;0,2;12,6;201;72,005;1578,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:21;Ballast;Running Ballast;75;0;4,37;4,18;0,19;12,5;201;72,001;1578,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:27;Ballast;Running Ballast;76;0;4,38;4,18;0,18;12,5;201;71,998;1578,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:32;Ballast;Running Ballast;75;0;4,39;4,18;0,2;12,5;201;72,004;1578,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:38;Ballast;Running Ballast;75;0;4,37;4,19;0,19;12,5;201;72;1578,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:43;Ballast;Running Ballast;75;0;4,39;4,19;0,19;12,5;201;71,999;1578,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:49;Ballast;Running Ballast;75;0;4,36;4,19;0,19;12,5;201;71,997;1578,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:27:54;Ballast;Running Ballast;75;0;4,37;4,19;0,19;12,5;201;71,999;1578,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:27
02-05-2023;04:28:00;Ballast;Running Ballast;75;0;4,35;4,16;0,18;12,5;200;71,996;1579;System In Line;System In Alarm;500;75;02-05-2023 04:28
02-05-2023;04:28:05;Ballast;Running Ballast;75;0;4,37;4,19;0,19;12,5;201;72,001;1579,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:28
02-05-2023;04:28:11;Ballast;Running Ballast;75;0;4,37;4,18;0,2;12,5;201;71,999;1579,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:28
02-05-2023;04:28:16;Ballast;Running Ballast;75;0;4,37;4,14;0,22;12,5;201;71,999;1579,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:28
02-05-2023;04:28:22;Ballast;Running Ballast;75;0;4,38;4,16;0,21;12,5;200;72,003;1579,4;System In Line;System In Alarm;500;75;02-05-2023 04:28
02-05-2023;04:28:27;Ballast;Running Ballast;74;0;4,38;4,17;0,21;12,5;200;72;1579,5;System In Line;System In Alarm;500;75;02-05-2023 04:28
02-05-2023;04:28:33;Ballast;Running Ballast;75;0;4,37;4,17;0,2;12,5;201;72,001;1579,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:28
02-05-2023;04:28:38;Ballast;Running Ballast;75;0;4,36;4,17;0,2;12,5;201;71,998;1579,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:28
02-05-2023;04:28:44;Ballast;Running Ballast;75;0;4,37;4,18;0,2;12,5;201;72,004;1579,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:28
02-05-2023;04:28:49;Ballast;Running Ballast;75;0;4,35;4,17;0,21;12,5;201;72;1580;System In Line;System In Alarm;500;75;02-05-2023 04:28
02-05-2023;04:28:55;Ballast;Running Ballast;74;0;4,36;4,14;0,2;12,5;200;72,004;1580,1;System In Line;System In Alarm;500;75;02-05-2023 04:28
02-05-2023;04:29:00;Ballast;Running Ballast;76;0;4,36;4,17;0,2;12,5;201;71,999;1580,2;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:06;Ballast;Running Ballast;76;0;4,37;4,13;0,22;12,5;200;72,009;1580,4;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:11;Ballast;Running Ballast;76;0;4,37;4,12;0,23;12,5;200;72,001;1580,5;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:17;Ballast;Running Ballast;76;0;4,36;4,15;0,24;12,5;200;71,998;1580,6;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:22;Ballast;Running Ballast;77;0;4,4;4,15;0,23;12,5;200;72,009;1580,7;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:28;Ballast;Running Ballast;76;0;4,41;4,14;0,24;12,5;201;72,004;1580,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:29
02-05-2023;04:29:33;Ballast;Running Ballast;77;0;4,39;4,14;0,25;12,5;200;71,997;1581;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:39;Ballast;Running Ballast;76;0;4,38;4,12;0,24;12,5;201;71,996;1581,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:29
02-05-2023;04:29:44;Ballast;Running Ballast;77;0;4,38;4,15;0,23;12,5;201;71,996;1581,2;System In Line;System In Alarm;500;75;02-05-2023 04:29
02-05-2023;04:29:50;Ballast;Running Ballast;76;0;4,38;4,16;0,23;12,5;201;72,003;1581,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:29
02-05-2023;04:29:55;Ballast;Running Ballast;77;0;4,37;4,13;0,23;12,5;200;72,007;1581,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:29
02-05-2023;04:30:01;Ballast;Running Ballast;76;0;4,37;4,13;0,25;12,5;200;72,002;1581,5;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:06;Ballast;Running Ballast;76;0;4,37;4,15;0,25;12,5;200;72,001;1581,7;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:12;Ballast;Running Ballast;74;0;4,39;4,12;0,25;12,5;201;72,006;1581,8;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:17;Ballast;Running Ballast;75;0;4,37;4,12;0,26;12,5;200;71,999;1581,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:30
02-05-2023;04:30:23;Ballast;Running Ballast;74;0;4,33;4,11;0,25;12,5;200;71,998;1582;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:28;Ballast;Running Ballast;74;0;4,37;4,14;0,23;12,5;200;71,995;1582,1;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:34;Ballast;Running Ballast;74;0;4,36;4,1;0,23;12,5;200;72,001;1582,2;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:39;Ballast;Running Ballast;74;0;4,39;4,12;0,26;12,5;200;71,999;1582,3;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:45;Ballast;Running Ballast;75;0;4,4;4,11;0,28;12,5;200;72,001;1582,4;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:50;Ballast;Running Ballast;75;0;4,4;4,12;0,28;12,5;200;72;1582,5;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:30:56;Ballast;Running Ballast;74;0;4,36;4,1;0,27;12,5;200;72,002;1582,7;System In Line;System In Alarm;500;75;02-05-2023 04:30
02-05-2023;04:31:01;Ballast;Running Ballast;74;0;4,34;4,09;0,26;12,5;200;72;1582,8;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:07;Ballast;Running Ballast;74;0;4,36;4,13;0,26;12,5;200;72,001;1582,9;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:12;Ballast;Running Ballast;75;0;4,36;4,09;0,26;12,5;200;72,003;1583;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:18;Ballast;Running Ballast;74;0;4,38;4,1;0,27;12,5;200;71,996;1583,1;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:23;Ballast;Running Ballast;74;0;4,39;4,1;0,28;12,5;200;72,001;1583,2;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:29;Ballast;Running Ballast;74;0;4,38;4,08;0,29;12,5;200;72,004;1583,3;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:34;Ballast;Running Ballast;74;0;4,4;4,09;0,3;12,5;200;72,001;1583,5;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:40;Ballast;Running Ballast;74;0;4,38;4,06;0,29;12,5;200;72,002;1583,6;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:45;Ballast;Running Ballast;74;0;4,37;4,07;0,29;12,5;200;72,002;1583,7;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:51;Ballast;Running Ballast;74;0;4,4;4,1;0,29;12,5;200;72,002;1583,8;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:31:56;Ballast;Running Ballast;74;0;4,41;4,08;0,3;12,5;201;72;1583,9;System In Line;System In Alarm;500;75;02-05-2023 04:31
02-05-2023;04:32:02;Ballast;Filter Flushing;75;7;4,37;4,05;0,31;12,5;200;72,001;1584;System In Line;System In Alarm;500;75;02-05-2023 04:32
02-05-2023;04:32:07;Ballast;Filter Flushing;144;41;4,27;4,17;0,23;12,5;200;72,004;1584,2;System In Line;System In Alarm;500;75;02-05-2023 04:32
02-05-2023;04:32:13;Ballast;Running Ballast;136;50;4,3;4,23;0,11;12,5;203;71,999;1584,4;System In Line;System In Alarm;500;76,875;02-05-2023 04:32
02-05-2023;04:32:18;Ballast;Running Ballast;94;30;4,42;4,35;0,06;12,5;211;72,003;1584,6;System In Line;System In Alarm;500;80;02-05-2023 04:32
02-05-2023;04:32:24;Ballast;Running Ballast;23;4;4,43;4,38;0,06;12,6;207;72,004;1584,7;System In Line;System In Alarm;500;80;02-05-2023 04:32
02-05-2023;04:32:29;Ballast;Running Ballast;41;0;4,42;4,37;0,05;12,9;202;72,001;1584,7;System In Line;System In Alarm;500;76,25002;02-05-2023 04:32
02-05-2023;04:32:35;Ballast;Running Ballast;59;0;4,38;4,32;0,07;13,1;201;71,994;1584,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:32
02-05-2023;04:32:40;Ballast;Running Ballast;60;0;4,42;4,35;0,07;13,2;202;72,001;1584,9;System In Line;System In Alarm;500;76,25002;02-05-2023 04:32
02-05-2023;04:32:46;Ballast;Running Ballast;77;0;4,38;4,3;0,06;13,2;201;72,001;1585;System In Line;System In Alarm;500;75,625;02-05-2023 04:32
02-05-2023;04:32:51;Ballast;Running Ballast;83;0;4,36;4,27;0,07;13,2;201;71,998;1585,1;System In Line;System In Alarm;500;76,25002;02-05-2023 04:32
02-05-2023;04:32:57;Ballast;Running Ballast;82;0;4,36;4,32;0,07;13,1;201;71,997;1585,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:32
02-05-2023;04:33:02;Ballast;Running Ballast;82;0;4,35;4,31;0,05;12,9;200;71,993;1585,3;System In Line;System In Alarm;500;75;02-05-2023 04:33
02-05-2023;04:33:08;Ballast;Running Ballast;81;0;4,37;4,3;0,06;12,9;200;72,001;1585,5;System In Line;System In Alarm;500;75;02-05-2023 04:33
02-05-2023;04:33:13;Ballast;Running Ballast;82;0;4,35;4,3;0,07;12,7;200;72,004;1585,6;System In Line;System In Alarm;500;75;02-05-2023 04:33
02-05-2023;04:33:19;Ballast;Running Ballast;76;0;4,4;4,34;0,06;12,7;200;72,005;1585,7;System In Line;System In Alarm;500;75;02-05-2023 04:33
02-05-2023;04:33:24;Ballast;Running Ballast;73;0;4,41;4,3;0,07;12,7;201;71,998;1585,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:33:30;Ballast;Running Ballast;74;0;4,4;4,33;0,08;12,6;201;71,998;1585,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:33:35;Ballast;Running Ballast;74;0;4,39;4,35;0,08;12,6;201;71,998;1586,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:33:41;Ballast;Running Ballast;73;0;4,39;4,33;0,06;12,6;201;72,006;1586,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:33:46;Ballast;Running Ballast;74;0;4,37;4,3;0,07;12,6;201;71,999;1586,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:33:52;Ballast;Running Ballast;75;0;4,39;4,3;0,06;12,6;201;72,003;1586,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:33:57;Ballast;Running Ballast;75;0;4,33;4,29;0,06;12,6;201;72;1586,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:33
02-05-2023;04:34:03;Ballast;Running Ballast;75;0;4,37;4,31;0,06;12,6;201;72,005;1586,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:08;Ballast;Running Ballast;75;0;4,37;4,33;0,06;12,6;201;71,996;1586,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:14;Ballast;Running Ballast;75;0;4,41;4,36;0,06;12,6;201;72,006;1586,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:19;Ballast;Running Ballast;75;0;4,39;4,3;0,07;12,6;201;71,997;1587;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:25;Ballast;Running Ballast;75;0;4,37;4,32;0,07;12,6;201;71,996;1587,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:30;Ballast;Running Ballast;75;0;4,37;4,29;0,07;12,6;201;71,995;1587,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:36;Ballast;Running Ballast;75;0;4,38;4,32;0,06;12,6;201;71,992;1587,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:41;Ballast;Running Ballast;75;0;4,38;4,31;0,06;12,6;201;71,998;1587,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:47;Ballast;Running Ballast;75;0;4,38;4,32;0,06;12,6;201;72,007;1587,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:52;Ballast;Running Ballast;75;0;4,38;4,31;0,07;12,6;201;72,008;1587,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:34:58;Ballast;Running Ballast;75;0;4,39;4,32;0,07;12,6;201;72,001;1587,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:34
02-05-2023;04:35:03;Ballast;Running Ballast;75;0;4,36;4,28;0,08;12,6;201;72,002;1587,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:09;Ballast;Running Ballast;75;0;4,37;4,31;0,09;12,6;201;72,003;1588;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:14;Ballast;Running Ballast;75;0;4,37;4,3;0,08;12,6;201;72,006;1588,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:20;Ballast;Running Ballast;75;0;4,38;4,3;0,07;12,6;201;71,992;1588,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:25;Ballast;Running Ballast;75;0;4,37;4,29;0,08;12,6;201;71,995;1588,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:31;Ballast;Running Ballast;75;0;4,38;4,31;0,07;12,6;201;71,997;1588,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:36;Ballast;Running Ballast;75;0;4,38;4,33;0,07;12,6;201;72,001;1588,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:42;Ballast;Running Ballast;76;0;4,41;4,3;0,08;12,6;201;72,004;1588,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:47;Ballast;Running Ballast;75;0;4,37;4,32;0,08;12,6;201;72,002;1588,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:53;Ballast;Running Ballast;74;0;4,38;4,31;0,07;12,6;201;72,006;1588,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:35:58;Ballast;Running Ballast;74;0;4,39;4,3;0,06;12,6;201;72,006;1589;System In Line;System In Alarm;500;75,625;02-05-2023 04:35
02-05-2023;04:36:04;Ballast;Running Ballast;74;0;4,38;4,29;0,08;12,6;201;71,999;1589,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:09;Ballast;Running Ballast;75;0;4,37;4,31;0,08;12,6;201;72,004;1589,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:15;Ballast;Running Ballast;75;0;4,37;4,32;0,07;12,6;201;72;1589,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:20;Ballast;Running Ballast;75;0;4,35;4,3;0,06;12,6;201;72;1589,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:26;Ballast;Running Ballast;75;0;4,38;4,28;0,06;12,6;201;72,001;1589,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:31;Ballast;Running Ballast;75;0;4,38;4,3;0,08;12,6;201;71,997;1589,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:37;Ballast;Running Ballast;75;0;4,36;4,3;0,07;12,6;201;72,001;1589,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:42;Ballast;Running Ballast;76;0;4,39;4,3;0,07;12,6;201;71,998;1589,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:48;Ballast;Running Ballast;76;0;4,36;4,33;0,05;12,6;201;71,999;1590,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:53;Ballast;Running Ballast;75;0;4,39;4,32;0,04;12,6;201;72,002;1590,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:36:59;Ballast;Running Ballast;75;0;4,38;4,32;0,07;12,6;201;72,002;1590,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:36
02-05-2023;04:37:04;Ballast;Running Ballast;75;0;4,36;4,31;0,06;12,6;201;71,998;1590,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:10;Ballast;Running Ballast;75;0;4,38;4,29;0,07;12,6;201;71,995;1590,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:15;Ballast;Running Ballast;75;0;4,38;4,3;0,08;12,6;201;72,001;1590,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:21;Ballast;Running Ballast;75;0;4,37;4,31;0,07;12,6;201;71,998;1590,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:26;Ballast;Running Ballast;75;0;4,4;4,31;0,08;12,6;201;71,997;1590,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:32;Ballast;Running Ballast;75;0;4,39;4,3;0,09;12,5;201;72,006;1591;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:37;Ballast;Running Ballast;75;0;4,38;4,31;0,08;12,5;201;71,998;1591,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:43;Ballast;Running Ballast;75;0;4,39;4,3;0,07;12,5;201;72,003;1591,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:48;Ballast;Running Ballast;75;0;4,34;4,27;0,07;12,5;201;72,003;1591,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:54;Ballast;Running Ballast;75;0;4,39;4,27;0,07;12,5;201;71,997;1591,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:37:59;Ballast;Running Ballast;74;0;4,39;4,29;0,09;12,5;201;71,996;1591,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:37
02-05-2023;04:38:05;Ballast;Running Ballast;75;0;4,35;4,32;0,07;12,5;201;72,001;1591,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:10;Ballast;Running Ballast;75;0;4,37;4,33;0,06;12,5;201;72,006;1591,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:16;Ballast;Running Ballast;75;0;4,38;4,29;0,07;12,5;201;72,003;1591,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:21;Ballast;Running Ballast;75;0;4,37;4,31;0,07;12,5;201;71,992;1592;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:27;Ballast;Running Ballast;75;0;4,39;4,34;0,06;12,5;201;71,992;1592,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:32;Ballast;Running Ballast;75;0;4,38;4,29;0,07;12,5;201;72,003;1592,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:38;Ballast;Running Ballast;75;0;4,37;4,29;0,08;12,5;201;71,999;1592,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:43;Ballast;Running Ballast;75;0;4,38;4,34;0,07;12,5;201;71,998;1592,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:49;Ballast;Running Ballast;75;0;4,38;4,33;0,06;12,5;201;71,995;1592,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:38:54;Ballast;Running Ballast;75;0;4,4;4,31;0,07;12,5;201;72;1592,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:38
02-05-2023;04:39:00;Ballast;Running Ballast;75;0;4,38;4,29;0,07;12,5;201;72;1592,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:05;Ballast;Running Ballast;75;0;4,38;4,3;0,08;12,5;201;71,999;1592,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:11;Ballast;Running Ballast;75;0;4,35;4,3;0,07;12,5;201;71,997;1593,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:16;Ballast;Running Ballast;75;0;4,4;4,3;0,08;12,5;201;72;1593,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:22;Ballast;Running Ballast;75;0;4,4;4,33;0,08;12,5;201;72,003;1593,3;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:27;Ballast;Running Ballast;75;0;4,38;4,33;0,07;12,5;201;72,003;1593,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:33;Ballast;Running Ballast;75;0;4,39;4,31;0,07;12,5;201;71,998;1593,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:38;Ballast;Running Ballast;75;0;4,41;4,31;0,08;12,5;201;71,999;1593,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:44;Ballast;Running Ballast;75;0;4,36;4,28;0,08;12,5;201;72,002;1593,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:49;Ballast;Running Ballast;75;0;4,4;4,29;0,09;12,5;201;72,001;1593,8;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:39:55;Ballast;Running Ballast;74;0;4,39;4,29;0,1;12,5;201;72;1594;System In Line;System In Alarm;500;75,625;02-05-2023 04:39
02-05-2023;04:40:00;Ballast;Running Ballast;75;0;4,35;4,3;0,09;12,5;201;71,995;1594,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:40
02-05-2023;04:40:06;Ballast;Running Ballast;76;0;4,38;4,31;0,08;12,5;201;72,001;1594,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:40
02-05-2023;04:40:11;Ballast;Running Ballast;75;0;4,38;4,3;0,07;12,5;200;72,008;1594,3;System In Line;System In Alarm;500;75;02-05-2023 04:40
02-05-2023;04:40:17;Ballast;Running Ballast;75;0;4,37;4,31;0,07;12,5;201;71,999;1594,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:40
02-05-2023;04:40:22;Ballast;Running Ballast;75;0;4,37;4,31;0,07;12,5;201;72,001;1594,5;System In Line;System In Alarm;500;75,625;02-05-2023 04:40
02-05-2023;04:40:28;Ballast;Running Ballast;74;0;4,38;4,29;0,07;12,5;200;71,995;1594,7;System In Line;System In Alarm;500;75;02-05-2023 04:40
02-05-2023;04:40:33;Ballast;Running Ballast;79;0;4,36;4,29;0,07;12,5;200;72,002;1594,8;System In Line;System In Alarm;500;75;02-05-2023 04:40
02-05-2023;04:40:39;Ballast;Running Ballast;81;0;4,38;4,28;0,08;12,5;200;71,995;1594,9;System In Line;System In Alarm;500;75;02-05-2023 04:40
02-05-2023;04:40:44;Ballast;Running Ballast;77;0;4,39;4,29;0,08;12,5;200;71,998;1595;System In Line;System In Alarm;500;75;02-05-2023 04:40
02-05-2023;04:40:50;Ballast;Running Ballast;77;0;4,41;4,29;0,09;12,5;201;72;1595,1;System In Line;System In Alarm;500;75,625;02-05-2023 04:40
02-05-2023;04:40:55;Ballast;Running Ballast;77;0;4,4;4,28;0,09;12,5;200;72,007;1595,2;System In Line;System In Alarm;500;75;02-05-2023 04:40
02-05-2023;04:41:01;Ballast;Running Ballast;76;0;4,36;4,32;0,09;12,5;200;71,997;1595,4;System In Line;System In Alarm;500;75;02-05-2023 04:41
02-05-2023;04:41:06;Ballast;Running Ballast;76;0;4,38;4,28;0,08;12,5;200;71,996;1595,5;System In Line;System In Alarm;500;75;02-05-2023 04:41
02-05-2023;04:41:12;Ballast;Running Ballast;76;0;4,39;4,28;0,09;12,5;200;72,002;1595,6;System In Line;System In Alarm;500;75,625;02-05-2023 04:41
02-05-2023;04:41:17;Ballast;Running Ballast;76;0;4,35;4,3;0,09;12,5;201;71,998;1595,7;System In Line;System In Alarm;500;75,625;02-05-2023 04:41
02-05-2023;04:41:23;Ballast;Running Ballast;76;0;4,35;4,32;0,07;12,5;200;71,998;1595,8;System In Line;System In Alarm;500;75;02-05-2023 04:41
02-05-2023;04:41:28;Ballast;Running Ballast;76;0;4,39;4,27;0,07;12,5;201;72,002;1595,9;System In Line;System In Alarm;500;75,625;02-05-2023 04:41
02-05-2023;04:41:34;Ballast;Running Ballast;76;0;4,36;4,28;0,08;12,5;200;72;1596,1;System In Line;System In Alarm;500;75;02-05-2023 04:41
02-05-2023;04:41:39;Ballast;Running Ballast;76;0;4,37;4,28;0,08;12,5;201;71,997;1596,2;System In Line;System In Alarm;500;75,625;02-05-2023 04:41
02-05-2023;04:41:45;Ballast;Running Ballast;76;0;4,38;4,3;0,08;12,5;200;71,998;1596,3;System In Line;System In Alarm;500;75;02-05-2023 04:41
02-05-2023;04:41:50;Ballast;Running Ballast;76;0;4,38;4,29;0,08;12,5;200;71,993;1596,4;System In Line;System In Alarm;500;75,625;02-05-2023 04:41
02-05-2023;04:41:56;Ballast;Running Ballast;76;0;4,38;4,31;0,09;12,5;200;72,003;1596,5;System In Line;System In Alarm;500;75;02-05-2023 04:41
02-05-2023;04:42:01;Ballast;Running Ballast;76;0;4,4;4,33;0,08;12,5;200;72;1596,6;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:07;Ballast;Running Ballast;76;0;4,37;4,3;0,08;12,5;200;72,002;1596,8;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:12;Ballast;Running Ballast;75;0;4,37;4,27;0,07;12,5;200;72,002;1596,9;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:18;Ballast;Running Ballast;76;0;4,37;4,28;0,08;12,5;200;72;1597;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:23;Ballast;Running Ballast;76;0;4,38;4,28;0,1;12,5;200;72,002;1597,1;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:29;Ballast;Running Ballast;76;0;4,34;4,27;0,1;12,5;200;71,999;1597,2;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:34;Ballast;Running Ballast;76;0;4,35;4,32;0,07;12,5;200;72,002;1597,3;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:40;Ballast;Running Ballast;76;0;4,38;4,27;0,07;12,5;200;71,998;1597,5;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:45;Ballast;Running Ballast;76;0;4,38;4,24;0,1;12,5;200;71,996;1597,6;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:51;Ballast;Running Ballast;76;0;4,39;4,28;0,1;12,5;200;72,001;1597,7;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:42:56;Ballast;Running Ballast;77;0;4,37;4,28;0,09;12,5;200;71,999;1597,8;System In Line;System In Alarm;500;75;02-05-2023 04:42
02-05-2023;04:43:02;Ballast;Running Ballast;76;0;4,39;4,28;0,09;12,5;200;71,994;1597,9;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:07;Ballast;Running Ballast;76;0;4,35;4,25;0,1;12,5;200;71,994;1598;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:13;Ballast;Running Ballast;75;0;4,36;4,27;0,11;12,5;200;72;1598,2;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:18;Ballast;Running Ballast;76;0;4,38;4,29;0,09;12,5;200;71,996;1598,3;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:24;Ballast;Running Ballast;76;0;4,38;4,26;0,09;12,5;200;71,991;1598,4;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:29;Ballast;Running Ballast;76;0;4,37;4,27;0,1;12,5;200;71,995;1598,5;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:35;Ballast;Running Ballast;76;0;4,38;4,26;0,1;12,5;200;71,999;1598,6;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:40;Ballast;Running Ballast;76;0;4,38;4,24;0,12;12,5;200;72,002;1598,7;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:46;Ballast;Running Ballast;76;0;4,37;4,27;0,11;12,5;200;72,005;1598,9;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:51;Ballast;Running Ballast;76;0;4,38;4,25;0,11;12,5;200;72,005;1599;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:43:57;Ballast;Running Ballast;76;0;4,38;4,24;0,1;12,5;200;72,001;1599,1;System In Line;System In Alarm;500;75;02-05-2023 04:43
02-05-2023;04:44:02;Ballast;Running Ballast;76;0;4,41;4,27;0,11;12,5;200;71,991;1599,2;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:08;Ballast;Running Ballast;76;0;4,38;4,25;0,13;12,5;200;71,998;1599,3;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:13;Ballast;Running Ballast;76;0;4,38;4,26;0,13;12,5;200;72,005;1599,4;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:19;Ballast;Running Ballast;76;0;4,37;4,26;0,12;12,5;200;72,003;1599,6;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:24;Ballast;Running Ballast;76;0;4,36;4,27;0,11;12,5;200;71,995;1599,7;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:30;Ballast;Running Ballast;76;0;4,39;4,26;0,1;12,5;200;72;1599,8;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:35;Ballast;Running Ballast;76;0;4,39;4,27;0,12;12,5;200;72,004;1599,9;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:41;Ballast;Running Ballast;76;0;4,37;4,21;0,14;12,5;200;71,999;1600;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:46;Ballast;Running Ballast;76;0;4,37;4,23;0,14;12,5;200;72,003;1600,1;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:52;Ballast;Running Ballast;76;0;4,37;4,27;0,14;12,5;200;71,996;1600,2;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:44:57;Ballast;Running Ballast;76;0;4,38;4,25;0,12;12,5;200;72,006;1600,4;System In Line;System In Alarm;500;75;02-05-2023 04:44
02-05-2023;04:45:03;Ballast;Running Ballast;68;0;4,41;4,26;0,12;12,5;200;71,994;1600,5;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:08;Ballast;Running Ballast;70;0;4,35;4,25;0,13;12,5;200;72;1600,6;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:14;Ballast;Running Ballast;70;0;4,39;4,22;0,14;12,5;200;71,995;1600,7;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:19;Ballast;Running Ballast;70;0;4,37;4,25;0,15;12,6;200;71,993;1600,8;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:25;Ballast;Running Ballast;70;0;4,37;4,27;0,15;12,6;200;72,009;1600,9;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:30;Ballast;Running Ballast;70;0;4,37;4,23;0,14;12,6;200;71,999;1601;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:36;Ballast;Running Ballast;70;0;4,39;4,24;0,14;12,6;200;72,005;1601,1;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:41;Ballast;Running Ballast;70;0;4,37;4,23;0,14;12,6;200;71,999;1601,2;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:47;Ballast;Running Ballast;70;0;4,37;4,23;0,13;12,6;200;72,001;1601,3;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:52;Ballast;Running Ballast;74;0;4,37;4,24;0,14;12,6;200;71,998;1601,4;System In Line;System In Alarm;500;75;02-05-2023 04:45
02-05-2023;04:45:58;Ballast;Running Ballast;76;0;4,37;4,24;0,14;12,6;199;71,993;1601,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:45
02-05-2023;04:46:03;Ballast;Running Ballast;76;0;4,37;4,22;0,14;12,6;199;71,994;1601,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:46
02-05-2023;04:46:09;Ballast;Running Ballast;76;0;4,36;4,22;0,14;12,6;199;72,002;1601,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:46
02-05-2023;04:46:14;Ballast;Running Ballast;77;0;4,36;4,24;0,14;12,6;199;71,987;1601,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:46
02-05-2023;04:46:20;Ballast;Running Ballast;76;0;4,36;4,24;0,13;12,6;199;71,997;1602;System In Line;System In Alarm;500;74,375;02-05-2023 04:46
02-05-2023;04:46:25;Ballast;Running Ballast;74;0;4,38;4,24;0,14;12,6;199;71,997;1602,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:46
02-05-2023;04:46:31;Ballast;Running Ballast;72;0;4,39;4,23;0,15;12,6;200;71,998;1602,2;System In Line;System In Alarm;500;75;02-05-2023 04:46
02-05-2023;04:46:36;Ballast;Running Ballast;72;0;4,37;4,24;0,15;12,6;200;71,996;1602,3;System In Line;System In Alarm;500;75;02-05-2023 04:46
02-05-2023;04:46:42;Ballast;Running Ballast;72;0;4,41;4,26;0,14;12,6;200;71,998;1602,5;System In Line;System In Alarm;500;75;02-05-2023 04:46
02-05-2023;04:46:47;Ballast;Running Ballast;74;0;4,34;4,24;0,13;12,6;200;72,002;1602,6;System In Line;System In Alarm;500;75;02-05-2023 04:46
02-05-2023;04:46:53;Ballast;Running Ballast;73;0;4,38;4,22;0,13;12,7;200;72,002;1602,7;System In Line;System In Alarm;500;75;02-05-2023 04:46
02-05-2023;04:46:58;Ballast;Running Ballast;74;0;4,39;4,23;0,16;12,7;199;72;1602,8;System In Line;System In Alarm;500;75;02-05-2023 04:46
02-05-2023;04:47:04;Ballast;Running Ballast;74;0;4,39;4,22;0,16;12,7;200;72,001;1602,9;System In Line;System In Alarm;500;75;02-05-2023 04:47
02-05-2023;04:47:09;Ballast;Running Ballast;73;0;4,38;4,23;0,15;12,7;199;72;1603;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:15;Ballast;Running Ballast;73;0;4,38;4,22;0,15;12,7;199;72,002;1603,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:20;Ballast;Running Ballast;73;0;4,37;4,23;0,16;12,7;200;72,008;1603,2;System In Line;System In Alarm;500;75;02-05-2023 04:47
02-05-2023;04:47:26;Ballast;Running Ballast;73;0;4,37;4,21;0,15;12,7;199;72,006;1603,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:31;Ballast;Running Ballast;74;0;4,37;4,23;0,15;12,7;199;71,993;1603,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:37;Ballast;Running Ballast;73;0;4,39;4,22;0,16;12,7;199;71,998;1603,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:42;Ballast;Running Ballast;73;0;4,39;4,2;0,18;12,7;199;72,006;1603,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:48;Ballast;Running Ballast;74;0;4,39;4,2;0,18;12,7;199;71,994;1603,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:53;Ballast;Running Ballast;73;0;4,38;4,2;0,18;12,7;199;71,993;1603,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:47:59;Ballast;Running Ballast;73;0;4,38;4,22;0,18;12,7;199;71,998;1604;System In Line;System In Alarm;500;74,375;02-05-2023 04:47
02-05-2023;04:48:04;Ballast;Running Ballast;74;0;4,39;4,23;0,16;12,7;199;72,005;1604,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:10;Ballast;Running Ballast;74;0;4,36;4,22;0,16;12,7;199;72,003;1604,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:15;Ballast;Running Ballast;73;0;4,4;4,22;0,16;12,7;199;71,996;1604,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:21;Ballast;Running Ballast;73;0;4,37;4,19;0,17;12,7;199;71,996;1604,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:26;Ballast;Running Ballast;73;0;4,38;4,2;0,18;12,8;199;72,007;1604,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:32;Ballast;Running Ballast;73;0;4,38;4,19;0,18;12,8;199;72,006;1604,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:37;Ballast;Running Ballast;73;0;4,36;4,2;0,17;12,8;199;71,997;1604,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:43;Ballast;Running Ballast;73;0;4,39;4,2;0,17;12,8;199;71,997;1604,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:48;Ballast;Running Ballast;73;0;4,38;4,18;0,18;12,8;199;71,998;1605;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:54;Ballast;Running Ballast;73;0;4,38;4,21;0,18;12,8;199;72;1605,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:48:59;Ballast;Running Ballast;73;0;4,36;4,2;0,17;12,8;199;72;1605,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:48
02-05-2023;04:49:05;Ballast;Running Ballast;74;0;4,38;4,19;0,18;12,8;199;72,007;1605,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:10;Ballast;Running Ballast;73;0;4,37;4,19;0,2;12,8;199;72,004;1605,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:16;Ballast;Running Ballast;73;0;4,35;4,18;0,18;12,8;199;72,003;1605,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:21;Ballast;Running Ballast;73;0;4,39;4,21;0,18;12,8;199;71,996;1605,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:27;Ballast;Running Ballast;73;0;4,38;4,19;0,19;12,8;199;71,998;1605,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:32;Ballast;Running Ballast;73;0;4,38;4,19;0,2;12,8;199;72,005;1605,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:38;Ballast;Running Ballast;73;0;4,37;4,18;0,2;12,8;199;71,974;1606;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:43;Ballast;Running Ballast;73;0;4,38;4,19;0,19;12,9;199;72,004;1606,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:49;Ballast;Running Ballast;73;0;4,35;4,19;0,19;12,9;199;72;1606,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:49:54;Ballast;Running Ballast;76;0;4,36;4,13;0,2;12,9;199;72,001;1606,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:49
02-05-2023;04:50:00;Ballast;Running Ballast;86;0;4,37;4,17;0,21;12,9;198;71,996;1606,5;System In Line;System In Alarm;500;73,75001;02-05-2023 04:50
02-05-2023;04:50:05;Ballast;Running Ballast;83;0;4,36;4,13;0,22;12,9;198;71,998;1606,6;System In Line;System In Alarm;500;73,75001;02-05-2023 04:50
02-05-2023;04:50:11;Ballast;Running Ballast;83;0;4,35;4,13;0,21;12,8;199;71,984;1606,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:16;Ballast;Running Ballast;82;0;4,34;4,13;0,21;12,7;199;71,995;1606,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:22;Ballast;Running Ballast;79;0;4,4;4,18;0,21;12,7;199;72,001;1607;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:27;Ballast;Running Ballast;74;0;4,39;4,17;0,21;12,7;199;72,005;1607,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:33;Ballast;Running Ballast;73;0;4,35;4,16;0,22;12,7;199;71,996;1607,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:38;Ballast;Running Ballast;74;0;4,37;4,16;0,21;12,7;199;72;1607,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:44;Ballast;Running Ballast;74;0;4,4;4,15;0,22;12,7;199;72,001;1607,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:49;Ballast;Running Ballast;74;0;4,39;4,15;0,23;12,7;199;71,99;1607,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:50:55;Ballast;Running Ballast;74;0;4,37;4,17;0,23;12,7;199;71,998;1607,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:50
02-05-2023;04:51:00;Ballast;Running Ballast;74;0;4,37;4,14;0,22;12,7;199;72,006;1607,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:06;Ballast;Running Ballast;74;0;4,35;4,14;0,22;12,7;199;72,007;1607,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:11;Ballast;Running Ballast;74;0;4,35;4,14;0,23;12,7;199;72;1608;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:17;Ballast;Running Ballast;73;0;4,38;4,16;0,23;12,7;199;71,995;1608,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:22;Ballast;Running Ballast;74;0;4,37;4,13;0,23;12,7;199;71,996;1608,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:28;Ballast;Running Ballast;73;0;4,37;4,14;0,23;12,7;199;71,996;1608,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:33;Ballast;Running Ballast;73;0;4,39;4,12;0,23;12,7;199;72,003;1608,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:39;Ballast;Running Ballast;73;0;4,4;4,15;0,24;12,7;199;72,007;1608,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:44;Ballast;Running Ballast;74;0;4,37;4,16;0,24;12,7;199;71,998;1608,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:50;Ballast;Running Ballast;73;0;4,38;4,13;0,24;12,7;199;72,001;1608,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:51:55;Ballast;Running Ballast;74;0;4,38;4,13;0,25;12,7;198;72,003;1608,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:51
02-05-2023;04:52:01;Ballast;Running Ballast;73;0;4,37;4,13;0,25;12,7;199;71,995;1609;System In Line;System In Alarm;500;74,375;02-05-2023 04:52
02-05-2023;04:52:06;Ballast;Running Ballast;74;0;4,36;4,12;0,25;12,7;199;72,008;1609,2;System In Line;System In Alarm;500;73,75001;02-05-2023 04:52
02-05-2023;04:52:12;Ballast;Running Ballast;74;0;4,38;4,15;0,24;12,7;198;71,99;1609,3;System In Line;System In Alarm;500;73,75001;02-05-2023 04:52
02-05-2023;04:52:17;Ballast;Filter Flushing;87;22;4,28;4,15;0,23;12,7;198;72,007;1609,4;System In Line;System In Alarm;500;73,75001;02-05-2023 04:52
02-05-2023;04:52:23;Ballast;Filter Flushing;144;48;4,3;4,21;0,17;12,6;199;72,003;1609,6;System In Line;System In Alarm;500;73,75001;02-05-2023 04:52
02-05-2023;04:52:28;Ballast;Running Ballast;122;47;4,29;4,24;0,08;12,6;204;72,008;1609,8;System In Line;System In Alarm;500;76,875;02-05-2023 04:52
02-05-2023;04:52:34;Ballast;Running Ballast;50;23;4,46;4,44;0,07;12,7;214;71,989;1609,9;System In Line;System In Alarm;500;83,12501;02-05-2023 04:52
02-05-2023;04:52:39;Ballast;Running Ballast;22;2;4,44;4,37;0,06;12,9;205;72,007;1610;System In Line;System In Alarm;500;79,37502;02-05-2023 04:52
