Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;04:52:45;Ballast;Running Ballast;51;0;4,42;4,33;0,07;13,3;200;71,993;1610;System In Line;System In Alarm;500;75;02-05-2023 04:52
02-05-2023;04:52:50;Ballast;Running Ballast;55;0;4,42;4,36;0,07;13,4;200;72,005;1610,1;System In Line;System In Alarm;500;75;02-05-2023 04:52
02-05-2023;04:52:56;Ballast;Running Ballast;71;0;4,38;4,32;0,07;13,5;200;71,996;1610,2;System In Line;System In Alarm;500;75;02-05-2023 04:52
02-05-2023;04:53:01;Ballast;Running Ballast;77;0;4,39;4,31;0,08;13,5;200;72,007;1610,3;System In Line;System In Alarm;500;75;02-05-2023 04:53
02-05-2023;04:53:07;Ballast;Running Ballast;76;0;4,38;4,31;0,09;13,4;200;72,002;1610,4;System In Line;System In Alarm;500;75;02-05-2023 04:53
02-05-2023;04:53:12;Ballast;Running Ballast;76;0;4,39;4,3;0,08;13,2;200;72,004;1610,5;System In Line;System In Alarm;500;75;02-05-2023 04:53
02-05-2023;04:53:18;Ballast;Running Ballast;75;0;4,38;4,31;0,08;13;199;72,008;1610,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:53:23;Ballast;Running Ballast;76;0;4,4;4,31;0,09;12,9;198;71,998;1610,8;System In Line;System In Alarm;500;73,75001;02-05-2023 04:53
02-05-2023;04:53:29;Ballast;Running Ballast;76;0;4,36;4,29;0,09;12,9;199;71,998;1610,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:53:34;Ballast;Running Ballast;76;0;4,4;4,31;0,08;12,9;199;72,002;1611;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:53:40;Ballast;Running Ballast;76;0;4,38;4,32;0,06;12,9;199;71,998;1611,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:53:45;Ballast;Running Ballast;75;0;4,39;4,3;0,07;12,8;199;72,003;1611,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:53:51;Ballast;Running Ballast;75;0;4,4;4,32;0,08;12,8;199;72,008;1611,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:53:56;Ballast;Running Ballast;76;0;4,37;4,29;0,07;12,8;199;71,998;1611,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:53
02-05-2023;04:54:02;Ballast;Running Ballast;76;0;4,4;4,32;0,06;12,8;199;72,001;1611,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:07;Ballast;Running Ballast;75;0;4,39;4,3;0,07;12,8;199;71,997;1611,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:13;Ballast;Running Ballast;75;0;4,4;4,3;0,08;12,7;199;72,005;1611,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:18;Ballast;Running Ballast;76;0;4,37;4,31;0,07;12,7;199;72,003;1611,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:24;Ballast;Running Ballast;76;0;4,37;4,29;0,05;12,7;199;71,992;1612;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:29;Ballast;Running Ballast;75;0;4,38;4,32;0,05;12,7;199;71,995;1612,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:35;Ballast;Running Ballast;76;0;4,37;4,32;0,06;12,7;199;72,005;1612,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:40;Ballast;Running Ballast;76;0;4,37;4,33;0,06;12,7;199;72,008;1612,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:46;Ballast;Running Ballast;76;0;4,37;4,33;0,05;12,7;199;71,999;1612,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:51;Ballast;Running Ballast;75;0;4,39;4,34;0,06;12,6;199;71,997;1612,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:54:57;Ballast;Running Ballast;76;0;4,37;4,29;0,06;12,6;199;72,008;1612,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:54
02-05-2023;04:55:02;Ballast;Running Ballast;76;0;4,38;4,31;0,06;12,6;199;72,011;1612,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:08;Ballast;Running Ballast;75;0;4,37;4,3;0,07;12,6;199;72,002;1613;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:13;Ballast;Running Ballast;76;0;4,36;4,29;0,07;12,6;199;71,993;1613,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:19;Ballast;Running Ballast;76;0;4,38;4,27;0,06;12,6;199;72,004;1613,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:24;Ballast;Running Ballast;75;0;4,39;4,32;0,08;12,6;199;72,011;1613,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:30;Ballast;Running Ballast;75;0;4,35;4,3;0,07;12,6;199;71,993;1613,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:35;Ballast;Running Ballast;76;0;4,35;4,3;0,06;12,6;199;71,991;1613,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:41;Ballast;Running Ballast;75;0;4,36;4,3;0,07;12,6;199;72,005;1613,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:46;Ballast;Running Ballast;76;0;4,37;4,32;0,06;12,6;199;72,008;1613,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:52;Ballast;Running Ballast;76;0;4,37;4,33;0,06;12,6;199;71,993;1613,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:55:57;Ballast;Running Ballast;76;0;4,35;4,29;0,06;12,6;199;71,995;1614;System In Line;System In Alarm;500;74,375;02-05-2023 04:55
02-05-2023;04:56:03;Ballast;Running Ballast;75;0;4,36;4,33;0,05;12,6;199;71,999;1614,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:08;Ballast;Running Ballast;75;0;4,35;4,3;0,05;12,6;199;72,021;1614,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:14;Ballast;Running Ballast;73;0;4,37;4,28;0,06;12,6;199;71,999;1614,4;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:19;Ballast;Running Ballast;70;0;4,39;4,32;0,07;12,6;199;72,008;1614,4;System In Line;System In Alarm;500;75;02-05-2023 04:56
02-05-2023;04:56:25;Ballast;Running Ballast;70;0;4,38;4,32;0,08;12,6;199;72,002;1614,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:30;Ballast;Running Ballast;71;0;4,38;4,33;0,07;12,6;199;71,993;1614,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:36;Ballast;Running Ballast;71;0;4,38;4,29;0,06;12,6;199;71,997;1614,8;System In Line;System In Alarm;500;75;02-05-2023 04:56
02-05-2023;04:56:41;Ballast;Running Ballast;70;0;4,42;4,33;0,06;12,6;199;72,009;1614,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:47;Ballast;Running Ballast;71;0;4,38;4,32;0,06;12,6;200;71,999;1615;System In Line;System In Alarm;500;75;02-05-2023 04:56
02-05-2023;04:56:52;Ballast;Running Ballast;71;0;4,38;4,33;0,06;12,6;199;72,002;1615,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:56:58;Ballast;Running Ballast;70;0;4,39;4,3;0,06;12,6;199;71,996;1615,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:56
02-05-2023;04:57:03;Ballast;Running Ballast;71;0;4,4;4,32;0,08;12,6;199;71,996;1615,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:09;Ballast;Running Ballast;71;0;4,39;4,33;0,08;12,6;200;72,012;1615,4;System In Line;System In Alarm;500;75;02-05-2023 04:57
02-05-2023;04:57:14;Ballast;Running Ballast;71;0;4,38;4,36;0,07;12,6;199;72,007;1615,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:20;Ballast;Running Ballast;73;0;4,37;4,33;0,06;12,6;199;71,994;1615,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:25;Ballast;Running Ballast;76;0;4,42;4,3;0,07;12,6;199;71,997;1615,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:31;Ballast;Running Ballast;77;0;4,38;4,33;0,06;12,6;199;72,004;1615,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:36;Ballast;Running Ballast;77;0;4,37;4,32;0,05;12,6;199;72,004;1616;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:42;Ballast;Running Ballast;77;0;4,38;4,3;0,05;12,6;199;71,987;1616,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:47;Ballast;Running Ballast;73;0;4,37;4,33;0,06;12,6;199;71,996;1616,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:57
02-05-2023;04:57:53;Ballast;Running Ballast;72;0;4,38;4,3;0,05;12,6;200;71,997;1616,3;System In Line;System In Alarm;500;75;02-05-2023 04:57
02-05-2023;04:57:58;Ballast;Running Ballast;72;0;4,38;4,3;0,06;12,6;200;71,989;1616,4;System In Line;System In Alarm;500;75;02-05-2023 04:57
02-05-2023;04:58:04;Ballast;Running Ballast;72;0;4,38;4,32;0,05;12,6;200;71,99;1616,6;System In Line;System In Alarm;500;75;02-05-2023 04:58
02-05-2023;04:58:09;Ballast;Running Ballast;73;0;4,39;4,33;0,05;12,6;200;71,995;1616,7;System In Line;System In Alarm;500;75;02-05-2023 04:58
02-05-2023;04:58:15;Ballast;Running Ballast;73;0;4,36;4,31;0,05;12,6;199;71,993;1616,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:20;Ballast;Running Ballast;73;0;4,36;4,31;0,05;12,6;199;72;1616,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:26;Ballast;Running Ballast;74;0;4,38;4,3;0,07;12,6;199;72,009;1617;System In Line;System In Alarm;500;75;02-05-2023 04:58
02-05-2023;04:58:31;Ballast;Running Ballast;73;0;4,36;4,3;0,08;12,6;199;72,009;1617,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:37;Ballast;Running Ballast;73;0;4,4;4,27;0,07;12,7;200;72,013;1617,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:42;Ballast;Running Ballast;74;0;4,37;4,3;0,07;12,7;200;72,009;1617,3;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:48;Ballast;Running Ballast;73;0;4,36;4,31;0,07;12,7;199;72,01;1617,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:53;Ballast;Running Ballast;73;0;4,38;4,31;0,06;12,7;199;71,99;1617,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:58
02-05-2023;04:58:59;Ballast;Running Ballast;74;0;4,36;4,32;0,06;12,7;200;71,993;1617,7;System In Line;System In Alarm;500;75;02-05-2023 04:58
02-05-2023;04:59:04;Ballast;Running Ballast;74;0;4,36;4,31;0,06;12,7;200;72,003;1617,8;System In Line;System In Alarm;500;75;02-05-2023 04:59
02-05-2023;04:59:10;Ballast;Running Ballast;73;0;4,36;4,32;0,05;12,7;199;71,989;1617,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:15;Ballast;Running Ballast;74;0;4,38;4,32;0,06;12,7;199;72,005;1618;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:21;Ballast;Running Ballast;74;0;4,38;4,31;0,06;12,7;199;72,003;1618,1;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:26;Ballast;Running Ballast;74;0;4,39;4,31;0,08;12,7;199;72,01;1618,2;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:32;Ballast;Running Ballast;73;0;4,39;4,3;0,09;12,6;200;72,007;1618,3;System In Line;System In Alarm;500;75;02-05-2023 04:59
02-05-2023;04:59:37;Ballast;Running Ballast;73;0;4,37;4,3;0,09;12,6;199;72,008;1618,5;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:43;Ballast;Running Ballast;73;0;4,38;4,32;0,08;12,6;199;71,994;1618,6;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:48;Ballast;Running Ballast;73;0;4,38;4,29;0,08;12,6;199;71,991;1618,7;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:54;Ballast;Running Ballast;73;0;4,38;4,29;0,09;12,6;199;71,995;1618,8;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;04:59:59;Ballast;Running Ballast;74;0;4,36;4,29;0,08;12,6;199;71,995;1618,9;System In Line;System In Alarm;500;74,375;02-05-2023 04:59
02-05-2023;05:00:05;Ballast;Running Ballast;73;0;4,36;4,31;0,07;12,6;199;72,007;1619;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:10;Ballast;Running Ballast;74;0;4,41;4,28;0,08;12,6;199;71,992;1619,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:16;Ballast;Running Ballast;73;0;4,36;4,3;0,09;12,6;199;71,993;1619,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:21;Ballast;Running Ballast;73;0;4,37;4,31;0,08;12,6;199;71,992;1619,3;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:27;Ballast;Running Ballast;73;0;4,38;4,3;0,09;12,6;199;71,995;1619,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:32;Ballast;Running Ballast;73;0;4,39;4,29;0,1;12,6;199;72,009;1619,6;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:38;Ballast;Running Ballast;73;0;4,36;4,29;0,08;12,6;199;72,001;1619,7;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:43;Ballast;Running Ballast;73;0;4,39;4,32;0,07;12,5;199;71,99;1619,8;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:49;Ballast;Running Ballast;73;0;4,37;4,3;0,07;12,5;199;71,999;1619,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:00:54;Ballast;Running Ballast;73;0;4,4;4,29;0,08;12,5;199;72,007;1620;System In Line;System In Alarm;500;74,375;02-05-2023 05:00
02-05-2023;05:01:00;Ballast;Running Ballast;73;0;4,39;4,29;0,09;12,5;199;72,006;1620,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:05;Ballast;Running Ballast;73;0;4,4;4,29;0,09;12,5;199;72,009;1620,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:11;Ballast;Running Ballast;73;0;4,35;4,31;0,08;12,5;199;71,997;1620,4;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:16;Ballast;Running Ballast;73;0;4,35;4,28;0,07;12,5;199;71,992;1620,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:22;Ballast;Running Ballast;74;0;4,38;4,29;0,08;12,5;199;71,989;1620,6;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:27;Ballast;Running Ballast;79;0;4,36;4,26;0,09;12,5;199;71,999;1620,7;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:33;Ballast;Running Ballast;86;0;4,33;4,27;0,09;12,5;198;72,012;1620,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:01
02-05-2023;05:01:38;Ballast;Running Ballast;85;0;4,34;4,3;0,08;12,5;199;72,006;1620,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:44;Ballast;Running Ballast;85;0;4,37;4,28;0,07;12,5;199;71,99;1621,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:49;Ballast;Running Ballast;82;0;4,37;4,27;0,07;12,5;199;71,997;1621,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:01:55;Ballast;Running Ballast;76;0;4,41;4,29;0,08;12,5;199;71,997;1621,3;System In Line;System In Alarm;500;74,375;02-05-2023 05:01
02-05-2023;05:02:00;Ballast;Running Ballast;75;0;4,38;4,29;0,09;12,5;199;72,003;1621,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:06;Ballast;Running Ballast;75;0;4,39;4,3;0,1;12,5;199;72,005;1621,6;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:11;Ballast;Running Ballast;75;0;4,37;4,28;0,1;12,6;199;72,005;1621,7;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:17;Ballast;Running Ballast;75;0;4,39;4,26;0,09;12,6;200;71,996;1621,8;System In Line;System In Alarm;500;75;02-05-2023 05:02
02-05-2023;05:02:22;Ballast;Running Ballast;76;0;4,37;4,29;0,1;12,6;199;71,99;1621,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:28;Ballast;Running Ballast;75;0;4,35;4,3;0,1;12,6;199;71,998;1622;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:33;Ballast;Running Ballast;75;0;4,38;4,3;0,1;12,6;199;71,996;1622,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:39;Ballast;Running Ballast;75;0;4,36;4,27;0,07;12,6;199;72;1622,3;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:44;Ballast;Running Ballast;75;0;4,36;4,26;0,06;12,6;199;71,996;1622,4;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:50;Ballast;Running Ballast;75;0;4,36;4,29;0,08;12,6;199;71,997;1622,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:02:55;Ballast;Running Ballast;75;0;4,38;4,29;0,08;12,6;199;72,017;1622,6;System In Line;System In Alarm;500;74,375;02-05-2023 05:02
02-05-2023;05:03:01;Ballast;Running Ballast;75;0;4,36;4,3;0,09;12,6;199;71,993;1622,7;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:06;Ballast;Running Ballast;75;0;4,36;4,3;0,09;12,6;199;72;1622,8;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:12;Ballast;Running Ballast;75;0;4,37;4,29;0,09;12,6;199;72,009;1622,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:18;Ballast;Running Ballast;75;0;4,37;4,28;0,1;12,6;199;72,003;1623,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:23;Ballast;Running Ballast;75;0;4,37;4,3;0,09;12,6;199;71,993;1623,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:28;Ballast;Running Ballast;75;0;4,39;4,28;0,09;12,6;199;72,007;1623,3;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:34;Ballast;Running Ballast;75;0;4,37;4,27;0,1;12,6;199;72,01;1623,4;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:40;Ballast;Running Ballast;75;0;4,38;4,26;0,09;12,6;199;71,991;1623,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:45;Ballast;Running Ballast;75;0;4,37;4,29;0,08;12,6;199;71,991;1623,6;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:50;Ballast;Running Ballast;76;0;4,37;4,26;0,1;12,6;199;72,013;1623,8;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:03:56;Ballast;Running Ballast;75;0;4,39;4,26;0,11;12,6;199;72,003;1623,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:03
02-05-2023;05:04:02;Ballast;Running Ballast;74;0;4,39;4,28;0,1;12,6;199;71,992;1624;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:07;Ballast;Running Ballast;75;0;4,38;4,28;0,1;12,6;199;72,005;1624,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:13;Ballast;Running Ballast;76;0;4,38;4,29;0,1;12,6;199;71,993;1624,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:18;Ballast;Running Ballast;75;0;4,37;4,26;0,1;12,6;199;71,996;1624,3;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:23;Ballast;Running Ballast;75;0;4,4;4,26;0,11;12,6;199;72,01;1624,4;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:29;Ballast;Running Ballast;75;0;4,37;4,26;0,11;12,6;199;71,989;1624,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:35;Ballast;Running Ballast;75;0;4,38;4,26;0,12;12,6;199;72,004;1624,7;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:40;Ballast;Running Ballast;74;0;4,38;4,27;0,12;12,6;199;71,998;1624,8;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:45;Ballast;Running Ballast;74;0;4,35;4,29;0,11;12,6;199;71,989;1624,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:51;Ballast;Running Ballast;75;0;4,36;4,25;0,11;12,6;199;72,001;1625;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:04:57;Ballast;Running Ballast;74;0;4,36;4,25;0,11;12,6;199;72,012;1625,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:04
02-05-2023;05:05:02;Ballast;Running Ballast;75;0;4,35;4,25;0,1;12,6;199;72,009;1625,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:05
02-05-2023;05:05:08;Ballast;Running Ballast;74;0;4,38;4,25;0,11;12,6;199;71,997;1625,3;System In Line;System In Alarm;500;74,375;02-05-2023 05:05
02-05-2023;05:05:13;Ballast;Running Ballast;75;0;4,39;4,26;0,12;12,6;199;71,997;1625,5;System In Line;System In Alarm;500;74,375;02-05-2023 05:05
02-05-2023;05:05:19;Ballast;Running Ballast;75;0;4,4;4,24;0,13;12,6;199;71,997;1625,6;System In Line;System In Alarm;500;74,375;02-05-2023 05:05
02-05-2023;05:05:24;Ballast;Running Ballast;74;0;4,35;4,26;0,14;12,6;199;71,996;1625,7;System In Line;System In Alarm;500;74,375;02-05-2023 05:05
02-05-2023;05:05:30;Ballast;Running Ballast;74;0;4,36;4,26;0,12;12,6;198;71,993;1625,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:05
02-05-2023;05:05:35;Ballast;Running Ballast;75;0;4,36;4,26;0,1;12,6;199;71,995;1625,9;System In Line;System In Alarm;500;74,375;02-05-2023 05:05
02-05-2023;05:05:41;Ballast;Running Ballast;75;0;4,38;4,26;0,1;12,6;198;71,993;1626;System In Line;System In Alarm;500;73,75001;02-05-2023 05:05
02-05-2023;05:05:46;Ballast;Running Ballast;74;0;4,35;4,26;0,11;12,6;199;71,989;1626,1;System In Line;System In Alarm;500;73,75001;02-05-2023 05:05
02-05-2023;05:05:52;Ballast;Running Ballast;75;0;4,34;4,23;0,11;12,6;198;71,99;1626,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:05
02-05-2023;05:05:57;Ballast;Running Ballast;75;0;4,38;4,26;0,11;12,6;198;71,996;1626,4;System In Line;System In Alarm;500;73,75001;02-05-2023 05:05
02-05-2023;05:06:03;Ballast;Running Ballast;75;0;4,38;4,26;0,13;12,6;198;72,001;1626,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:08;Ballast;Running Ballast;74;0;4,4;4,27;0,13;12,6;198;71,993;1626,6;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:14;Ballast;Running Ballast;74;0;4,35;4,21;0,13;12,6;198;72,011;1626,7;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:19;Ballast;Running Ballast;74;0;4,39;4,25;0,12;12,6;198;71,991;1626,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:25;Ballast;Running Ballast;74;0;4,37;4,22;0,13;12,5;198;72,007;1626,9;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:30;Ballast;Running Ballast;75;0;4,37;4,22;0,15;12,5;198;71,989;1627,1;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:36;Ballast;Running Ballast;75;0;4,37;4,23;0,14;12,5;198;72,004;1627,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:41;Ballast;Running Ballast;75;0;4,38;4,25;0,14;12,5;198;71,999;1627,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:47;Ballast;Running Ballast;74;0;4,38;4,22;0,14;12,5;198;72,008;1627,4;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:52;Ballast;Running Ballast;74;0;4,38;4,23;0,14;12,5;198;71,997;1627,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:06:58;Ballast;Running Ballast;74;0;4,34;4,23;0,13;12,5;198;72,005;1627,6;System In Line;System In Alarm;500;73,75001;02-05-2023 05:06
02-05-2023;05:07:03;Ballast;Running Ballast;75;0;4,41;4,23;0,12;12,5;198;71,998;1627,7;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:08;Ballast;Running Ballast;75;0;4,39;4,19;0,15;12,5;198;72,001;1627,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:14;Ballast;Running Ballast;75;0;4,37;4,25;0,15;12,5;198;72,006;1628;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:19;Ballast;Running Ballast;74;0;4,37;4,2;0,14;12,5;198;71,999;1628,1;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:25;Ballast;Running Ballast;74;0;4,37;4,23;0,15;12,5;198;72,016;1628,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:30;Ballast;Running Ballast;75;0;4,35;4,26;0,14;12,5;198;71,993;1628,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:36;Ballast;Running Ballast;74;0;4,35;4,21;0,12;12,5;198;71,995;1628,4;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:41;Ballast;Running Ballast;74;0;4,35;4,21;0,14;12,5;198;72,007;1628,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:47;Ballast;Running Ballast;75;0;4,36;4,24;0,14;12,5;198;72,004;1628,6;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:52;Ballast;Running Ballast;74;0;4,37;4,19;0,14;12,5;198;71,991;1628,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:07:58;Ballast;Running Ballast;75;0;4,36;4,21;0,15;12,5;198;71,994;1628,9;System In Line;System In Alarm;500;73,75001;02-05-2023 05:07
02-05-2023;05:08:03;Ballast;Running Ballast;75;0;4,36;4,23;0,15;12,5;198;72,002;1629;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:09;Ballast;Running Ballast;74;0;4,38;4,21;0,15;12,5;198;72,003;1629,1;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:14;Ballast;Running Ballast;74;0;4,39;4,21;0,16;12,5;198;71,989;1629,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:20;Ballast;Running Ballast;74;0;4,36;4,23;0,17;12,6;198;71,997;1629,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:25;Ballast;Running Ballast;74;0;4,39;4,2;0,17;12,6;198;72,004;1629,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:31;Ballast;Running Ballast;74;0;4,36;4,22;0,17;12,6;198;71,995;1629,6;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:36;Ballast;Running Ballast;74;0;4,38;4,22;0,16;12,6;198;71,997;1629,7;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:42;Ballast;Running Ballast;74;0;4,37;4,21;0,17;12,6;198;72,005;1629,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:47;Ballast;Running Ballast;75;0;4,34;4,2;0,17;12,6;198;72,001;1629,9;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:53;Ballast;Running Ballast;74;0;4,36;4,2;0,16;12,6;198;72;1630;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:08:58;Ballast;Running Ballast;74;0;4,36;4,19;0,16;12,6;198;71,998;1630,1;System In Line;System In Alarm;500;73,75001;02-05-2023 05:08
02-05-2023;05:09:04;Ballast;Running Ballast;74;0;4,38;4,2;0,16;12,6;198;71,998;1630,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:09;Ballast;Running Ballast;74;0;4,36;4,18;0,16;12,6;198;72,003;1630,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:15;Ballast;Running Ballast;74;0;4,38;4,18;0,18;12,6;198;72,009;1630,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:20;Ballast;Running Ballast;74;0;4,38;4,18;0,18;12,6;198;72,005;1630,6;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:26;Ballast;Running Ballast;74;0;4,37;4,18;0,18;12,6;198;71,992;1630,7;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:31;Ballast;Running Ballast;74;0;4,39;4,19;0,18;12,6;198;71,989;1630,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:37;Ballast;Running Ballast;75;0;4,36;4,19;0,18;12,6;198;72,006;1630,9;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:42;Ballast;Running Ballast;74;0;4,36;4,19;0,18;12,6;198;72,012;1631;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:48;Ballast;Running Ballast;74;0;4,38;4,19;0,18;12,6;198;71,997;1631,1;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:53;Ballast;Running Ballast;74;0;4,39;4,2;0,18;12,6;198;72,007;1631,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:09:59;Ballast;Running Ballast;73;0;4,38;4,16;0,19;12,6;197;71,997;1631,4;System In Line;System In Alarm;500;73,75001;02-05-2023 05:09
02-05-2023;05:10:04;Ballast;Running Ballast;74;0;4,36;4,17;0,19;12,6;198;72,006;1631,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:10
02-05-2023;05:10:10;Ballast;Running Ballast;74;0;4,4;4,17;0,2;12,6;197;72,009;1631,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:10
02-05-2023;05:10:15;Ballast;Running Ballast;74;0;4,4;4,17;0,2;12,6;197;71,998;1631,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:10
02-05-2023;05:10:21;Ballast;Running Ballast;74;0;4,38;4,2;0,19;12,6;197;71,999;1631,8;System In Line;System In Alarm;500;73,75001;02-05-2023 05:10
02-05-2023;05:10:26;Ballast;Running Ballast;75;0;4,37;4,2;0,2;12,6;197;72;1631,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:10
02-05-2023;05:10:32;Ballast;Running Ballast;55;0;4,43;4,25;0,18;12,6;198;71,992;1632;System In Line;System In Alarm;500;73,75001;02-05-2023 05:10
02-05-2023;05:10:37;Ballast;Running Ballast;54;0;4,4;4,23;0,17;12,6;199;72,012;1632,1;System In Line;System In Alarm;500;74,375;02-05-2023 05:10
02-05-2023;05:10:43;Ballast;Running Ballast;60;0;4,4;4,19;0,17;12,6;198;71,991;1632,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:10
02-05-2023;05:10:48;Ballast;Running Ballast;61;0;4,39;4,2;0,18;12,7;198;71,996;1632,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:10
02-05-2023;05:10:54;Ballast;Running Ballast;62;0;4,4;4,21;0,19;12,7;198;72,006;1632,4;System In Line;System In Alarm;500;73,75001;02-05-2023 05:10
02-05-2023;05:10:59;Ballast;Running Ballast;73;0;4,38;4,17;0,21;12,7;197;72,013;1632,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:10
02-05-2023;05:11:05;Ballast;Running Ballast;80;0;4,37;4,16;0,21;12,7;196;71,995;1632,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:11
02-05-2023;05:11:10;Ballast;Running Ballast;78;0;4,38;4,17;0,2;12,7;197;72;1632,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:16;Ballast;Running Ballast;79;0;4,37;4,17;0,21;12,7;197;71,995;1632,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:21;Ballast;Running Ballast;79;0;4,38;4,16;0,21;12,7;196;71,999;1633;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:27;Ballast;Running Ballast;79;0;4,35;4,16;0,2;12,7;197;71,997;1633,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:33;Ballast;Running Ballast;79;0;4,34;4,13;0,2;12,7;197;71,998;1633,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:38;Ballast;Running Ballast;78;0;4,37;4,14;0,21;12,6;197;72,01;1633,3;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:43;Ballast;Running Ballast;71;0;4,36;4,16;0,22;12,6;197;72,008;1633,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:11:49;Ballast;Running Ballast;69;0;4,38;4,16;0,2;12,6;198;72,008;1633,5;System In Line;System In Alarm;500;73,75001;02-05-2023 05:11
02-05-2023;05:11:54;Ballast;Running Ballast;69;0;4,35;4,18;0,2;12,6;197;72,012;1633,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:11
02-05-2023;05:12:00;Ballast;Running Ballast;70;0;4,37;4,14;0,21;12,6;197;72,011;1633,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:05;Ballast;Running Ballast;71;0;4,38;4,18;0,2;12,6;197;72,002;1633,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:11;Ballast;Running Ballast;71;0;4,35;4,13;0,21;12,6;197;72;1634;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:16;Ballast;Running Ballast;71;0;4,36;4,14;0,23;12,6;197;72,012;1634,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:22;Ballast;Running Ballast;71;0;4,4;4,15;0,23;12,6;197;71,99;1634,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:27;Ballast;Filter Flushing;71;1;4,39;4,17;0,22;12,6;197;71,999;1634,3;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:33;Ballast;Filter Flushing;111;32;4,27;4,17;0,2;12,6;197;71,999;1634,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:38;Ballast;Filter Flushing;145;49;4,3;4,23;0,12;12,6;198;72,013;1634,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:12
02-05-2023;05:12:44;Ballast;Running Ballast;111;37;4,37;4,37;0,08;12,6;206;71,996;1634,8;System In Line;System In Alarm;500;78,125;02-05-2023 05:12
02-05-2023;05:12:49;Ballast;Running Ballast;26;11;4,47;4,39;0,06;12,7;205;72,01;1634,9;System In Line;System In Alarm;500;78,75;02-05-2023 05:12
02-05-2023;05:12:55;Ballast;Running Ballast;36;0;4,43;4,37;0,05;12,9;200;71,995;1635;System In Line;System In Alarm;500;75;02-05-2023 05:12
02-05-2023;05:13:00;Ballast;Running Ballast;43;0;4,4;4,34;0,05;13,3;198;72,001;1635;System In Line;System In Alarm;500;73,75001;02-05-2023 05:13
02-05-2023;05:13:06;Ballast;Running Ballast;67;0;4,37;4,32;0,06;13,4;197;71,995;1635,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:13
02-05-2023;05:13:11;Ballast;Running Ballast;70;0;4,39;4,31;0,05;13,4;198;72,007;1635,2;System In Line;System In Alarm;500;73,75001;02-05-2023 05:13
02-05-2023;05:13:17;Ballast;Running Ballast;70;0;4,37;4,31;0,05;13,4;198;72,001;1635,3;System In Line;System In Alarm;500;73,75001;02-05-2023 05:13
02-05-2023;05:13:22;Ballast;Running Ballast;70;0;4,39;4,31;0,07;13,2;198;72,002;1635,4;System In Line;System In Alarm;500;73,75001;02-05-2023 05:13
02-05-2023;05:13:28;Ballast;Running Ballast;70;0;4,39;4,32;0,07;13,1;197;72,002;1635,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:13
02-05-2023;05:13:33;Ballast;Running Ballast;71;0;4,37;4,31;0,08;13;197;72;1635,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:13
02-05-2023;05:13:39;Ballast;Running Ballast;71;0;4,36;4,31;0,07;12,9;196;72,004;1635,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:13
02-05-2023;05:13:44;Ballast;Running Ballast;70;0;4,36;4,3;0,06;12,9;196;72,004;1635,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:13
02-05-2023;05:13:50;Ballast;Running Ballast;70;0;4,36;4,3;0,07;12,9;197;72,001;1636;System In Line;System In Alarm;500;73,12501;02-05-2023 05:13
02-05-2023;05:13:55;Ballast;Running Ballast;71;0;4,39;4,33;0,07;12,8;197;71,994;1636,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:13
02-05-2023;05:14:01;Ballast;Running Ballast;70;0;4,4;4,3;0,06;12,8;197;72;1636,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:14
02-05-2023;05:14:06;Ballast;Running Ballast;70;0;4,39;4,33;0,08;12,8;197;72,01;1636,3;System In Line;System In Alarm;500;73,12501;02-05-2023 05:14
02-05-2023;05:14:12;Ballast;Running Ballast;70;0;4,35;4,32;0,07;12,8;197;71,994;1636,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:14
02-05-2023;05:14:17;Ballast;Running Ballast;70;0;4,38;4,31;0,05;12,7;197;72,003;1636,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:14
02-05-2023;05:14:23;Ballast;Running Ballast;71;0;4,39;4,32;0,06;12,7;197;72,001;1636,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:14
02-05-2023;05:14:28;Ballast;Running Ballast;90;0;4,34;4,29;0,08;12,7;196;71,997;1636,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:14
02-05-2023;05:14:34;Ballast;Running Ballast;95;0;4,35;4,29;0,07;12,7;196;72,006;1636,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:14
02-05-2023;05:14:39;Ballast;Running Ballast;85;0;4,36;4,29;0,08;12,7;196;72,006;1637;System In Line;System In Alarm;500;72,50001;02-05-2023 05:14
02-05-2023;05:14:45;Ballast;Running Ballast;82;0;4,38;4,3;0,07;12,7;196;71,987;1637,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:14
02-05-2023;05:14:50;Ballast;Running Ballast;82;0;4,37;4,28;0,07;12,6;196;72,011;1637,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:14
02-05-2023;05:14:56;Ballast;Running Ballast;82;0;4,36;4,27;0,08;12,6;196;72,004;1637,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:14
02-05-2023;05:15:01;Ballast;Running Ballast;75;0;4,38;4,33;0,06;12,6;197;71,99;1637,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:15
02-05-2023;05:15:07;Ballast;Running Ballast;57;0;4,39;4,34;0,06;12,6;198;71,992;1637,6;System In Line;System In Alarm;500;73,75001;02-05-2023 05:15
02-05-2023;05:15:12;Ballast;Running Ballast;58;0;4,41;4,33;0,05;12,6;198;72,008;1637,7;System In Line;System In Alarm;500;73,75001;02-05-2023 05:15
02-05-2023;05:15:18;Ballast;Running Ballast;63;0;4,38;4,29;0,07;12,6;197;72,007;1637,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:15
02-05-2023;05:15:23;Ballast;Running Ballast;64;0;4,35;4,32;0,07;12,6;197;71,986;1637,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:15
02-05-2023;05:15:29;Ballast;Running Ballast;65;0;4,37;4,34;0,06;12,6;198;71,992;1638;System In Line;System In Alarm;500;73,75001;02-05-2023 05:15
02-05-2023;05:15:34;Ballast;Running Ballast;64;0;4,4;4,35;0,05;12,6;197;72,007;1638,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:15
02-05-2023;05:15:40;Ballast;Running Ballast;75;0;4,35;4,28;0,06;12,6;197;71,996;1638,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:15
02-05-2023;05:15:45;Ballast;Running Ballast;84;0;4,35;4,28;0,08;12,6;196;71,988;1638,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:15
02-05-2023;05:15:51;Ballast;Running Ballast;83;0;4,34;4,3;0,07;12,6;196;72;1638,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:15
02-05-2023;05:15:56;Ballast;Running Ballast;83;0;4,36;4,29;0,06;12,6;196;72,007;1638,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:15
02-05-2023;05:16:02;Ballast;Running Ballast;77;0;4,39;4,31;0,07;12,6;197;71,998;1638,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:07;Ballast;Running Ballast;73;0;4,37;4,31;0,07;12,6;197;72,001;1638,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:16
02-05-2023;05:16:13;Ballast;Running Ballast;73;0;4,39;4,33;0,07;12,6;197;71,998;1638,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:18;Ballast;Running Ballast;73;0;4,37;4,33;0,06;12,6;197;72,006;1639;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:24;Ballast;Running Ballast;73;0;4,37;4,3;0,06;12,6;197;71,999;1639,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:29;Ballast;Running Ballast;73;0;4,35;4,31;0,06;12,6;197;71,992;1639,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:35;Ballast;Running Ballast;73;0;4,37;4,31;0,06;12,6;197;72,005;1639,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:40;Ballast;Running Ballast;73;0;4,37;4,31;0,07;12,6;197;72,006;1639,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:46;Ballast;Running Ballast;73;0;4,36;4,32;0,06;12,6;197;71,997;1639,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:51;Ballast;Running Ballast;73;0;4,4;4,32;0,06;12,6;197;71,997;1639,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:16:57;Ballast;Running Ballast;73;0;4,36;4,31;0,06;12,6;197;71,991;1639,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:16
02-05-2023;05:17:02;Ballast;Running Ballast;73;0;4,34;4,29;0,07;12,6;197;71,985;1639,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:08;Ballast;Running Ballast;73;0;4,36;4,32;0,06;12,6;197;71,999;1640;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:13;Ballast;Running Ballast;72;0;4,37;4,28;0,06;12,6;197;71,999;1640,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:19;Ballast;Running Ballast;73;0;4,38;4,32;0,07;12,6;197;71,997;1640,3;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:24;Ballast;Running Ballast;73;0;4,35;4,31;0,07;12,6;196;71,992;1640,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:17
02-05-2023;05:17:30;Ballast;Running Ballast;73;0;4,38;4,28;0,07;12,6;197;72,007;1640,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:35;Ballast;Running Ballast;72;0;4,36;4,33;0,07;12,6;197;72,002;1640,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:41;Ballast;Running Ballast;73;0;4,37;4,31;0,05;12,6;197;71,999;1640,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:46;Ballast;Running Ballast;73;0;4,35;4,31;0,04;12,6;197;72,003;1640,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:17:52;Ballast;Running Ballast;73;0;4,36;4,3;0,05;12,6;196;72,002;1640,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:17
02-05-2023;05:17:57;Ballast;Running Ballast;73;0;4,38;4,31;0,06;12,6;197;72,003;1641;System In Line;System In Alarm;500;73,12501;02-05-2023 05:17
02-05-2023;05:18:03;Ballast;Running Ballast;73;0;4,39;4,3;0,06;12,6;197;71,995;1641,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:08;Ballast;Running Ballast;72;0;4,36;4,31;0,07;12,6;197;72,004;1641,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:14;Ballast;Running Ballast;73;0;4,37;4,29;0,07;12,6;197;72,007;1641,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:19;Ballast;Running Ballast;73;0;4,38;4,31;0,06;12,6;197;71,988;1641,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:25;Ballast;Running Ballast;73;0;4,39;4,33;0,07;12,6;197;71,999;1641,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:30;Ballast;Running Ballast;73;0;4,39;4,32;0,07;12,7;197;72,002;1641,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:36;Ballast;Running Ballast;73;0;4,38;4,33;0,06;12,6;197;72,002;1641,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:41;Ballast;Running Ballast;73;0;4,39;4,33;0,05;12,6;196;72,006;1641,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:47;Ballast;Running Ballast;73;0;4,38;4,28;0,07;12,6;196;72,001;1642;System In Line;System In Alarm;500;72,50001;02-05-2023 05:18
02-05-2023;05:18:52;Ballast;Running Ballast;73;0;4,35;4,3;0,07;12,6;197;71,992;1642,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:18:58;Ballast;Running Ballast;73;0;4,39;4,3;0,06;12,6;197;72,004;1642,3;System In Line;System In Alarm;500;73,12501;02-05-2023 05:18
02-05-2023;05:19:03;Ballast;Running Ballast;73;0;4,38;4,31;0,07;12,6;197;71,998;1642,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:09;Ballast;Running Ballast;72;0;4,37;4,29;0,08;12,6;197;72,003;1642,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:14;Ballast;Running Ballast;73;0;4,37;4,27;0,08;12,6;197;71,997;1642,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:20;Ballast;Running Ballast;73;0;4,36;4,28;0,07;12,6;196;72,002;1642,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:25;Ballast;Running Ballast;73;0;4,37;4,29;0,07;12,6;197;71,999;1642,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:31;Ballast;Running Ballast;73;0;4,35;4,31;0,07;12,6;197;71,995;1642,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:36;Ballast;Running Ballast;72;0;4,37;4,31;0,06;12,6;197;72,006;1643;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:42;Ballast;Running Ballast;73;0;4,39;4,3;0,08;12,6;197;71,994;1643,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:47;Ballast;Running Ballast;73;0;4,36;4,31;0,08;12,6;197;72,005;1643,2;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:53;Ballast;Running Ballast;73;0;4,38;4,3;0,06;12,6;197;72,007;1643,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:19:58;Ballast;Running Ballast;73;0;4,36;4,32;0,06;12,6;197;71,992;1643,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:19
02-05-2023;05:20:04;Ballast;Running Ballast;73;0;4,37;4,3;0,07;12,6;196;72,003;1643,6;System In Line;System In Alarm;500;73,12501;02-05-2023 05:20
02-05-2023;05:20:10;Ballast;Running Ballast;73;0;4,37;4,3;0,07;12,6;197;72,002;1643,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:20
02-05-2023;05:20:15;Ballast;Running Ballast;73;0;4,39;4,3;0,08;12,6;197;71,994;1643,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:20
02-05-2023;05:20:20;Ballast;Running Ballast;73;0;4,38;4,29;0,08;12,6;197;72,004;1643,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:20
02-05-2023;05:20:26;Ballast;Running Ballast;73;0;4,38;4,29;0,08;12,6;196;72,008;1644;System In Line;System In Alarm;500;72,50001;02-05-2023 05:20
02-05-2023;05:20:31;Ballast;Running Ballast;72;0;4,39;4,29;0,09;12,6;196;71,998;1644,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:20
02-05-2023;05:20:37;Ballast;Running Ballast;73;0;4,39;4,26;0,1;12,6;196;72,004;1644,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:20
02-05-2023;05:20:42;Ballast;Running Ballast;73;0;4,38;4,3;0,08;12,6;197;71,996;1644,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:20
02-05-2023;05:20:48;Ballast;Running Ballast;73;0;4,36;4,3;0,07;12,6;196;71,99;1644,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:20
02-05-2023;05:20:53;Ballast;Running Ballast;73;0;4,38;4,3;0,07;12,6;196;72,01;1644,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:20
02-05-2023;05:20:59;Ballast;Running Ballast;73;0;4,36;4,29;0,08;12,6;196;71,997;1644,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:20
02-05-2023;05:21:05;Ballast;Running Ballast;73;0;4,36;4,27;0,08;12,6;196;71,998;1644,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:21:10;Ballast;Running Ballast;72;0;4,37;4,27;0,08;12,6;197;71,998;1644,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:21
02-05-2023;05:21:15;Ballast;Running Ballast;73;0;4,37;4,31;0,08;12,6;196;72,008;1645;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:21:21;Ballast;Running Ballast;73;0;4,38;4,27;0,07;12,6;196;71,998;1645,1;System In Line;System In Alarm;500;73,12501;02-05-2023 05:21
02-05-2023;05:21:26;Ballast;Running Ballast;72;0;4,38;4,29;0,08;12,6;197;72,002;1645,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:21:32;Ballast;Running Ballast;72;0;4,36;4,25;0,08;12,6;196;72,008;1645,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:21:38;Ballast;Running Ballast;72;0;4,34;4,28;0,07;12,6;196;71,997;1645,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:21
02-05-2023;05:21:43;Ballast;Running Ballast;72;0;4,37;4,3;0,07;12,6;196;71,997;1645,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:21:48;Ballast;Running Ballast;73;0;4,36;4,3;0,06;12,6;197;72,004;1645,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:21:54;Ballast;Running Ballast;72;0;4,37;4,29;0,08;12,6;196;72,002;1645,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:21
02-05-2023;05:22:00;Ballast;Running Ballast;73;0;4,37;4,27;0,1;12,6;196;72,001;1645,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:05;Ballast;Running Ballast;73;0;4,36;4,27;0,09;12,6;196;72,004;1646;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:10;Ballast;Running Ballast;73;0;4,34;4,27;0,09;12,6;196;72,003;1646,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:16;Ballast;Running Ballast;72;0;4,36;4,3;0,08;12,6;196;71,998;1646,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:21;Ballast;Running Ballast;73;0;4,36;4,28;0,07;12,6;196;71,998;1646,4;System In Line;System In Alarm;500;73,12501;02-05-2023 05:22
02-05-2023;05:22:27;Ballast;Running Ballast;72;0;4,35;4,31;0,07;12,6;196;71,996;1646,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:33;Ballast;Running Ballast;72;0;4,39;4,27;0,08;12,6;196;72,003;1646,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
