Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;05:22:38;Ballast;Running Ballast;72;0;4,37;4,28;0,08;12,6;196;72,007;1646,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:43;Ballast;Running Ballast;73;0;4,37;4,28;0,08;12,6;196;71,992;1646,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:22:49;Ballast;Running Ballast;72;0;4,37;4,28;0,08;12,6;197;71,995;1646,9;System In Line;System In Alarm;500;73,12501;02-05-2023 05:22
02-05-2023;05:22:55;Ballast;Running Ballast;72;0;4,37;4,28;0,11;12,6;196;72,007;1647;System In Line;System In Alarm;500;72,50001;02-05-2023 05:22
02-05-2023;05:23:00;Ballast;Running Ballast;73;0;4,38;4,26;0,1;12,6;196;72,004;1647,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:05;Ballast;Running Ballast;72;0;4,36;4,27;0,1;12,6;196;72,002;1647,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:11;Ballast;Running Ballast;73;0;4,37;4,27;0,1;12,6;196;72,005;1647,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:16;Ballast;Running Ballast;73;0;4,35;4,27;0,1;12,6;196;72,007;1647,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:22;Ballast;Running Ballast;72;0;4,36;4,29;0,09;12,6;196;72,005;1647,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:28;Ballast;Running Ballast;72;0;4,35;4,29;0,08;12,6;196;72,004;1647,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:33;Ballast;Running Ballast;72;0;4,37;4,27;0,07;12,6;196;72,007;1647,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:38;Ballast;Running Ballast;73;0;4,37;4,27;0,09;12,6;196;72;1647,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:44;Ballast;Running Ballast;73;0;4,38;4,26;0,11;12,6;196;72,005;1648;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:50;Ballast;Running Ballast;72;0;4,4;4,25;0,12;12,6;196;72;1648,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:23:55;Ballast;Running Ballast;72;0;4,38;4,25;0,13;12,6;196;72,008;1648,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:23
02-05-2023;05:24:00;Ballast;Running Ballast;73;0;4,42;4,27;0,13;12,6;196;72,011;1648,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:06;Ballast;Running Ballast;72;0;4,36;4,25;0,12;12,6;196;72,003;1648,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:11;Ballast;Running Ballast;73;0;4,36;4,26;0,12;12,6;196;72,004;1648,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:17;Ballast;Running Ballast;73;0;4,38;4,25;0,12;12,6;196;72,006;1648,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:23;Ballast;Running Ballast;72;0;4,39;4,26;0,13;12,6;196;71,996;1648,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:28;Ballast;Running Ballast;73;0;4,36;4,25;0,12;12,6;196;72,002;1648,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:33;Ballast;Running Ballast;73;0;4,38;4,26;0,1;12,6;196;71,991;1649;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:39;Ballast;Running Ballast;72;0;4,38;4,24;0,12;12,6;196;71,997;1649,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:44;Ballast;Running Ballast;72;0;4,37;4,26;0,12;12,6;196;72,001;1649,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:50;Ballast;Running Ballast;72;0;4,41;4,24;0,11;12,6;196;72,005;1649,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:24:55;Ballast;Running Ballast;72;0;4,36;4,25;0,12;12,6;196;71,993;1649,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:24
02-05-2023;05:25:01;Ballast;Running Ballast;72;0;4,38;4,25;0,12;12,6;196;71,995;1649,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:06;Ballast;Running Ballast;73;0;4,36;4,25;0,11;12,6;196;71,999;1649,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:12;Ballast;Running Ballast;73;0;4,36;4,26;0,11;12,6;196;71,992;1649,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:17;Ballast;Running Ballast;72;0;4,38;4,25;0,1;12,6;196;71,992;1649,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:23;Ballast;Running Ballast;73;0;4,36;4,24;0,11;12,6;196;72,001;1650;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:28;Ballast;Running Ballast;72;0;4,38;4,24;0,12;12,6;196;72;1650,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:34;Ballast;Running Ballast;73;0;4,37;4,23;0,13;12,6;196;72,002;1650,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:39;Ballast;Running Ballast;73;0;4,38;4,24;0,13;12,6;196;72,002;1650,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:45;Ballast;Running Ballast;73;0;4,36;4,25;0,12;12,6;196;72,006;1650,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:51;Ballast;Running Ballast;73;0;4,38;4,24;0,12;12,6;196;71,999;1650,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:25:56;Ballast;Running Ballast;72;0;4,38;4,27;0,13;12,6;196;71,994;1650,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:25
02-05-2023;05:26:02;Ballast;Running Ballast;72;0;4,37;4,21;0,12;12,6;196;72,006;1650,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:07;Ballast;Running Ballast;72;0;4,35;4,23;0,13;12,6;196;72,004;1650,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:13;Ballast;Running Ballast;72;0;4,37;4,24;0,13;12,6;196;72;1651;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:18;Ballast;Running Ballast;73;0;4,38;4,22;0,14;12,6;196;72,002;1651,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:24;Ballast;Running Ballast;73;0;4,39;4,23;0,15;12,6;196;71,998;1651,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:29;Ballast;Running Ballast;72;0;4,36;4,23;0,15;12,6;196;72,002;1651,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:35;Ballast;Running Ballast;72;0;4,38;4,21;0,15;12,6;196;71,995;1651,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:40;Ballast;Running Ballast;72;0;4,38;4,21;0,16;12,6;196;71,997;1651,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:46;Ballast;Running Ballast;72;0;4,39;4,23;0,15;12,6;196;72,001;1651,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:51;Ballast;Running Ballast;72;0;4,36;4,21;0,15;12,6;196;71,999;1651,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:26:57;Ballast;Running Ballast;72;0;4,37;4,21;0,15;12,6;196;71,996;1651,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:26
02-05-2023;05:27:02;Ballast;Running Ballast;72;0;4,36;4,21;0,13;12,6;196;71,997;1652;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:07;Ballast;Running Ballast;72;0;4,36;4,19;0,15;12,6;196;71,992;1652,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:13;Ballast;Running Ballast;72;0;4,37;4,2;0,16;12,6;196;72;1652,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:18;Ballast;Running Ballast;72;0;4,36;4,23;0,14;12,6;196;72,001;1652,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:24;Ballast;Running Ballast;73;0;4,36;4,21;0,13;12,6;196;72;1652,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:29;Ballast;Running Ballast;73;0;4,35;4,23;0,15;12,6;196;71,997;1652,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:35;Ballast;Running Ballast;73;0;4,37;4,2;0,15;12,7;196;71,998;1652,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:40;Ballast;Running Ballast;73;0;4,38;4,19;0,15;12,7;196;72;1652,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:27:46;Ballast;Running Ballast;74;0;4,38;4,21;0,16;12,7;195;72;1652,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:27
02-05-2023;05:27:51;Ballast;Running Ballast;73;0;4,37;4,24;0,16;12,7;195;71,998;1653;System In Line;System In Alarm;500;71,87501;02-05-2023 05:27
02-05-2023;05:27:57;Ballast;Running Ballast;74;0;4,39;4,2;0,15;12,7;196;71,999;1653,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:27
02-05-2023;05:28:02;Ballast;Running Ballast;73;0;4,35;4,18;0,17;12,7;195;71,994;1653,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:08;Ballast;Running Ballast;73;0;4,37;4,18;0,19;12,7;195;71,997;1653,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:13;Ballast;Running Ballast;73;0;4,38;4,2;0,19;12,7;196;71,997;1653,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:19;Ballast;Running Ballast;73;0;4,37;4,22;0,18;12,7;196;71,999;1653,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:24;Ballast;Running Ballast;73;0;4,34;4,2;0,16;12,7;196;72,001;1653,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:30;Ballast;Running Ballast;74;0;4,34;4,18;0,15;12,7;196;71,997;1653,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:35;Ballast;Running Ballast;73;0;4,38;4,19;0,16;12,7;196;72;1653,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:41;Ballast;Running Ballast;73;0;4,38;4,16;0,18;12,7;196;71,997;1654;System In Line;System In Alarm;500;71,87501;02-05-2023 05:28
02-05-2023;05:28:46;Ballast;Running Ballast;72;0;4,35;4,2;0,18;12,7;196;72,003;1654,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:52;Ballast;Running Ballast;73;0;4,36;4,19;0,18;12,7;196;72,002;1654,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:28
02-05-2023;05:28:57;Ballast;Running Ballast;73;0;4,35;4,19;0,17;12,7;195;71,999;1654,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:28
02-05-2023;05:29:03;Ballast;Running Ballast;72;0;4,37;4,18;0,18;12,7;196;72,002;1654,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:09;Ballast;Running Ballast;72;0;4,36;4,18;0,2;12,7;196;72,002;1654,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:14;Ballast;Running Ballast;72;0;4,37;4,19;0,2;12,7;195;72;1654,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:20;Ballast;Running Ballast;72;0;4,35;4,16;0,19;12,7;196;71,997;1654,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:25;Ballast;Running Ballast;72;0;4,34;4,17;0,17;12,7;196;71,994;1654,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:29
02-05-2023;05:29:30;Ballast;Running Ballast;72;0;4,37;4,15;0,17;12,7;195;71,996;1655;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:36;Ballast;Running Ballast;73;0;4,36;4,18;0,2;12,7;196;72,002;1655,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:41;Ballast;Running Ballast;72;0;4,37;4,19;0,21;12,7;196;72;1655,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:47;Ballast;Running Ballast;73;0;4,38;4,17;0,2;12,7;195;71,996;1655,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:29
02-05-2023;05:29:52;Ballast;Running Ballast;73;0;4,36;4,18;0,2;12,7;195;72;1655,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:29
02-05-2023;05:29:58;Ballast;Running Ballast;73;0;4,35;4,2;0,18;12,7;195;71,998;1655,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:29
02-05-2023;05:30:03;Ballast;Running Ballast;72;0;4,37;4,16;0,19;12,7;196;72,003;1655,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:30
02-05-2023;05:30:09;Ballast;Running Ballast;72;0;4,35;4,17;0,2;12,7;196;72,003;1655,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:30
02-05-2023;05:30:15;Ballast;Running Ballast;71;0;4,36;4,16;0,2;12,7;196;71,994;1655,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:30
02-05-2023;05:30:20;Ballast;Running Ballast;73;0;4,37;4,14;0,21;12,7;195;72,001;1656;System In Line;System In Alarm;500;71,87501;02-05-2023 05:30
02-05-2023;05:30:26;Ballast;Running Ballast;72;0;4,38;4,14;0,22;12,7;195;72,004;1656,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:30
02-05-2023;05:30:31;Ballast;Running Ballast;72;0;4,36;4,14;0,23;12,7;195;71,998;1656,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:30
02-05-2023;05:30:36;Ballast;Running Ballast;72;0;4,37;4,18;0,22;12,7;196;72;1656,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:30
02-05-2023;05:30:42;Ballast;Running Ballast;72;0;4,36;4,16;0,21;12,7;195;72,003;1656,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:30
02-05-2023;05:30:48;Ballast;Running Ballast;72;0;4,4;4,14;0,21;12,7;196;71,999;1656,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:30
02-05-2023;05:30:53;Ballast;Running Ballast;72;0;4,38;4,16;0,23;12,7;195;71,998;1656,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:30
02-05-2023;05:30:58;Ballast;Running Ballast;72;0;4,37;4,12;0,24;12,7;196;72,003;1656,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:30
02-05-2023;05:31:04;Ballast;Running Ballast;72;0;4,36;4,16;0,23;12,7;196;72,002;1656,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:31
02-05-2023;05:31:10;Ballast;Running Ballast;72;0;4,34;4,13;0,21;12,7;195;71,997;1657;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:15;Ballast;Running Ballast;71;0;4,35;4,14;0,21;12,7;196;71,995;1657,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:31
02-05-2023;05:31:20;Ballast;Running Ballast;73;0;4,37;4,12;0,23;12,7;195;71,999;1657,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:26;Ballast;Running Ballast;72;0;4,38;4,13;0,24;12,7;195;71,998;1657,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:31;Ballast;Running Ballast;72;0;4,35;4,13;0,24;12,7;195;72,002;1657,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:37;Ballast;Running Ballast;72;0;4,36;4,11;0,24;12,7;195;71,993;1657,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:31
02-05-2023;05:31:43;Ballast;Running Ballast;72;0;4,35;4,15;0,22;12,7;195;72;1657,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:48;Ballast;Running Ballast;72;0;4,35;4,13;0,21;12,7;195;72;1657,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:53;Ballast;Running Ballast;71;0;4,39;4,12;0,23;12,7;195;71,994;1657,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:31:59;Ballast;Running Ballast;72;0;4,37;4,1;0,25;12,7;195;72,002;1658;System In Line;System In Alarm;500;71,87501;02-05-2023 05:31
02-05-2023;05:32:05;Ballast;Running Ballast;72;0;4,35;4,14;0,24;12,7;195;71,999;1658,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:10;Ballast;Running Ballast;72;0;4,38;4,13;0,23;12,7;195;72,002;1658,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:32
02-05-2023;05:32:15;Ballast;Running Ballast;72;0;4,35;4,13;0,24;12,7;195;72;1658,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:21;Ballast;Running Ballast;72;0;4,36;4,11;0,25;12,7;195;71,998;1658,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:27;Ballast;Running Ballast;72;0;4,36;4,09;0,25;12,7;195;72,002;1658,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:32;Ballast;Running Ballast;72;0;4,36;4,09;0,25;12,7;195;71,993;1658,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:37;Ballast;Running Ballast;72;0;4,34;4,1;0,26;12,7;195;72,001;1658,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:43;Ballast;Filter Flushing;72;13;4,32;4,13;0,25;12,7;196;71,995;1658,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:49;Ballast;Filter Flushing;141;45;4,29;4,22;0,16;12,7;195;71,999;1659;System In Line;System In Alarm;500;71,87501;02-05-2023 05:32
02-05-2023;05:32:54;Ballast;Running Ballast;125;44;4,32;4,24;0,08;12,6;199;72,002;1659,2;System In Line;System In Alarm;500;74,375;02-05-2023 05:32
02-05-2023;05:33:00;Ballast;Running Ballast;39;20;4,43;4,41;0,04;12,6;215;71,996;1659,4;System In Line;System In Alarm;500;83,75001;02-05-2023 05:33
02-05-2023;05:33:05;Ballast;Running Ballast;30;1;4,42;4,4;0,06;12,7;199;72,001;1659,4;System In Line;System In Alarm;500;74,375;02-05-2023 05:33
02-05-2023;05:33:11;Ballast;Running Ballast;40;0;4,39;4,35;0,06;13,1;196;72,003;1659,5;System In Line;System In Alarm;500;73,12501;02-05-2023 05:33
02-05-2023;05:33:16;Ballast;Running Ballast;61;0;4,41;4,31;0,06;13,2;196;71,999;1659,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:33
02-05-2023;05:33:22;Ballast;Running Ballast;63;0;4,35;4,31;0,07;13,3;196;72,003;1659,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:33
02-05-2023;05:33:27;Ballast;Running Ballast;63;0;4,4;4,33;0,06;13,3;197;71,995;1659,7;System In Line;System In Alarm;500;73,12501;02-05-2023 05:33
02-05-2023;05:33:33;Ballast;Running Ballast;64;0;4,39;4,32;0,06;13,2;197;72,004;1659,8;System In Line;System In Alarm;500;73,12501;02-05-2023 05:33
02-05-2023;05:33:38;Ballast;Running Ballast;79;0;4,33;4,28;0,05;13,1;196;72,001;1659,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:33
02-05-2023;05:33:44;Ballast;Running Ballast;85;0;4,38;4,28;0,06;13;195;72,001;1660,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:33
02-05-2023;05:33:49;Ballast;Running Ballast;85;0;4,34;4,26;0,07;12,9;194;71,999;1660,2;System In Line;System In Alarm;500;71,25001;02-05-2023 05:33
02-05-2023;05:33:55;Ballast;Running Ballast;82;0;4,34;4,3;0,06;12,9;194;71,999;1660,3;System In Line;System In Alarm;500;71,25001;02-05-2023 05:33
02-05-2023;05:34:00;Ballast;Running Ballast;75;0;4,37;4,3;0,05;12,8;195;71,995;1660,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:06;Ballast;Running Ballast;75;0;4,35;4,29;0,05;12,8;195;72;1660,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:11;Ballast;Running Ballast;76;0;4,36;4,3;0,05;12,8;195;71,996;1660,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:17;Ballast;Running Ballast;75;0;4,36;4,31;0,05;12,8;195;72,002;1660,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:22;Ballast;Running Ballast;75;0;4,37;4,31;0,06;12,7;195;72,002;1660,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:28;Ballast;Running Ballast;75;0;4,35;4,31;0,07;12,7;196;71,997;1661;System In Line;System In Alarm;500;72,50001;02-05-2023 05:34
02-05-2023;05:34:33;Ballast;Running Ballast;75;0;4,36;4,3;0,06;12,7;195;71,999;1661,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:39;Ballast;Running Ballast;75;0;4,38;4,3;0,06;12,7;195;72,003;1661,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:44;Ballast;Running Ballast;75;0;4,33;4,3;0,06;12,7;195;71,998;1661,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:50;Ballast;Running Ballast;75;0;4,34;4,28;0,05;12,6;195;72,001;1661,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:34:55;Ballast;Running Ballast;76;0;4,36;4,32;0,05;12,6;195;72,003;1661,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:34
02-05-2023;05:35:01;Ballast;Running Ballast;59;0;4,4;4,36;0,05;12,6;196;71,999;1661,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:35
02-05-2023;05:35:06;Ballast;Running Ballast;54;0;4,41;4,35;0,05;12,6;196;72,003;1661,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:35
02-05-2023;05:35:12;Ballast;Running Ballast;56;0;4,4;4,33;0,07;12,6;196;71,996;1661,9;System In Line;System In Alarm;500;72,50001;02-05-2023 05:35
02-05-2023;05:35:17;Ballast;Running Ballast;60;0;4,37;4,3;0,08;12,6;196;72,004;1662;System In Line;System In Alarm;500;72,50001;02-05-2023 05:35
02-05-2023;05:35:23;Ballast;Running Ballast;60;0;4,4;4,33;0,07;12,6;196;71,997;1662;System In Line;System In Alarm;500;72,50001;02-05-2023 05:35
02-05-2023;05:35:28;Ballast;Running Ballast;64;0;4,36;4,27;0,08;12,7;196;71,993;1662,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:35
02-05-2023;05:35:34;Ballast;Running Ballast;80;0;4,38;4,3;0,08;12,7;195;71,998;1662,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:35
02-05-2023;05:35:39;Ballast;Running Ballast;78;0;4,35;4,29;0,07;12,7;195;71,998;1662,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:35
02-05-2023;05:35:45;Ballast;Running Ballast;77;0;4,34;4,31;0,06;12,7;195;71,995;1662,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:35
02-05-2023;05:35:50;Ballast;Running Ballast;78;0;4,38;4,29;0,04;12,7;195;72,005;1662,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:35
02-05-2023;05:35:56;Ballast;Running Ballast;78;0;4,34;4,31;0,03;12,7;195;72,001;1662,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:35
02-05-2023;05:36:01;Ballast;Running Ballast;78;0;4,38;4,3;0,05;12,7;195;71,997;1662,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:36
02-05-2023;05:36:07;Ballast;Running Ballast;76;0;4,36;4,33;0,07;12,7;195;72,004;1663;System In Line;System In Alarm;500;71,87501;02-05-2023 05:36
02-05-2023;05:36:12;Ballast;Running Ballast;70;0;4,39;4,34;0,06;12,7;196;72,003;1663,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:18;Ballast;Running Ballast;70;0;4,39;4,31;0,06;12,7;196;72,005;1663,2;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:23;Ballast;Running Ballast;70;0;4,38;4,32;0,07;12,7;196;72,004;1663,3;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:29;Ballast;Running Ballast;70;0;4,39;4,32;0,08;12,7;196;72,004;1663,4;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:34;Ballast;Running Ballast;71;0;4,36;4,31;0,07;12,7;196;71,995;1663,5;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:40;Ballast;Running Ballast;72;0;4,39;4,3;0,06;12,7;196;71,998;1663,6;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:45;Ballast;Running Ballast;71;0;4,38;4,31;0,07;12,7;196;72,001;1663,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:36
02-05-2023;05:36:51;Ballast;Running Ballast;72;0;4,38;4,3;0,07;12,7;195;71,997;1663,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:36
02-05-2023;05:36:56;Ballast;Running Ballast;71;0;4,38;4,32;0,07;12,7;195;72;1663,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:36
02-05-2023;05:37:02;Ballast;Running Ballast;72;0;4,37;4,29;0,07;12,7;195;71,994;1664,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:07;Ballast;Running Ballast;72;0;4,36;4,28;0,07;12,7;195;72,002;1664,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:13;Ballast;Running Ballast;72;0;4,36;4,3;0,08;12,7;195;71,999;1664,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:18;Ballast;Running Ballast;71;0;4,36;4,33;0,08;12,7;195;72,001;1664,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:24;Ballast;Running Ballast;71;0;4,36;4,31;0,06;12,7;195;71,998;1664,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:29;Ballast;Running Ballast;72;0;4,39;4,29;0,07;12,8;195;72,006;1664,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:35;Ballast;Running Ballast;71;0;4,36;4,3;0,07;12,8;196;72,001;1664,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:37
02-05-2023;05:37:40;Ballast;Running Ballast;71;0;4,35;4,28;0,06;12,8;196;72,004;1664,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:37
02-05-2023;05:37:46;Ballast;Running Ballast;72;0;4,38;4,34;0,05;12,8;195;71,999;1664,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:51;Ballast;Running Ballast;71;0;4,37;4,31;0,05;12,8;195;71,999;1665;System In Line;System In Alarm;500;71,87501;02-05-2023 05:37
02-05-2023;05:37:57;Ballast;Running Ballast;71;0;4,35;4,29;0,06;12,8;195;72;1665,1;System In Line;System In Alarm;500;72,50001;02-05-2023 05:37
02-05-2023;05:38:02;Ballast;Running Ballast;71;0;4,38;4,32;0,06;12,8;196;72;1665,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:08;Ballast;Running Ballast;72;0;4,39;4,3;0,07;12,8;195;71,997;1665,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:13;Ballast;Running Ballast;71;0;4,38;4,3;0,08;12,8;195;72,005;1665,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:19;Ballast;Running Ballast;72;0;4,37;4,31;0,06;12,8;195;71,993;1665,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:24;Ballast;Running Ballast;71;0;4,34;4,31;0,05;12,8;196;72,003;1665,7;System In Line;System In Alarm;500;72,50001;02-05-2023 05:38
02-05-2023;05:38:30;Ballast;Running Ballast;71;0;4,4;4,29;0,06;12,8;196;71,999;1665,8;System In Line;System In Alarm;500;72,50001;02-05-2023 05:38
02-05-2023;05:38:35;Ballast;Running Ballast;71;0;4,38;4,31;0,06;12,8;195;72;1665,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:41;Ballast;Running Ballast;71;0;4,38;4,32;0,07;12,8;195;71,999;1666;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:46;Ballast;Running Ballast;71;0;4,37;4,29;0,08;12,8;195;71,993;1666,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:52;Ballast;Running Ballast;71;0;4,37;4,29;0,07;12,8;195;71,993;1666,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:38:57;Ballast;Running Ballast;72;0;4,37;4,31;0,08;12,8;195;72,003;1666,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:38
02-05-2023;05:39:03;Ballast;Running Ballast;72;0;4,38;4,3;0,09;12,8;195;72;1666,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:08;Ballast;Running Ballast;72;0;4,35;4,3;0,07;12,8;195;71,999;1666,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:14;Ballast;Running Ballast;71;0;4,38;4,31;0,06;12,8;195;72,003;1666,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:19;Ballast;Running Ballast;71;0;4,38;4,31;0,08;12,8;195;72,003;1666,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:25;Ballast;Running Ballast;71;0;4,37;4,31;0,08;12,8;195;71,998;1666,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:30;Ballast;Running Ballast;71;0;4,38;4,32;0,07;12,8;195;72,005;1667;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:36;Ballast;Running Ballast;72;0;4,37;4,29;0,07;12,8;195;72,005;1667,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:41;Ballast;Running Ballast;71;0;4,36;4,28;0,08;12,8;195;71,994;1667,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:47;Ballast;Running Ballast;71;0;4,35;4,29;0,08;12,8;195;72,001;1667,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:52;Ballast;Running Ballast;71;0;4,35;4,3;0,07;12,8;195;72;1667,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:39:58;Ballast;Running Ballast;71;0;4,37;4,3;0,07;12,8;195;72,002;1667,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:39
02-05-2023;05:40:03;Ballast;Running Ballast;71;0;4,35;4,29;0,07;12,8;195;72,007;1667,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:09;Ballast;Running Ballast;72;0;4,36;4,31;0,06;12,8;195;72,005;1667,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:14;Ballast;Running Ballast;71;0;4,35;4,28;0,06;12,8;195;71,996;1667,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:20;Ballast;Running Ballast;71;0;4,38;4,31;0,07;12,8;195;71,991;1668;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:25;Ballast;Running Ballast;71;0;4,35;4,29;0,07;12,8;195;72;1668,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:31;Ballast;Running Ballast;72;0;4,34;4,28;0,07;12,8;195;72,006;1668,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:36;Ballast;Running Ballast;71;0;4,37;4,29;0,07;12,8;195;71,999;1668,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:42;Ballast;Running Ballast;71;0;4,37;4,27;0,08;12,8;195;71,994;1668,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:47;Ballast;Running Ballast;72;0;4,35;4,3;0,08;12,8;195;72,003;1668,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:53;Ballast;Running Ballast;71;0;4,37;4,29;0,08;12,8;195;72;1668,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:40:58;Ballast;Running Ballast;71;0;4,36;4,28;0,07;12,8;195;71,999;1668,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:40
02-05-2023;05:41:04;Ballast;Running Ballast;71;0;4,34;4,34;0,05;12,8;195;72,003;1668,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:09;Ballast;Running Ballast;71;0;4,37;4,27;0,05;12,8;195;71,994;1669;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:15;Ballast;Running Ballast;71;0;4,35;4,29;0,07;12,8;195;72,007;1669,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:20;Ballast;Running Ballast;71;0;4,38;4,28;0,08;12,8;195;71,997;1669,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:26;Ballast;Running Ballast;71;0;4,35;4,28;0,09;12,8;195;71,992;1669,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:31;Ballast;Running Ballast;71;0;4,35;4,3;0,08;12,8;195;72;1669,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:37;Ballast;Running Ballast;73;0;4,36;4,28;0,06;12,8;195;71,994;1669,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:42;Ballast;Running Ballast;77;0;4,36;4,3;0,07;12,8;194;72,005;1669,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:41
02-05-2023;05:41:48;Ballast;Running Ballast;77;0;4,33;4,26;0,07;12,8;195;71,994;1669,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:53;Ballast;Running Ballast;73;0;4,37;4,31;0,07;12,8;195;71,998;1669,9;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:41:59;Ballast;Running Ballast;73;0;4,36;4,27;0,07;12,8;195;72,001;1670;System In Line;System In Alarm;500;71,87501;02-05-2023 05:41
02-05-2023;05:42:04;Ballast;Running Ballast;73;0;4,37;4,27;0,09;12,8;195;72,002;1670,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:10;Ballast;Running Ballast;73;0;4,37;4,28;0,1;12,8;195;72,004;1670,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:15;Ballast;Running Ballast;72;0;4,37;4,28;0,1;12,8;195;71,992;1670,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:21;Ballast;Running Ballast;73;0;4,39;4,3;0,09;12,8;195;72;1670,4;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:26;Ballast;Running Ballast;73;0;4,36;4,3;0,09;12,8;195;72,001;1670,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:32;Ballast;Running Ballast;73;0;4,35;4,3;0,08;12,8;195;71,993;1670,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:37;Ballast;Running Ballast;72;0;4,39;4,27;0,07;12,8;195;71,996;1670,7;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:43;Ballast;Running Ballast;72;0;4,36;4,28;0,09;12,8;195;72,005;1670,8;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:48;Ballast;Running Ballast;73;0;4,38;4,28;0,1;12,8;194;72,005;1671;System In Line;System In Alarm;500;71,25001;02-05-2023 05:42
02-05-2023;05:42:54;Ballast;Running Ballast;73;0;4,37;4,27;0,09;12,8;194;71,998;1671,1;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:42:59;Ballast;Running Ballast;72;0;4,34;4,25;0,09;12,8;195;72,004;1671,2;System In Line;System In Alarm;500;71,87501;02-05-2023 05:42
02-05-2023;05:43:05;Ballast;Running Ballast;72;0;4,35;4,27;0,09;12,8;195;71,998;1671,3;System In Line;System In Alarm;500;71,87501;02-05-2023 05:43
02-05-2023;05:43:10;Ballast;Running Ballast;72;0;4,38;4,25;0,1;12,8;194;72,001;1671,4;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:16;Ballast;Running Ballast;72;0;4,39;4,27;0,12;12,8;195;72,005;1671,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:21;Ballast;Running Ballast;72;0;4,37;4,29;0,12;12,7;194;71,997;1671,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:27;Ballast;Running Ballast;73;0;4,37;4,3;0,09;12,7;194;72,006;1671,7;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:32;Ballast;Running Ballast;73;0;4,37;4,3;0,09;12,7;194;71,997;1671,9;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:38;Ballast;Running Ballast;72;0;4,38;4,29;0,09;12,7;194;72,005;1672;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:43;Ballast;Running Ballast;72;0;4,36;4,28;0,08;12,7;194;72;1672,1;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:49;Ballast;Running Ballast;73;0;4,36;4,29;0,08;12,7;194;72,005;1672,2;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:43:54;Ballast;Running Ballast;73;0;4,33;4,3;0,07;12,7;194;72,003;1672,3;System In Line;System In Alarm;500;71,25001;02-05-2023 05:43
02-05-2023;05:44:00;Ballast;Running Ballast;72;0;4,35;4,24;0,08;12,7;194;71,998;1672,4;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:05;Ballast;Running Ballast;73;0;4,36;4,26;0,1;12,7;194;71,999;1672,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:11;Ballast;Running Ballast;73;0;4,37;4,25;0,11;12,7;194;72,003;1672,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:16;Ballast;Running Ballast;72;0;4,35;4,28;0,11;12,7;194;72,003;1672,7;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:22;Ballast;Running Ballast;72;0;4,35;4,24;0,1;12,6;194;71,993;1672,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:27;Ballast;Running Ballast;72;0;4,35;4,28;0,1;12,6;194;72,009;1673;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:33;Ballast;Running Ballast;73;0;4,37;4,24;0,1;12,6;194;72,002;1673,1;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:38;Ballast;Running Ballast;72;0;4,37;4,25;0,11;12,6;194;72,008;1673,2;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:44;Ballast;Running Ballast;72;0;4,39;4,25;0,12;12,6;194;71,993;1673,3;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:49;Ballast;Running Ballast;72;0;4,39;4,28;0,11;12,6;194;71,996;1673,4;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:44:55;Ballast;Running Ballast;72;0;4,37;4,25;0,11;12,6;194;72,006;1673,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:44
02-05-2023;05:45:00;Ballast;Running Ballast;72;0;4,38;4,25;0,11;12,6;194;72,006;1673,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:06;Ballast;Running Ballast;73;0;4,37;4,26;0,11;12,6;194;71,996;1673,7;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:11;Ballast;Running Ballast;72;0;4,38;4,26;0,12;12,6;194;72,004;1673,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:17;Ballast;Running Ballast;72;0;4,35;4,22;0,13;12,6;194;71,995;1673,9;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:22;Ballast;Running Ballast;72;0;4,35;4,24;0,12;12,6;194;71,992;1674,1;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:28;Ballast;Running Ballast;72;0;4,35;4,23;0,11;12,6;194;71,998;1674,2;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:33;Ballast;Running Ballast;72;0;4,36;4,24;0,12;12,6;194;72,003;1674,3;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:39;Ballast;Running Ballast;72;0;4,35;4,26;0,12;12,6;194;72,003;1674,4;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:44;Ballast;Running Ballast;72;0;4,34;4,22;0,11;12,6;194;71,999;1674,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:50;Ballast;Running Ballast;72;0;4,38;4,26;0,11;12,6;194;72,003;1674,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:45:55;Ballast;Running Ballast;72;0;4,34;4,24;0,12;12,7;194;71,994;1674,7;System In Line;System In Alarm;500;71,25001;02-05-2023 05:45
02-05-2023;05:46:01;Ballast;Running Ballast;72;0;4,37;4,22;0,13;12,7;194;71,996;1674,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:06;Ballast;Running Ballast;72;0;4,34;4,25;0,13;12,7;194;71,992;1674,9;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:12;Ballast;Running Ballast;72;0;4,36;4,24;0,13;12,7;194;72,005;1675,1;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:17;Ballast;Running Ballast;72;0;4,37;4,23;0,12;12,7;194;72,004;1675,2;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:23;Ballast;Running Ballast;72;0;4,36;4,23;0,13;12,7;194;72,003;1675,3;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:28;Ballast;Running Ballast;72;0;4,36;4,24;0,13;12,7;194;72,002;1675,4;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:34;Ballast;Running Ballast;71;0;4,33;4,21;0,13;12,7;194;71,993;1675,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:39;Ballast;Running Ballast;72;0;4,35;4,22;0,14;12,7;193;71,998;1675,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:46
02-05-2023;05:46:45;Ballast;Running Ballast;72;0;4,37;4,22;0,14;12,7;193;71,999;1675,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:46
02-05-2023;05:46:50;Ballast;Running Ballast;66;0;4,38;4,25;0,13;12,7;193;72,003;1675,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:46:56;Ballast;Running Ballast;64;0;4,38;4,27;0,12;12,7;194;72,005;1675,9;System In Line;System In Alarm;500;71,25001;02-05-2023 05:46
02-05-2023;05:47:01;Ballast;Running Ballast;66;0;4,38;4,24;0,13;12,7;194;71,998;1676;System In Line;System In Alarm;500;71,25001;02-05-2023 05:47
02-05-2023;05:47:06;Ballast;Running Ballast;66;0;4,38;4,24;0,14;12,7;194;72,008;1676,1;System In Line;System In Alarm;500;71,25001;02-05-2023 05:47
02-05-2023;05:47:11;Ballast;Running Ballast;66;0;4,37;4,19;0,15;12,7;194;71,998;1676,2;System In Line;System In Alarm;500;71,25001;02-05-2023 05:47
02-05-2023;05:47:17;Ballast;Running Ballast;66;0;4,4;4,25;0,16;12,7;194;72,007;1676,3;System In Line;System In Alarm;500;71,25001;02-05-2023 05:47
02-05-2023;05:47:22;Ballast;Running Ballast;66;0;4,39;4,22;0,16;12,7;193;72,002;1676,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:47
02-05-2023;05:47:28;Ballast;Running Ballast;67;0;4,39;4,21;0,16;12,7;194;71,995;1676,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:47
02-05-2023;05:47:33;Ballast;Running Ballast;66;0;4,37;4,2;0,17;12,7;194;72,003;1676,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:47
02-05-2023;05:47:39;Ballast;Running Ballast;66;0;4,37;4,19;0,18;12,7;193;71,995;1676,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:47
02-05-2023;05:47:44;Ballast;Running Ballast;72;0;4,37;4,2;0,19;12,7;193;72,001;1676,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:47
02-05-2023;05:47:50;Ballast;Running Ballast;73;0;4,37;4,19;0,17;12,7;193;71,999;1676,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:47
02-05-2023;05:47:55;Ballast;Running Ballast;73;0;4,34;4,17;0,16;12,7;193;71,998;1677,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:47
02-05-2023;05:48:01;Ballast;Running Ballast;73;0;4,36;4,2;0,17;12,7;193;72,007;1677,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:06;Ballast;Running Ballast;72;0;4,38;4,21;0,17;12,7;193;71,995;1677,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:12;Ballast;Running Ballast;69;0;4,34;4,19;0,16;12,7;193;72;1677,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:17;Ballast;Running Ballast;69;0;4,39;4,21;0,17;12,7;193;72,005;1677,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:23;Ballast;Running Ballast;69;0;4,39;4,19;0,17;12,7;193;71,994;1677,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:28;Ballast;Running Ballast;69;0;4,39;4,22;0,19;12,7;193;72,001;1677,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:34;Ballast;Running Ballast;69;0;4,36;4,18;0,19;12,7;193;72,007;1677,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:39;Ballast;Running Ballast;68;0;4,36;4,18;0,17;12,7;193;72;1677,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:45;Ballast;Running Ballast;69;0;4,39;4,2;0,17;12,7;193;71,995;1678;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:50;Ballast;Running Ballast;70;0;4,36;4,19;0,18;12,7;193;72,002;1678,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:48:56;Ballast;Running Ballast;70;0;4,38;4,18;0,18;12,7;193;72,006;1678,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:48
02-05-2023;05:49:01;Ballast;Running Ballast;69;0;4,36;4,18;0,19;12,7;193;71,994;1678,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:07;Ballast;Running Ballast;70;0;4,38;4,18;0,18;12,7;193;71,994;1678,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:12;Ballast;Running Ballast;70;0;4,36;4,2;0,17;12,7;193;72,002;1678,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:18;Ballast;Running Ballast;70;0;4,36;4,18;0,17;12,7;193;71,997;1678,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:23;Ballast;Running Ballast;70;0;4,37;4,16;0,18;12,7;193;72,004;1678,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:29;Ballast;Running Ballast;70;0;4,34;4,15;0,18;12,7;193;72,002;1678,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:34;Ballast;Running Ballast;69;0;4,37;4,16;0,19;12,7;193;72,006;1679;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:40;Ballast;Running Ballast;70;0;4,35;4,19;0,18;12,7;193;72,002;1679,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:45;Ballast;Running Ballast;70;0;4,38;4,16;0,18;12,7;193;71,996;1679,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:51;Ballast;Running Ballast;70;0;4,37;4,19;0,2;12,7;193;71,996;1679,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:49:56;Ballast;Running Ballast;69;0;4,35;4,16;0,19;12,7;193;71,999;1679,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:49
02-05-2023;05:50:02;Ballast;Running Ballast;70;0;4,35;4,16;0,19;12,7;193;72,005;1679,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:07;Ballast;Running Ballast;69;0;4,37;4,18;0,22;12,7;193;71,995;1679,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:13;Ballast;Running Ballast;70;0;4,38;4,16;0,22;12,7;193;72;1679,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:18;Ballast;Running Ballast;69;0;4,38;4,17;0,22;12,7;193;72;1679,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:24;Ballast;Running Ballast;70;0;4,39;4,16;0,22;12,7;193;72,003;1679,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:29;Ballast;Running Ballast;70;0;4,37;4,14;0,23;12,7;192;71,997;1680;System In Line;System In Alarm;500;70,00001;02-05-2023 05:50
02-05-2023;05:50:35;Ballast;Running Ballast;70;0;4,36;4,15;0,22;12,7;192;72,005;1680,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:40;Ballast;Running Ballast;70;0;4,35;4,15;0,21;12,7;193;72;1680,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:46;Ballast;Running Ballast;70;0;4,35;4,15;0,21;12,7;193;72,005;1680,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:50
02-05-2023;05:50:51;Ballast;Running Ballast;70;0;4,37;4,15;0,21;12,7;193;71,993;1680,5;System In Line;System In Alarm;500;70,00001;02-05-2023 05:50
02-05-2023;05:50:57;Ballast;Running Ballast;69;0;4,4;4,16;0,22;12,7;192;72;1680,6;System In Line;System In Alarm;500;70,00001;02-05-2023 05:50
02-05-2023;05:51:02;Ballast;Running Ballast;70;0;4,36;4,14;0,23;12,7;193;72;1680,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:51
02-05-2023;05:51:08;Ballast;Running Ballast;69;0;4,35;4,14;0,21;12,7;193;72,002;1680,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:51
02-05-2023;05:51:13;Ballast;Running Ballast;69;0;4,36;4,11;0,22;12,7;193;72,006;1680,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:51
02-05-2023;05:51:19;Ballast;Running Ballast;70;0;4,35;4,12;0,24;12,7;193;72,006;1681;System In Line;System In Alarm;500;70,00001;02-05-2023 05:51
02-05-2023;05:51:24;Ballast;Running Ballast;70;0;4,36;4,12;0,24;12,7;192;72,004;1681,1;System In Line;System In Alarm;500;70,00001;02-05-2023 05:51
02-05-2023;05:51:30;Ballast;Running Ballast;69;0;4,36;4,12;0,24;12,7;193;71,999;1681,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:51
02-05-2023;05:51:35;Ballast;Running Ballast;69;0;4,36;4,15;0,24;12,7;193;72;1681,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:51
02-05-2023;05:51:41;Ballast;Running Ballast;70;0;4,37;4,14;0,23;12,7;193;72,005;1681,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:51
02-05-2023;05:51:46;Ballast;Running Ballast;69;0;4,37;4,12;0,24;12,7;193;72;1681,5;System In Line;System In Alarm;500;70,00001;02-05-2023 05:51
02-05-2023;05:51:52;Ballast;Running Ballast;69;0;4,37;4,11;0,25;12,7;192;72;1681,6;System In Line;System In Alarm;500;70,00001;02-05-2023 05:51
02-05-2023;05:51:57;Ballast;Running Ballast;69;0;4,38;4,11;0,25;12,7;192;72,009;1681,7;System In Line;System In Alarm;500;70,00001;02-05-2023 05:51
02-05-2023;05:52:03;Ballast;Running Ballast;70;0;4,38;4,12;0,26;12,7;192;71,994;1681,8;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:08;Ballast;Running Ballast;69;0;4,39;4,1;0,25;12,7;192;71,996;1681,9;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:14;Ballast;Running Ballast;69;0;4,36;4,12;0,25;12,7;192;72,005;1682,1;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
