Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;05:52:19;Ballast;Running Ballast;69;0;4,39;4,1;0,24;12,7;192;72,005;1682,2;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:25;Ballast;Running Ballast;69;0;4,36;4,08;0,25;12,7;192;71,996;1682,3;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:30;Ballast;Running Ballast;69;0;4,36;4,08;0,28;12,7;192;71,999;1682,4;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:36;Ballast;Running Ballast;69;0;4,36;4,12;0,27;12,7;192;71,993;1682,5;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:41;Ballast;Running Ballast;69;0;4,37;4,09;0,26;12,7;192;71,994;1682,6;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:52:47;Ballast;Running Ballast;69;0;4,38;4,09;0,26;12,7;193;71,995;1682,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:52
02-05-2023;05:52:52;Ballast;Filter Flushing;70;1;4,4;4,1;0,28;12,7;193;71,991;1682,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:52
02-05-2023;05:52:58;Ballast;Filter Flushing;121;36;4,24;4,17;0,23;12,7;191;71,991;1682,9;System In Line;System In Alarm;500;70,00001;02-05-2023 05:52
02-05-2023;05:53:03;Ballast;Filter Flushing;152;49;4,29;4,21;0,15;12,7;192;72;1683,1;System In Line;System In Alarm;500;70,00001;02-05-2023 05:53
02-05-2023;05:53:09;Ballast;Running Ballast;120;38;4,34;4,31;0,07;12,7;199;72,005;1683,4;System In Line;System In Alarm;500;74,375;02-05-2023 05:53
02-05-2023;05:53:14;Ballast;Running Ballast;33;12;4,44;4,35;0,06;12,7;203;71,998;1683,5;System In Line;System In Alarm;500;76,875;02-05-2023 05:53
02-05-2023;05:53:20;Ballast;Running Ballast;31;0;4,4;4,37;0,06;12,8;194;71,998;1683,5;System In Line;System In Alarm;500;71,87501;02-05-2023 05:53
02-05-2023;05:53:25;Ballast;Running Ballast;44;0;4,42;4,35;0,07;13,1;195;72,008;1683,6;System In Line;System In Alarm;500;71,87501;02-05-2023 05:53
02-05-2023;05:53:31;Ballast;Running Ballast;56;0;4,36;4,31;0,07;13,2;194;71,999;1683,6;System In Line;System In Alarm;500;71,25001;02-05-2023 05:53
02-05-2023;05:53:36;Ballast;Running Ballast;71;0;4,38;4,33;0,06;13,2;194;71,992;1683,7;System In Line;System In Alarm;500;71,25001;02-05-2023 05:53
02-05-2023;05:53:42;Ballast;Running Ballast;71;0;4,38;4,32;0,06;13,2;194;71,998;1683,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:53
02-05-2023;05:53:47;Ballast;Running Ballast;71;0;4,38;4,29;0,06;13,2;194;72,005;1684;System In Line;System In Alarm;500;71,25001;02-05-2023 05:53
02-05-2023;05:53:53;Ballast;Running Ballast;72;0;4,38;4,29;0,07;13,2;193;72,003;1684,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:53
02-05-2023;05:53:58;Ballast;Running Ballast;71;0;4,37;4,34;0,08;13;192;72,003;1684,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:53
02-05-2023;05:54:04;Ballast;Running Ballast;71;0;4,37;4,31;0,06;13;192;71,999;1684,3;System In Line;System In Alarm;500;70,00001;02-05-2023 05:54
02-05-2023;05:54:09;Ballast;Running Ballast;71;0;4,37;4,28;0,06;12,9;192;71,995;1684,4;System In Line;System In Alarm;500;70,00001;02-05-2023 05:54
02-05-2023;05:54:15;Ballast;Running Ballast;71;0;4,37;4,3;0,07;12,8;192;72;1684,5;System In Line;System In Alarm;500;70,00001;02-05-2023 05:54
02-05-2023;05:54:20;Ballast;Running Ballast;72;0;4,38;4,31;0,06;12,8;193;71,991;1684,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:26;Ballast;Running Ballast;68;0;4,37;4,31;0,06;12,8;193;71,996;1684,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:31;Ballast;Running Ballast;67;0;4,35;4,27;0,07;12,8;193;71,996;1684,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:37;Ballast;Running Ballast;67;0;4,39;4,29;0,09;12,8;193;71,998;1684,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:42;Ballast;Running Ballast;67;0;4,36;4,33;0,07;12,7;193;71,994;1685;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:48;Ballast;Running Ballast;69;0;4,37;4,32;0,06;12,7;193;72;1685,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:53;Ballast;Running Ballast;68;0;4,39;4,28;0,06;12,7;193;71,999;1685,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:54:59;Ballast;Running Ballast;68;0;4,37;4,3;0,07;12,7;193;71,997;1685,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:54
02-05-2023;05:55:04;Ballast;Running Ballast;68;0;4,37;4,32;0,08;12,7;193;72,002;1685,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:10;Ballast;Running Ballast;68;0;4,38;4,31;0,07;12,7;193;72,002;1685,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:15;Ballast;Running Ballast;68;0;4,38;4,29;0,07;12,7;193;72,006;1685,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:21;Ballast;Running Ballast;68;0;4,39;4,3;0,07;12,7;193;72,002;1685,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:26;Ballast;Running Ballast;68;0;4,35;4,29;0,07;12,7;193;71,999;1685,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:32;Ballast;Running Ballast;68;0;4,38;4,3;0,07;12,7;193;71,995;1686;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:37;Ballast;Running Ballast;68;0;4,36;4,33;0,07;12,7;193;71,999;1686,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:43;Ballast;Running Ballast;68;0;4,34;4,3;0,05;12,7;193;71,998;1686,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:48;Ballast;Running Ballast;68;0;4,37;4,3;0,05;12,7;193;71,997;1686,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:54;Ballast;Running Ballast;69;0;4,39;4,3;0,07;12,7;193;72,004;1686,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:55:59;Ballast;Running Ballast;68;0;4,36;4,31;0,06;12,7;193;72,002;1686,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:55
02-05-2023;05:56:05;Ballast;Running Ballast;80;0;4,34;4,29;0,06;12,7;192;72,004;1686,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:10;Ballast;Running Ballast;81;0;4,36;4,31;0,05;12,7;192;72,007;1686,7;System In Line;System In Alarm;500;70,00001;02-05-2023 05:56
02-05-2023;05:56:16;Ballast;Running Ballast;80;0;4,37;4,27;0,06;12,7;193;71,993;1686,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:21;Ballast;Running Ballast;80;0;4,37;4,29;0,08;12,7;193;71,998;1687;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:27;Ballast;Running Ballast;78;0;4,37;4,32;0,08;12,6;193;71,99;1687,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:32;Ballast;Running Ballast;72;0;4,39;4,28;0,07;12,6;193;72,001;1687,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:38;Ballast;Running Ballast;71;0;4,38;4,31;0,07;12,6;194;71,994;1687,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:43;Ballast;Running Ballast;71;0;4,35;4,3;0,05;12,6;193;72,005;1687,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:56:49;Ballast;Running Ballast;71;0;4,37;4,3;0,06;12,6;193;72,001;1687,5;System In Line;System In Alarm;500;71,25001;02-05-2023 05:56
02-05-2023;05:56:54;Ballast;Running Ballast;71;0;4,35;4,31;0,07;12,6;193;72,001;1687,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:56
02-05-2023;05:57:00;Ballast;Running Ballast;71;0;4,37;4,29;0,07;12,6;193;71,996;1687,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:05;Ballast;Running Ballast;71;0;4,36;4,3;0,07;12,6;194;71,999;1687,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:57
02-05-2023;05:57:11;Ballast;Running Ballast;71;0;4,36;4,31;0,07;12,6;193;72,004;1688;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:16;Ballast;Running Ballast;71;0;4,35;4,3;0,05;12,6;193;71,999;1688,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:22;Ballast;Running Ballast;70;0;4,38;4,3;0,06;12,6;193;72,007;1688,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:27;Ballast;Running Ballast;71;0;4,36;4,3;0,06;12,6;193;71,994;1688,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:33;Ballast;Running Ballast;71;0;4,39;4,32;0,05;12,6;193;72;1688,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:38;Ballast;Running Ballast;71;0;4,36;4,31;0,04;12,6;193;72,005;1688,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:44;Ballast;Running Ballast;71;0;4,37;4,3;0,05;12,6;193;71,999;1688,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:49;Ballast;Running Ballast;71;0;4,36;4,31;0,06;12,6;193;71,999;1688,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:57:55;Ballast;Running Ballast;71;0;4,36;4,3;0,06;12,6;193;72,004;1688,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:57
02-05-2023;05:58:00;Ballast;Running Ballast;71;0;4,36;4,3;0,06;12,6;193;71,996;1688,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:06;Ballast;Running Ballast;70;0;4,39;4,29;0,07;12,6;193;72,004;1689;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:11;Ballast;Running Ballast;70;0;4,37;4,3;0,07;12,6;193;71,995;1689,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:17;Ballast;Running Ballast;71;0;4,35;4,32;0,07;12,6;193;72,008;1689,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:22;Ballast;Running Ballast;71;0;4,4;4,31;0,08;12,6;193;71,996;1689,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:28;Ballast;Running Ballast;70;0;4,37;4,3;0,09;12,7;193;72,005;1689,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:33;Ballast;Running Ballast;70;0;4,33;4,3;0,07;12,7;193;71,994;1689,6;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:39;Ballast;Running Ballast;71;0;4,37;4,3;0,05;12,7;193;71,999;1689,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:44;Ballast;Running Ballast;71;0;4,38;4,29;0,07;12,7;193;72,001;1689,8;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:50;Ballast;Running Ballast;71;0;4,36;4,33;0,06;12,7;193;72;1689,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:58:55;Ballast;Running Ballast;70;0;4,34;4,3;0,05;12,7;193;72,001;1690;System In Line;System In Alarm;500;70,62501;02-05-2023 05:58
02-05-2023;05:59:01;Ballast;Running Ballast;71;0;4,43;4,3;0,07;12,7;193;72,002;1690,1;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:06;Ballast;Running Ballast;70;0;4,38;4,28;0,09;12,6;193;72,007;1690,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:12;Ballast;Running Ballast;70;0;4,35;4,28;0,08;12,6;193;72,001;1690,3;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:17;Ballast;Running Ballast;70;0;4,35;4,31;0,07;12,6;193;71,999;1690,4;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:23;Ballast;Running Ballast;70;0;4,35;4,3;0,07;12,6;193;72,008;1690,5;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:28;Ballast;Running Ballast;71;0;4,36;4,3;0,07;12,6;193;71,999;1690,7;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:34;Ballast;Running Ballast;71;0;4,38;4,3;0,07;12,6;193;72,001;1690,8;System In Line;System In Alarm;500;71,25001;02-05-2023 05:59
02-05-2023;05:59:39;Ballast;Running Ballast;71;0;4,38;4,3;0,08;12,6;193;72,006;1690,9;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:45;Ballast;Running Ballast;71;0;4,38;4,27;0,07;12,6;194;72;1691;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;05:59:50;Ballast;Running Ballast;71;0;4,36;4,29;0,07;12,6;194;71,995;1691,1;System In Line;System In Alarm;500;71,25001;02-05-2023 05:59
02-05-2023;05:59:56;Ballast;Running Ballast;70;0;4,36;4,29;0,06;12,6;193;72,001;1691,2;System In Line;System In Alarm;500;70,62501;02-05-2023 05:59
02-05-2023;06:00:02;Ballast;Running Ballast;71;0;4,35;4,3;0,06;12,6;193;71,996;1691,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:07;Ballast;Running Ballast;70;0;4,35;4,33;0,05;12,6;193;71,998;1691,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:13;Ballast;Running Ballast;70;0;4,38;4,3;0,06;12,6;193;71,996;1691,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:18;Ballast;Running Ballast;71;0;4,37;4,27;0,07;12,6;193;72,001;1691,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:24;Ballast;Running Ballast;70;0;4,38;4,29;0,07;12,6;193;72,003;1691,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:30;Ballast;Running Ballast;71;0;4,39;4,29;0,08;12,6;193;71,995;1691,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:35;Ballast;Running Ballast;71;0;4,35;4,29;0,09;12,6;193;71,995;1692;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:40;Ballast;Running Ballast;70;0;4,36;4,27;0,09;12,6;193;71,999;1692,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:46;Ballast;Running Ballast;71;0;4,37;4,28;0,08;12,6;193;72;1692,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:00:51;Ballast;Running Ballast;71;0;4,39;4,27;0,08;12,6;193;72,003;1692,3;System In Line;System In Alarm;500;71,25001;02-05-2023 06:00
02-05-2023;06:00:57;Ballast;Running Ballast;71;0;4,37;4,29;0,09;12,6;193;72,005;1692,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:00
02-05-2023;06:01:03;Ballast;Running Ballast;70;0;4,36;4,27;0,07;12,6;194;72,006;1692,5;System In Line;System In Alarm;500;71,25001;02-05-2023 06:01
02-05-2023;06:01:08;Ballast;Running Ballast;71;0;4,36;4,28;0,07;12,6;193;72;1692,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:13;Ballast;Running Ballast;71;0;4,37;4,28;0,08;12,6;193;71,998;1692,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:19;Ballast;Running Ballast;70;0;4,36;4,29;0,08;12,6;193;71,995;1692,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:24;Ballast;Running Ballast;70;0;4,38;4,29;0,08;12,6;193;71,999;1692,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:30;Ballast;Running Ballast;71;0;4,35;4,28;0,08;12,6;193;71,995;1693;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:35;Ballast;Running Ballast;71;0;4,35;4,27;0,07;12,6;193;72,002;1693,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:41;Ballast;Running Ballast;70;0;4,35;4,28;0,07;12,6;193;72,003;1693,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:46;Ballast;Running Ballast;71;0;4,35;4,29;0,08;12,6;193;72,011;1693,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:52;Ballast;Running Ballast;70;0;4,36;4,27;0,08;12,6;193;72,008;1693,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:01:57;Ballast;Running Ballast;71;0;4,35;4,28;0,07;12,6;193;71,995;1693,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:01
02-05-2023;06:02:03;Ballast;Running Ballast;71;0;4,36;4,28;0,07;12,6;193;72,001;1693,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:08;Ballast;Running Ballast;71;0;4,38;4,27;0,08;12,6;193;71,998;1693,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:14;Ballast;Running Ballast;71;0;4,39;4,28;0,08;12,6;193;72,036;1693,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:19;Ballast;Running Ballast;70;0;4,4;4,28;0,1;12,6;193;72,002;1694;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:25;Ballast;Running Ballast;70;0;4,34;4,26;0,11;12,6;193;71,999;1694,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:30;Ballast;Running Ballast;70;0;4,36;4,28;0,1;12,6;193;72,001;1694,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:36;Ballast;Running Ballast;70;0;4,38;4,27;0,09;12,6;193;72,001;1694,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:41;Ballast;Running Ballast;71;0;4,38;4,29;0,09;12,6;193;72,006;1694,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:47;Ballast;Running Ballast;71;0;4,35;4,31;0,09;12,6;193;71,991;1694,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:52;Ballast;Running Ballast;71;0;4,37;4,28;0,08;12,6;193;72,002;1694,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:02:58;Ballast;Running Ballast;70;0;4,38;4,24;0,1;12,6;193;71,997;1694,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:02
02-05-2023;06:03:03;Ballast;Running Ballast;71;0;4,37;4,28;0,11;12,6;193;72;1694,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:09;Ballast;Running Ballast;70;0;4,36;4,28;0,1;12,6;193;72;1695;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:14;Ballast;Running Ballast;71;0;4,36;4,28;0,09;12,6;193;72,001;1695,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:20;Ballast;Running Ballast;71;0;4,37;4,3;0,09;12,6;193;71,994;1695,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:25;Ballast;Running Ballast;71;0;4,38;4,28;0,09;12,6;193;71,996;1695,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:31;Ballast;Running Ballast;71;0;4,37;4,28;0,09;12,6;193;71,999;1695,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:36;Ballast;Running Ballast;71;0;4,35;4,27;0,09;12,6;193;71,997;1695,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:42;Ballast;Running Ballast;71;0;4,4;4,28;0,1;12,6;193;71,998;1695,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:47;Ballast;Running Ballast;70;0;4,36;4,26;0,1;12,6;193;72,003;1695,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:53;Ballast;Running Ballast;70;0;4,34;4,26;0,09;12,6;193;72,001;1695,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:03:58;Ballast;Running Ballast;70;0;4,4;4,25;0,1;12,6;193;72,005;1695,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:03
02-05-2023;06:04:04;Ballast;Running Ballast;71;0;4,38;4,26;0,11;12,6;193;72,004;1696,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:09;Ballast;Running Ballast;70;0;4,36;4,27;0,11;12,6;193;71,996;1696,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:15;Ballast;Running Ballast;71;0;4,36;4,26;0,11;12,6;193;72,005;1696,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:20;Ballast;Running Ballast;71;0;4,38;4,24;0,11;12,6;193;72,002;1696,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:26;Ballast;Running Ballast;71;0;4,38;4,26;0,13;12,6;193;71,995;1696,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:31;Ballast;Running Ballast;71;0;4,37;4,22;0,12;12,6;193;72,005;1696,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:37;Ballast;Running Ballast;70;0;4,39;4,26;0,13;12,6;193;72,001;1696,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:42;Ballast;Running Ballast;71;0;4,36;4,26;0,14;12,6;193;72,001;1696,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:48;Ballast;Running Ballast;70;0;4,35;4,25;0,13;12,6;193;72,004;1696,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:53;Ballast;Running Ballast;70;0;4,38;4,26;0,12;12,6;193;72,005;1697;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:04:59;Ballast;Running Ballast;70;0;4,37;4,25;0,13;12,6;193;71,991;1697,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:04
02-05-2023;06:05:04;Ballast;Running Ballast;70;0;4,35;4,29;0,12;12,6;193;72,005;1697,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:10;Ballast;Running Ballast;71;0;4,36;4,28;0,1;12,6;193;72;1697,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:15;Ballast;Running Ballast;71;0;4,38;4,28;0,1;12,6;193;71,992;1697,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:21;Ballast;Running Ballast;71;0;4,36;4,25;0,11;12,6;193;72,005;1697,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:26;Ballast;Running Ballast;70;0;4,37;4,24;0,11;12,6;193;71,994;1697,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:32;Ballast;Running Ballast;71;0;4,36;4,21;0,12;12,6;193;71,995;1697,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:37;Ballast;Running Ballast;70;0;4,41;4,25;0,15;12,7;193;72,014;1697,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:43;Ballast;Running Ballast;70;0;4,37;4,26;0,15;12,7;193;72,005;1698;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:48;Ballast;Running Ballast;71;0;4,38;4,24;0,13;12,7;193;71,998;1698,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:05:54;Ballast;Running Ballast;71;0;4,38;4,24;0,14;12,7;192;71,997;1698,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:05
02-05-2023;06:05:59;Ballast;Running Ballast;70;0;4,39;4,24;0,14;12,7;193;72,005;1698,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:05
02-05-2023;06:06:05;Ballast;Running Ballast;70;0;4,38;4,25;0,13;12,7;193;71,999;1698,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:10;Ballast;Running Ballast;70;0;4,38;4,22;0,14;12,7;193;71,994;1698,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:16;Ballast;Running Ballast;70;0;4,37;4,2;0,15;12,7;193;71,999;1698,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:21;Ballast;Running Ballast;69;0;4,38;4,23;0,15;12,7;193;71,995;1698,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:27;Ballast;Running Ballast;70;0;4,38;4,25;0,14;12,7;193;71,997;1698,9;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:32;Ballast;Running Ballast;70;0;4,39;4,24;0,14;12,7;193;72,005;1699;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:38;Ballast;Running Ballast;70;0;4,35;4,23;0,14;12,7;193;71,996;1699,1;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:43;Ballast;Running Ballast;70;0;4,36;4,2;0,14;12,7;193;71,996;1699,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:49;Ballast;Running Ballast;70;0;4,37;4,22;0,15;12,7;193;72,001;1699,3;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:06:55;Ballast;Running Ballast;70;0;4,37;4,19;0,16;12,7;193;71,996;1699,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:06
02-05-2023;06:07:00;Ballast;Running Ballast;70;0;4,37;4,19;0,16;12,7;192;71,997;1699,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:07
02-05-2023;06:07:05;Ballast;Running Ballast;70;0;4,35;4,17;0,17;12,7;193;71,996;1699,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:07
02-05-2023;06:07:10;Ballast;Running Ballast;71;0;4,35;4,2;0,18;12,7;193;72,002;1699,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:07
02-05-2023;06:07:16;Ballast;Running Ballast;71;0;4,35;4,19;0,16;12,7;192;72,002;1699,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:07:21;Ballast;Running Ballast;72;0;4,35;4,22;0,16;12,7;192;72,002;1699,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:07:27;Ballast;Running Ballast;71;0;4,35;4,21;0,15;12,7;193;72,003;1700;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:07:32;Ballast;Running Ballast;71;0;4,36;4,22;0,14;12,7;192;71,999;1700,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:07:38;Ballast;Running Ballast;71;0;4,37;4,22;0,15;12,7;193;72,004;1700,2;System In Line;System In Alarm;500;70,62501;02-05-2023 06:07
02-05-2023;06:07:43;Ballast;Running Ballast;71;0;4,38;4,19;0,15;12,7;192;72,004;1700,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:07:49;Ballast;Running Ballast;71;0;4,36;4,22;0,16;12,7;192;71,997;1700,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:07:54;Ballast;Running Ballast;71;0;4,36;4,2;0,16;12,7;192;71,986;1700,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:07
02-05-2023;06:08:00;Ballast;Running Ballast;72;0;4,36;4,21;0,16;12,7;192;71,998;1700,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:05;Ballast;Running Ballast;71;0;4,37;4,19;0,17;12,7;192;71,996;1700,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:11;Ballast;Running Ballast;72;0;4,37;4,19;0,18;12,7;192;72,009;1700,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:16;Ballast;Running Ballast;71;0;4,39;4,19;0,18;12,6;192;72,002;1701;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:22;Ballast;Running Ballast;71;0;4,34;4,19;0,17;12,6;192;71,99;1701,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:27;Ballast;Running Ballast;70;0;4,37;4,21;0,17;12,6;192;72,002;1701,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:33;Ballast;Running Ballast;70;0;4,38;4,15;0,18;12,6;192;72,004;1701,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:38;Ballast;Running Ballast;71;0;4,38;4,2;0,19;12,6;192;72,004;1701,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:44;Ballast;Running Ballast;70;0;4,34;4,2;0,18;12,6;192;71,999;1701,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:49;Ballast;Running Ballast;70;0;4,36;4,16;0,16;12,6;192;72,005;1701,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:08:55;Ballast;Running Ballast;70;0;4,37;4,19;0,17;12,6;192;72,006;1701,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:08
02-05-2023;06:09:00;Ballast;Running Ballast;70;0;4,36;4,18;0,18;12,6;192;71,996;1701,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:06;Ballast;Running Ballast;70;0;4,37;4,18;0,19;12,6;192;72,003;1702;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:11;Ballast;Running Ballast;70;0;4,38;4,2;0,19;12,6;192;71,996;1702,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:17;Ballast;Running Ballast;70;0;4,37;4,2;0,19;12,6;192;72,002;1702,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:22;Ballast;Running Ballast;70;0;4,36;4,18;0,19;12,6;192;72,004;1702,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:28;Ballast;Running Ballast;70;0;4,37;4,15;0,19;12,5;192;71,996;1702,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:33;Ballast;Running Ballast;70;0;4,36;4,16;0,19;12,5;192;72,001;1702,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:39;Ballast;Running Ballast;71;0;4,37;4,15;0,2;12,5;192;71,996;1702,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:44;Ballast;Running Ballast;71;0;4,37;4,18;0,2;12,5;192;71,992;1702,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:50;Ballast;Running Ballast;70;0;4,37;4,17;0,2;12,5;192;72,001;1702,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:09:55;Ballast;Running Ballast;70;0;4,37;4,17;0,2;12,5;192;72,003;1703;System In Line;System In Alarm;500;70,00001;02-05-2023 06:09
02-05-2023;06:10:01;Ballast;Running Ballast;70;0;4,39;4,17;0,21;12,5;192;72;1703,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:06;Ballast;Running Ballast;70;0;4,38;4,2;0,21;12,5;192;72,002;1703,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:12;Ballast;Running Ballast;70;0;4,36;4,14;0,19;12,5;192;71,995;1703,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:17;Ballast;Running Ballast;70;0;4,4;4,17;0,2;12,5;192;72;1703,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:23;Ballast;Running Ballast;70;0;4,37;4,17;0,22;12,6;192;71,995;1703,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:28;Ballast;Running Ballast;70;0;4,36;4,14;0,22;12,6;192;71,994;1703,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:34;Ballast;Running Ballast;70;0;4,35;4,15;0,22;12,6;192;72,005;1703,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:39;Ballast;Running Ballast;70;0;4,36;4,15;0,22;12,6;192;72,004;1703,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:45;Ballast;Running Ballast;70;0;4,36;4,15;0,21;12,6;192;72,012;1703,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:50;Ballast;Running Ballast;70;0;4,39;4,15;0,22;12,6;192;71,993;1704;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:10:56;Ballast;Running Ballast;70;0;4,37;4,15;0,23;12,6;192;72,001;1704,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:10
02-05-2023;06:11:01;Ballast;Running Ballast;70;0;4,35;4,15;0,21;12,6;192;72,005;1704,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:07;Ballast;Running Ballast;70;0;4,38;4,13;0,22;12,6;192;72;1704,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:12;Ballast;Running Ballast;69;0;4,38;4,12;0,24;12,6;192;71,997;1704,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:18;Ballast;Running Ballast;70;0;4,39;4,14;0,24;12,6;192;72,003;1704,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:23;Ballast;Running Ballast;70;0;4,41;4,13;0,25;12,6;192;71,997;1704,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:29;Ballast;Running Ballast;70;0;4,39;4,14;0,25;12,6;192;71,998;1704,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:34;Ballast;Running Ballast;70;0;4,37;4,13;0,24;12,6;192;72,008;1704,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:40;Ballast;Running Ballast;70;0;4,36;4,14;0,24;12,6;192;71,994;1705;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:45;Ballast;Running Ballast;70;0;4,38;4,16;0,23;12,6;192;72,001;1705,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:51;Ballast;Running Ballast;70;0;4,36;4,14;0,23;12,6;192;71,999;1705,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:11:56;Ballast;Running Ballast;70;0;4,39;4,12;0,24;12,6;192;72,005;1705,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:11
02-05-2023;06:12:02;Ballast;Running Ballast;70;0;4,35;4,12;0,24;12,6;192;71,997;1705,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:07;Ballast;Running Ballast;70;0;4,38;4,12;0,24;12,7;192;71,999;1705,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:13;Ballast;Running Ballast;70;0;4,39;4,12;0,25;12,7;192;71,992;1705,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:18;Ballast;Running Ballast;70;0;4,39;4,11;0,26;12,7;192;72,003;1705,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:24;Ballast;Running Ballast;70;0;4,38;4,13;0,26;12,7;192;71,999;1705,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:29;Ballast;Running Ballast;70;0;4,37;4,12;0,26;12,7;192;72,002;1705,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:35;Ballast;Running Ballast;69;0;4,37;4,12;0,27;12,7;192;72;1706,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:40;Ballast;Running Ballast;70;0;4,36;4,12;0,25;12,7;192;72,003;1706,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:46;Ballast;Running Ballast;70;0;4,38;4,1;0,24;12,7;192;71,997;1706,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:51;Ballast;Running Ballast;70;0;4,39;4,11;0,26;12,7;192;72,002;1706,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:12:57;Ballast;Running Ballast;70;0;4,37;4,12;0,27;12,7;192;71,996;1706,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:12
02-05-2023;06:13:02;Ballast;Running Ballast;70;0;4,4;4,09;0,27;12,7;192;72,004;1706,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:13
02-05-2023;06:13:08;Ballast;Filter Flushing;70;8;4,38;4,09;0,28;12,7;192;72,003;1706,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:13
02-05-2023;06:13:13;Ballast;Filter Flushing;138;44;4,29;4,22;0,22;12,7;190;72;1706,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:13
02-05-2023;06:13:19;Ballast;Running Ballast;120;50;4,27;4,26;0,09;12,7;201;71,996;1707,1;System In Line;System In Alarm;500;75,625;02-05-2023 06:13
02-05-2023;06:13:24;Ballast;Running Ballast;87;31;4,46;4,36;0,03;12,7;207;72,006;1707,2;System In Line;System In Alarm;500;78,75;02-05-2023 06:13
02-05-2023;06:13:30;Ballast;Running Ballast;13;6;4,43;4,39;0,04;12,9;210;71,997;1707,3;System In Line;System In Alarm;500;86,25001;02-05-2023 06:13
02-05-2023;06:13:35;Ballast;Running Ballast;44;0;4,41;4,33;0,06;13,3;193;72,011;1707,3;System In Line;System In Alarm;500;71,25001;02-05-2023 06:13
02-05-2023;06:13:41;Ballast;Running Ballast;48;0;4,43;4,34;0,07;13,7;193;72,005;1707,4;System In Line;System In Alarm;500;70,62501;02-05-2023 06:13
02-05-2023;06:13:46;Ballast;Running Ballast;60;0;4,37;4,3;0,08;13,7;192;72,001;1707,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:13
02-05-2023;06:13:52;Ballast;Running Ballast;73;0;4,34;4,31;0,05;13,7;193;72,006;1707,6;System In Line;System In Alarm;500;70,62501;02-05-2023 06:13
02-05-2023;06:13:57;Ballast;Running Ballast;71;0;4,38;4,27;0,04;13,6;193;71,993;1707,7;System In Line;System In Alarm;500;70,62501;02-05-2023 06:13
02-05-2023;06:14:03;Ballast;Running Ballast;71;0;4,36;4,31;0,06;13,4;193;72,002;1707,8;System In Line;System In Alarm;500;70,62501;02-05-2023 06:14
02-05-2023;06:14:08;Ballast;Running Ballast;71;0;4,38;4,3;0,07;13,2;192;72,01;1707,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:14;Ballast;Running Ballast;71;0;4,35;4,3;0,07;13,1;191;71,998;1708;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:19;Ballast;Running Ballast;70;0;4,37;4,32;0,07;13,1;191;72,007;1708,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:14
02-05-2023;06:14:25;Ballast;Running Ballast;71;0;4,4;4,31;0,06;13,1;191;71,998;1708,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:14
02-05-2023;06:14:30;Ballast;Running Ballast;71;0;4,36;4,3;0,07;13;191;71,997;1708,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:36;Ballast;Running Ballast;71;0;4,37;4,27;0,07;13;192;72,004;1708,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:41;Ballast;Running Ballast;71;0;4,37;4,3;0,08;13;192;72,005;1708,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:47;Ballast;Running Ballast;71;0;4,36;4,28;0,08;13;192;72,011;1708,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:52;Ballast;Running Ballast;71;0;4,37;4,31;0,06;12,9;192;71,998;1708,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:14:58;Ballast;Running Ballast;71;0;4,36;4,32;0,05;12,9;192;72,001;1708,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:14
02-05-2023;06:15:03;Ballast;Running Ballast;70;0;4,37;4,27;0,06;12,9;192;72,004;1709;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:09;Ballast;Running Ballast;71;0;4,35;4,34;0,06;12,9;192;71,997;1709,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:14;Ballast;Running Ballast;71;0;4,38;4,28;0,05;12,9;192;71,999;1709,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:20;Ballast;Running Ballast;71;0;4,37;4,28;0,06;12,8;192;72,005;1709,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:25;Ballast;Running Ballast;71;0;4,36;4,31;0,07;12,8;192;71,993;1709,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:31;Ballast;Running Ballast;70;0;4,37;4,3;0,05;12,8;192;71,994;1709,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:36;Ballast;Running Ballast;71;0;4,35;4,29;0,05;12,8;192;71,992;1709,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:42;Ballast;Running Ballast;70;0;4,34;4,28;0,05;12,8;192;72,003;1709,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:47;Ballast;Running Ballast;71;0;4,39;4,32;0,06;12,8;192;71,993;1709,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:53;Ballast;Running Ballast;71;0;4,37;4,31;0,07;12,8;192;72,003;1709,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:15:58;Ballast;Running Ballast;71;0;4,36;4,31;0,07;12,8;192;72;1710,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:15
02-05-2023;06:16:04;Ballast;Running Ballast;71;0;4,38;4,31;0,05;12,7;192;72,004;1710,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:09;Ballast;Running Ballast;71;0;4,37;4,29;0,06;12,7;192;71,996;1710,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:15;Ballast;Running Ballast;71;0;4,34;4,3;0,06;12,7;192;71,995;1710,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:20;Ballast;Running Ballast;71;0;4,35;4,28;0,06;12,7;192;72;1710,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:26;Ballast;Running Ballast;70;0;4,34;4,31;0,06;12,7;192;72;1710,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:31;Ballast;Running Ballast;71;0;4,34;4,32;0,05;12,7;192;72,009;1710,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:37;Ballast;Running Ballast;70;0;4,38;4,3;0,05;12,7;192;72;1710,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:42;Ballast;Running Ballast;70;0;4,37;4,29;0,07;12,7;192;72,001;1710,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:48;Ballast;Running Ballast;70;0;4,36;4,29;0,09;12,7;192;71,997;1711;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:53;Ballast;Running Ballast;71;0;4,35;4,32;0,07;12,7;192;72,005;1711,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:16:59;Ballast;Running Ballast;71;0;4,37;4,31;0,04;12,7;192;71,998;1711,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:16
02-05-2023;06:17:04;Ballast;Running Ballast;71;0;4,35;4,3;0,05;12,7;192;72;1711,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:10;Ballast;Running Ballast;71;0;4,37;4,28;0,06;12,7;192;71,987;1711,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:15;Ballast;Running Ballast;71;0;4,38;4,28;0,07;12,7;192;71,998;1711,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:21;Ballast;Running Ballast;71;0;4,37;4,31;0,08;12,7;192;71,992;1711,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:26;Ballast;Running Ballast;71;0;4,35;4,29;0,05;12,7;192;71,998;1711,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:32;Ballast;Running Ballast;71;0;4,33;4,3;0,04;12,7;192;71,998;1711,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:37;Ballast;Running Ballast;71;0;4,37;4,28;0,05;12,7;192;71,987;1712;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:43;Ballast;Running Ballast;70;0;4,35;4,3;0,05;12,7;192;72,004;1712,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:48;Ballast;Running Ballast;71;0;4,38;4,32;0,05;12,7;192;71,996;1712,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:54;Ballast;Running Ballast;71;0;4,34;4,29;0,07;12,7;192;72,008;1712,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:17:59;Ballast;Running Ballast;71;0;4,36;4,3;0,07;12,7;192;72,003;1712,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:17
02-05-2023;06:18:05;Ballast;Running Ballast;70;0;4,37;4,28;0,07;12,8;192;71,994;1712,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:10;Ballast;Running Ballast;71;0;4,38;4,29;0,08;12,8;192;72,005;1712,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:16;Ballast;Running Ballast;71;0;4,35;4,29;0,07;12,8;192;72,003;1712,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:21;Ballast;Running Ballast;71;0;4,38;4,31;0,07;12,8;192;71,995;1712,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:27;Ballast;Running Ballast;71;0;4,39;4,32;0,07;12,8;192;72,002;1713;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:32;Ballast;Running Ballast;71;0;4,38;4,32;0,07;12,8;192;72,004;1713,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:38;Ballast;Running Ballast;71;0;4,38;4,3;0,07;12,8;192;71,999;1713,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:43;Ballast;Running Ballast;71;0;4,36;4,29;0,08;12,8;192;72,001;1713,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:49;Ballast;Running Ballast;71;0;4,35;4,26;0,08;12,8;192;72,001;1713,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:18:54;Ballast;Running Ballast;66;0;4,4;4,32;0,08;12,8;192;71,999;1713,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:18
02-05-2023;06:19:00;Ballast;Running Ballast;63;0;4,4;4,3;0,08;12,7;192;72,008;1713,6;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:05;Ballast;Running Ballast;64;0;4,38;4,32;0,08;12,7;192;72,008;1713,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:11;Ballast;Running Ballast;64;0;4,39;4,32;0,06;12,7;192;71,996;1713,8;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:16;Ballast;Running Ballast;64;0;4,37;4,31;0,05;12,7;192;72,003;1713,9;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:22;Ballast;Running Ballast;64;0;4,36;4,3;0,06;12,7;192;71,997;1714;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:27;Ballast;Running Ballast;64;0;4,4;4,33;0,07;12,8;192;71,999;1714,1;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:33;Ballast;Running Ballast;64;0;4,37;4,31;0,06;12,8;192;72,002;1714,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:38;Ballast;Running Ballast;69;0;4,37;4,28;0,06;12,8;192;71,997;1714,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:19
02-05-2023;06:19:44;Ballast;Running Ballast;70;0;4,38;4,31;0,08;12,8;191;72,004;1714,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:19
02-05-2023;06:19:49;Ballast;Running Ballast;71;0;4,38;4,27;0,09;12,8;191;72;1714,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:19
02-05-2023;06:19:55;Ballast;Running Ballast;71;0;4,38;4,31;0,08;12,8;191;71,997;1714,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:19
02-05-2023;06:20:00;Ballast;Running Ballast;71;0;4,36;4,31;0,07;12,8;191;72,003;1714,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:20:06;Ballast;Running Ballast;70;0;4,38;4,3;0,06;12,8;191;71,998;1714,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:20:11;Ballast;Running Ballast;71;0;4,4;4,3;0,07;12,8;191;72,002;1715;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:20:17;Ballast;Running Ballast;71;0;4,37;4,29;0,08;12,8;191;72,006;1715,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:20:22;Ballast;Running Ballast;68;0;4,39;4,31;0,09;12,8;191;71,99;1715,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:20:28;Ballast;Running Ballast;67;0;4,35;4,32;0,06;12,8;192;72,012;1715,3;System In Line;System In Alarm;500;70,00001;02-05-2023 06:20
02-05-2023;06:20:33;Ballast;Running Ballast;67;0;4,39;4,31;0,06;12,8;192;72,005;1715,4;System In Line;System In Alarm;500;70,00001;02-05-2023 06:20
02-05-2023;06:20:39;Ballast;Running Ballast;67;0;4,39;4,32;0,08;12,8;192;72,002;1715,5;System In Line;System In Alarm;500;70,00001;02-05-2023 06:20
02-05-2023;06:20:44;Ballast;Running Ballast;68;0;4,37;4,31;0,08;12,8;191;72,001;1715,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:20:50;Ballast;Running Ballast;68;0;4,38;4,28;0,08;12,8;192;71,989;1715,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:20
02-05-2023;06:20:55;Ballast;Running Ballast;68;0;4,38;4,33;0,07;12,8;191;72,003;1715,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:20
02-05-2023;06:21:01;Ballast;Running Ballast;68;0;4,37;4,3;0,07;12,8;191;71,999;1715,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:06;Ballast;Running Ballast;68;0;4,38;4,33;0,07;12,8;191;72,001;1716;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:12;Ballast;Running Ballast;68;0;4,39;4,29;0,07;12,8;191;72,007;1716,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:17;Ballast;Running Ballast;67;0;4,38;4,3;0,07;12,8;191;71,992;1716,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:23;Ballast;Running Ballast;68;0;4,33;4,3;0,07;12,8;191;72,004;1716,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:28;Ballast;Running Ballast;68;0;4,38;4,3;0,07;12,8;191;72,004;1716,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:34;Ballast;Running Ballast;68;0;4,37;4,32;0,06;12,8;191;72,007;1716,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:39;Ballast;Running Ballast;68;0;4,39;4,31;0,07;12,8;191;71,995;1716,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:45;Ballast;Running Ballast;68;0;4,36;4,32;0,07;12,8;191;71,999;1716,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:21:50;Ballast;Running Ballast;68;0;4,35;4,29;0,06;12,8;191;72,003;1716,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
