Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;06:21:56;Ballast;Running Ballast;68;0;4,35;4,3;0,06;12,8;191;71,999;1716,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:21
02-05-2023;06:22:01;Ballast;Running Ballast;68;0;4,38;4,31;0,07;12,8;191;72,002;1717;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:07;Ballast;Running Ballast;68;0;4,37;4,29;0,08;12,8;191;71,997;1717,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:12;Ballast;Running Ballast;69;0;4,39;4,3;0,07;12,7;191;71,999;1717,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:18;Ballast;Running Ballast;68;0;4,38;4,31;0,06;12,7;191;71,998;1717,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:23;Ballast;Running Ballast;69;0;4,35;4,3;0,07;12,7;191;71,993;1717,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:29;Ballast;Running Ballast;68;0;4,37;4,3;0,07;12,7;191;72,004;1717,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:34;Ballast;Running Ballast;68;0;4,38;4,28;0,07;12,7;191;71,994;1717,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:40;Ballast;Running Ballast;68;0;4,36;4,31;0,08;12,7;191;71,991;1717,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:45;Ballast;Running Ballast;68;0;4,37;4,31;0,07;12,7;191;71,987;1717,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:51;Ballast;Running Ballast;67;0;4,36;4,31;0,06;12,7;191;72;1718;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:22:56;Ballast;Running Ballast;68;0;4,38;4,27;0,06;12,7;191;71,997;1718,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:22
02-05-2023;06:23:02;Ballast;Running Ballast;68;0;4,36;4,26;0,09;12,7;191;72,003;1718,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:07;Ballast;Running Ballast;68;0;4,37;4,29;0,11;12,7;191;72,011;1718,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:13;Ballast;Running Ballast;68;0;4,35;4,25;0,09;12,7;191;72,01;1718,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:18;Ballast;Running Ballast;82;0;4,36;4,27;0,08;12,7;190;72,011;1718,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:23
02-05-2023;06:23:24;Ballast;Running Ballast;79;0;4,36;4,28;0,09;12,7;191;72,008;1718,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:23
02-05-2023;06:23:29;Ballast;Running Ballast;79;0;4,36;4,27;0,08;12,7;191;71,999;1718,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:35;Ballast;Running Ballast;78;0;4,34;4,28;0,08;12,7;191;72,001;1718,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:40;Ballast;Running Ballast;76;0;4,36;4,3;0,07;12,7;191;71,994;1719;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:46;Ballast;Running Ballast;71;0;4,36;4,27;0,07;12,7;191;71,996;1719,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:51;Ballast;Running Ballast;71;0;4,35;4,28;0,08;12,7;191;72,007;1719,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:23:57;Ballast;Running Ballast;70;0;4,38;4,26;0,09;12,7;191;72,007;1719,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:23
02-05-2023;06:24:02;Ballast;Running Ballast;70;0;4,36;4,26;0,1;12,7;191;72,014;1719,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:08;Ballast;Running Ballast;70;0;4,35;4,3;0,09;12,7;191;72,011;1719,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:13;Ballast;Running Ballast;70;0;4,36;4,29;0,08;12,7;191;72,006;1719,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:19;Ballast;Running Ballast;70;0;4,35;4,28;0,08;12,7;191;72,001;1719,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:24;Ballast;Running Ballast;70;0;4,36;4,28;0,08;12,7;191;72,004;1719,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:30;Ballast;Running Ballast;70;0;4,37;4,28;0,09;12,7;191;71,996;1720;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:35;Ballast;Running Ballast;70;0;4,36;4,27;0,08;12,7;191;71,998;1720,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:41;Ballast;Running Ballast;70;0;4,35;4,27;0,08;12,7;191;71,991;1720,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:46;Ballast;Running Ballast;70;0;4,35;4,28;0,08;12,7;191;71,993;1720,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:52;Ballast;Running Ballast;71;0;4,33;4,27;0,08;12,7;191;71,992;1720,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:24:57;Ballast;Running Ballast;71;0;4,37;4,27;0,08;12,7;191;71,998;1720,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:24
02-05-2023;06:25:03;Ballast;Running Ballast;70;0;4,34;4,26;0,07;12,7;191;71,995;1720,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:08;Ballast;Running Ballast;70;0;4,34;4,27;0,08;12,7;191;71,992;1720,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:14;Ballast;Running Ballast;70;0;4,38;4,26;0,09;12,7;191;72,002;1720,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:19;Ballast;Running Ballast;70;0;4,37;4,25;0,1;12,7;191;71,988;1720,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:25;Ballast;Running Ballast;71;0;4,39;4,28;0,12;12,7;191;72,002;1721;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:30;Ballast;Running Ballast;70;0;4,37;4,27;0,12;12,7;191;71,998;1721,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:36;Ballast;Running Ballast;70;0;4,36;4,26;0,11;12,7;191;72,004;1721,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:41;Ballast;Running Ballast;70;0;4,39;4,28;0,1;12,7;191;72,006;1721,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:47;Ballast;Running Ballast;70;0;4,35;4,25;0,1;12,7;191;71,998;1721,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:52;Ballast;Running Ballast;70;0;4,36;4,23;0,11;12,7;191;72,009;1721,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:25:58;Ballast;Running Ballast;70;0;4,36;4,25;0,11;12,7;191;72,011;1721,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:25
02-05-2023;06:26:03;Ballast;Running Ballast;70;0;4,34;4,25;0,11;12,7;191;71,992;1721,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:09;Ballast;Running Ballast;70;0;4,37;4,23;0,1;12,7;191;71,993;1721,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:16;Ballast;Running Ballast;70;0;4,37;4,24;0,1;12,7;191;71,997;1722;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:21;Ballast;Running Ballast;70;0;4,36;4,24;0,13;12,7;191;71,99;1722,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:26;Ballast;Running Ballast;71;0;4,37;4,26;0,14;12,8;191;72,003;1722,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:32;Ballast;Running Ballast;70;0;4,37;4,24;0,13;12,8;191;72,012;1722,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:37;Ballast;Running Ballast;70;0;4,38;4,26;0,11;12,8;191;72,003;1722,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:43;Ballast;Running Ballast;70;0;4,37;4,28;0,1;12,8;191;72,012;1722,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:48;Ballast;Running Ballast;70;0;4,37;4,26;0,12;12,8;191;71,996;1722,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:54;Ballast;Running Ballast;70;0;4,38;4,28;0,12;12,8;191;71,997;1722,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:26:59;Ballast;Running Ballast;70;0;4,38;4,24;0,13;12,8;191;72,007;1722,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:26
02-05-2023;06:27:05;Ballast;Running Ballast;70;0;4,39;4,26;0,14;12,8;191;72,003;1723;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:10;Ballast;Running Ballast;70;0;4,36;4,23;0,13;12,8;191;71,991;1723,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:16;Ballast;Running Ballast;70;0;4,36;4,26;0,13;12,8;191;72,001;1723,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:21;Ballast;Running Ballast;70;0;4,38;4,27;0,13;12,8;191;71,993;1723,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:27;Ballast;Running Ballast;70;0;4,36;4,26;0,12;12,8;191;71,987;1723,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:32;Ballast;Running Ballast;70;0;4,38;4,24;0,13;12,8;191;72,002;1723,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:38;Ballast;Running Ballast;70;0;4,34;4,22;0,13;12,8;191;71,997;1723,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:43;Ballast;Running Ballast;70;0;4,34;4,27;0,12;12,8;191;71,997;1723,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:27
02-05-2023;06:27:49;Ballast;Running Ballast;70;0;4,36;4,22;0,11;12,8;191;71,995;1723,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:27
02-05-2023;06:27:54;Ballast;Running Ballast;70;0;4,38;4,26;0,12;12,8;190;72;1723,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:27
02-05-2023;06:28:00;Ballast;Running Ballast;70;0;4,38;4,23;0,15;12,8;191;72,007;1724;System In Line;System In Alarm;500;69,37501;02-05-2023 06:28
02-05-2023;06:28:05;Ballast;Running Ballast;70;0;4,33;4,22;0,14;12,8;190;72,008;1724,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:11;Ballast;Running Ballast;70;0;4,36;4,22;0,12;12,8;190;72,01;1724,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:16;Ballast;Running Ballast;70;0;4,36;4,23;0,12;12,8;190;72,005;1724,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:22;Ballast;Running Ballast;70;0;4,37;4,23;0,13;12,8;190;71,997;1724,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:27;Ballast;Running Ballast;70;0;4,32;4,24;0,13;12,8;190;72;1724,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:33;Ballast;Running Ballast;70;0;4,36;4,25;0,13;12,8;190;72,003;1724,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:38;Ballast;Running Ballast;70;0;4,38;4,23;0,13;12,7;190;71,997;1724,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:44;Ballast;Running Ballast;70;0;4,36;4,23;0,14;12,7;190;72,006;1724,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:28
02-05-2023;06:28:49;Ballast;Running Ballast;70;0;4,35;4,23;0,13;12,7;190;72;1725;System In Line;System In Alarm;500;68,74999;02-05-2023 06:28
02-05-2023;06:28:55;Ballast;Running Ballast;51;0;4,41;4,27;0,13;12,7;191;72,015;1725,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:28
02-05-2023;06:29:00;Ballast;Running Ballast;49;0;4,42;4,27;0,13;12,7;192;72,006;1725,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:29
02-05-2023;06:29:06;Ballast;Running Ballast;54;0;4,38;4,26;0,13;12,7;192;71,988;1725,2;System In Line;System In Alarm;500;70,00001;02-05-2023 06:29
02-05-2023;06:29:11;Ballast;Running Ballast;56;0;4,4;4,27;0,14;12,7;191;71,996;1725,3;System In Line;System In Alarm;500;69,37501;02-05-2023 06:29
02-05-2023;06:29:17;Ballast;Running Ballast;56;0;4,39;4,28;0,13;12,7;191;72,01;1725,4;System In Line;System In Alarm;500;69,37501;02-05-2023 06:29
02-05-2023;06:29:22;Ballast;Running Ballast;76;0;4,35;4,2;0,13;12,8;189;71,991;1725,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:29
02-05-2023;06:29:28;Ballast;Running Ballast;77;0;4,34;4,21;0,15;12,8;190;71,999;1725,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:29
02-05-2023;06:29:33;Ballast;Running Ballast;77;0;4,35;4,22;0,14;12,8;190;72,007;1725,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:29
02-05-2023;06:29:39;Ballast;Running Ballast;77;0;4,34;4,17;0,15;12,7;190;72,005;1725,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:29
02-05-2023;06:29:44;Ballast;Running Ballast;77;0;4,38;4,2;0,16;12,7;190;72,007;1726;System In Line;System In Alarm;500;68,74999;02-05-2023 06:29
02-05-2023;06:29:50;Ballast;Running Ballast;70;0;4,37;4,24;0,13;12,7;190;71,996;1726,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:29
02-05-2023;06:29:55;Ballast;Running Ballast;67;0;4,37;4,23;0,13;12,7;190;72,007;1726,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:29
02-05-2023;06:30:01;Ballast;Running Ballast;66;0;4,37;4,18;0,16;12,7;190;72,006;1726,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:06;Ballast;Running Ballast;66;0;4,37;4,21;0,17;12,7;190;71,996;1726,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:12;Ballast;Running Ballast;67;0;4,38;4,2;0,17;12,7;190;72,002;1726,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:17;Ballast;Running Ballast;68;0;4,4;4,19;0,17;12,7;190;72,001;1726,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:23;Ballast;Running Ballast;68;0;4,38;4,22;0,17;12,7;190;72,009;1726,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:28;Ballast;Running Ballast;68;0;4,38;4,22;0,16;12,7;190;71,991;1726,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:34;Ballast;Running Ballast;68;0;4,36;4,22;0,16;12,7;190;72,003;1726,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:39;Ballast;Running Ballast;68;0;4,39;4,2;0,16;12,7;190;71,993;1727;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:45;Ballast;Running Ballast;68;0;4,4;4,19;0,17;12,7;190;71,995;1727,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:50;Ballast;Running Ballast;68;0;4,35;4,2;0,18;12,7;190;72,006;1727,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:30:56;Ballast;Running Ballast;68;0;4,38;4,17;0,19;12,7;190;71,995;1727,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:30
02-05-2023;06:31:01;Ballast;Running Ballast;68;0;4,38;4,21;0,18;12,7;190;72,015;1727,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:07;Ballast;Running Ballast;68;0;4,39;4,22;0,17;12,7;190;72;1727,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:12;Ballast;Running Ballast;68;0;4,39;4,2;0,19;12,7;190;71,989;1727,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:18;Ballast;Running Ballast;68;0;4,37;4,2;0,19;12,7;190;72,002;1727,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:23;Ballast;Running Ballast;68;0;4,36;4,19;0,17;12,7;190;71,989;1727,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:29;Ballast;Running Ballast;67;0;4,35;4,19;0,17;12,7;190;71,998;1728;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:35;Ballast;Running Ballast;68;0;4,38;4,16;0,18;12,7;190;72;1728,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:40;Ballast;Running Ballast;67;0;4,35;4,17;0,19;12,7;190;72,015;1728,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:45;Ballast;Running Ballast;67;0;4,36;4,18;0,18;12,8;190;72,004;1728,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:51;Ballast;Running Ballast;68;0;4,36;4,19;0,18;12,8;190;71,991;1728,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:31:56;Ballast;Running Ballast;68;0;4,39;4,19;0,19;12,8;190;71,994;1728,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:31
02-05-2023;06:32:02;Ballast;Running Ballast;68;0;4,36;4,18;0,18;12,8;190;71,99;1728,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:07;Ballast;Running Ballast;68;0;4,4;4,14;0,2;12,8;190;71,994;1728,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:13;Ballast;Running Ballast;68;0;4,36;4,18;0,22;12,8;190;72,003;1728,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:18;Ballast;Running Ballast;68;0;4,39;4,19;0,2;12,8;190;72,004;1728,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:24;Ballast;Running Ballast;68;0;4,36;4,15;0,21;12,8;190;72,012;1729;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:29;Ballast;Running Ballast;68;0;4,37;4,16;0,22;12,8;190;72,007;1729,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:35;Ballast;Running Ballast;67;0;4,38;4,18;0,22;12,8;190;71,994;1729,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:40;Ballast;Running Ballast;67;0;4,34;4,16;0,2;12,8;190;72,005;1729,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:46;Ballast;Running Ballast;67;0;4,38;4,18;0,19;12,8;190;71,995;1729,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:51;Ballast;Running Ballast;68;0;4,38;4,16;0,2;12,8;190;72,003;1729,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:32:57;Ballast;Running Ballast;68;0;4,36;4,15;0,21;12,8;190;72,011;1729,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:32
02-05-2023;06:33:02;Ballast;Running Ballast;67;0;4,36;4,15;0,2;12,8;190;72,002;1729,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:33:08;Ballast;Running Ballast;67;0;4,37;4,16;0,21;12,8;190;72,002;1729,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:33:13;Ballast;Running Ballast;67;0;4,36;4,14;0,22;12,8;190;71,998;1729,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:33:19;Ballast;Running Ballast;67;0;4,36;4,15;0,23;12,8;190;72,002;1730;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:33:24;Ballast;Filter Flushing;91;26;4,26;4,17;0,2;12,8;190;72,001;1730,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:33:30;Ballast;Filter Flushing;150;49;4,28;4,21;0,12;12,8;190;71,996;1730,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:33:35;Ballast;Running Ballast;115;35;4,37;4,33;0,07;12,8;194;72,003;1730,5;System In Line;System In Alarm;500;70,62501;02-05-2023 06:33
02-05-2023;06:33:41;Ballast;Running Ballast;23;9;4,42;4,4;0,04;12,8;198;71,992;1730,6;System In Line;System In Alarm;500;75;02-05-2023 06:33
02-05-2023;06:33:47;Ballast;Running Ballast;36;0;4,43;4,39;0,02;13;191;71,998;1730,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:33
02-05-2023;06:33:52;Ballast;Running Ballast;48;0;4,4;4,32;0,05;13,2;190;71,999;1730,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:33
02-05-2023;06:33:57;Ballast;Running Ballast;62;0;4,4;4,33;0,07;13,2;190;71,996;1730,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:33
02-05-2023;06:34:03;Ballast;Running Ballast;63;0;4,37;4,33;0,05;13,3;191;72;1730,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:34
02-05-2023;06:34:08;Ballast;Running Ballast;63;0;4,36;4,35;0,05;13,3;191;72,001;1731;System In Line;System In Alarm;500;69,37501;02-05-2023 06:34
02-05-2023;06:34:14;Ballast;Running Ballast;63;0;4,36;4,34;0,04;13,2;191;71,993;1731,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:34
02-05-2023;06:34:19;Ballast;Running Ballast;63;0;4,39;4,33;0,05;13,2;191;72,004;1731,2;System In Line;System In Alarm;500;69,37501;02-05-2023 06:34
02-05-2023;06:34:25;Ballast;Running Ballast;63;0;4,4;4,31;0,07;13,1;190;72,006;1731,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:34
02-05-2023;06:34:30;Ballast;Running Ballast;63;0;4,38;4,31;0,07;13;189;71,998;1731,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:34
02-05-2023;06:34:36;Ballast;Running Ballast;86;0;4,35;4,28;0,08;13;189;71,989;1731,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:34
02-05-2023;06:34:41;Ballast;Running Ballast;85;0;4,36;4,28;0,07;13;189;72,001;1731,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:34
02-05-2023;06:34:47;Ballast;Running Ballast;80;0;4,38;4,32;0,07;13;189;72,013;1731,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:34
02-05-2023;06:34:52;Ballast;Running Ballast;77;0;4,35;4,26;0,07;12,9;189;72,01;1731,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:34
02-05-2023;06:34:58;Ballast;Running Ballast;76;0;4,35;4,3;0,06;12,9;190;71,99;1732;System In Line;System In Alarm;500;68,74999;02-05-2023 06:34
02-05-2023;06:35:03;Ballast;Running Ballast;76;0;4,36;4,3;0,05;12,9;190;72,004;1732,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:09;Ballast;Running Ballast;75;0;4,35;4,3;0,06;12,9;190;72,006;1732,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:14;Ballast;Running Ballast;75;0;4,39;4,33;0,06;12,8;190;72,004;1732,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:20;Ballast;Running Ballast;54;0;4,39;4,33;0,05;12,8;191;71,999;1732,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:35
02-05-2023;06:35:25;Ballast;Running Ballast;54;0;4,38;4,35;0,05;12,8;191;71,998;1732,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:35
02-05-2023;06:35:31;Ballast;Running Ballast;55;0;4,4;4,32;0,05;12,8;191;72,007;1732,6;System In Line;System In Alarm;500;69,37501;02-05-2023 06:35
02-05-2023;06:35:36;Ballast;Running Ballast;62;0;4,41;4,31;0,07;12,8;190;71,994;1732,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:42;Ballast;Running Ballast;62;0;4,38;4,31;0,08;12,8;190;72,003;1732,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:47;Ballast;Running Ballast;62;0;4,34;4,31;0,06;12,8;190;72;1732,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:53;Ballast;Running Ballast;62;0;4,38;4,34;0,05;12,8;190;71,999;1733;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:35:58;Ballast;Running Ballast;63;0;4,4;4,31;0,06;12,8;190;72,007;1733,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:35
02-05-2023;06:36:04;Ballast;Running Ballast;62;0;4,38;4,32;0,07;12,8;190;72,007;1733,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:36:09;Ballast;Running Ballast;81;0;4,33;4,26;0,08;12,8;189;71,998;1733,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:36
02-05-2023;06:36:15;Ballast;Running Ballast;82;0;4,37;4,27;0,08;12,8;189;71,993;1733,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:36
02-05-2023;06:36:20;Ballast;Running Ballast;81;0;4,35;4,28;0,08;12,8;189;71,993;1733,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:36
02-05-2023;06:36:26;Ballast;Running Ballast;76;0;4,35;4,28;0,07;12,8;189;71,992;1733,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:36
02-05-2023;06:36:31;Ballast;Running Ballast;72;0;4,35;4,29;0,06;12,8;190;71,994;1733,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:36:37;Ballast;Running Ballast;71;0;4,36;4,29;0,06;12,8;190;72,004;1733,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:36:42;Ballast;Running Ballast;71;0;4,34;4,29;0,05;12,8;190;72,002;1734;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:36:48;Ballast;Running Ballast;71;0;4,36;4,29;0,05;12,8;190;71,996;1734,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:36:53;Ballast;Running Ballast;71;0;4,38;4,29;0,07;12,8;190;72,003;1734,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:36:59;Ballast;Running Ballast;71;0;4,36;4,3;0,08;12,8;190;72,003;1734,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:36
02-05-2023;06:37:04;Ballast;Running Ballast;70;0;4,37;4,31;0,07;12,8;190;71,999;1734,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:10;Ballast;Running Ballast;71;0;4,38;4,3;0,06;12,8;190;72,003;1734,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:15;Ballast;Running Ballast;71;0;4,38;4,3;0,06;12,8;190;72,002;1734,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:21;Ballast;Running Ballast;71;0;4,35;4,28;0,06;12,7;190;71,999;1734,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:26;Ballast;Running Ballast;71;0;4,35;4,3;0,07;12,7;190;71,996;1734,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:32;Ballast;Running Ballast;71;0;4,32;4,29;0,06;12,7;190;71,991;1735;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:37;Ballast;Running Ballast;70;0;4,35;4,29;0,04;12,7;190;71,997;1735,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:43;Ballast;Running Ballast;71;0;4,36;4,3;0,06;12,7;190;71,992;1735,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:48;Ballast;Running Ballast;71;0;4,36;4,3;0,07;12,7;190;72,009;1735,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:54;Ballast;Running Ballast;71;0;4,35;4,26;0,06;12,7;190;72,009;1735,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:37:59;Ballast;Running Ballast;71;0;4,35;4,31;0,07;12,7;190;72,003;1735,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:37
02-05-2023;06:38:05;Ballast;Running Ballast;71;0;4,37;4,3;0,07;12,7;190;71,998;1735,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:38
02-05-2023;06:38:10;Ballast;Running Ballast;61;0;4,4;4,36;0,07;12,7;191;72,001;1735,7;System In Line;System In Alarm;500;69,37501;02-05-2023 06:38
02-05-2023;06:38:16;Ballast;Running Ballast;50;0;4,36;4,35;0,06;12,7;191;72,006;1735,8;System In Line;System In Alarm;500;69,37501;02-05-2023 06:38
02-05-2023;06:38:21;Ballast;Running Ballast;50;0;4,4;4,3;0,06;12,8;191;72;1735,9;System In Line;System In Alarm;500;69,37501;02-05-2023 06:38
02-05-2023;06:38:27;Ballast;Running Ballast;56;0;4,4;4,33;0,08;12,8;191;72;1736;System In Line;System In Alarm;500;69,37501;02-05-2023 06:38
02-05-2023;06:38:32;Ballast;Running Ballast;56;0;4,37;4,3;0,07;12,8;191;71,996;1736,1;System In Line;System In Alarm;500;69,37501;02-05-2023 06:38
02-05-2023;06:38:38;Ballast;Running Ballast;61;0;4,34;4,3;0,06;12,8;190;71,994;1736,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:38
02-05-2023;06:38:43;Ballast;Running Ballast;76;0;4,35;4,28;0,07;12,8;189;71,996;1736,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:38
02-05-2023;06:38:49;Ballast;Running Ballast;74;0;4,34;4,28;0,07;12,8;189;71,998;1736,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:38
02-05-2023;06:38:54;Ballast;Running Ballast;74;0;4,35;4,3;0,07;12,8;189;71,999;1736,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:38
02-05-2023;06:39:00;Ballast;Running Ballast;74;0;4,35;4,28;0,08;12,8;189;72,006;1736,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:39
02-05-2023;06:39:05;Ballast;Running Ballast;75;0;4,32;4,32;0,07;12,8;189;72,006;1736,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:39
02-05-2023;06:39:11;Ballast;Running Ballast;74;0;4,33;4,28;0,05;12,8;189;72,01;1736,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:39
02-05-2023;06:39:16;Ballast;Running Ballast;74;0;4,36;4,3;0,05;12,8;190;71,992;1736,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:22;Ballast;Running Ballast;67;0;4,34;4,3;0,06;12,8;190;72,005;1737;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:27;Ballast;Running Ballast;65;0;4,37;4,3;0,06;12,8;190;72,007;1737,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:33;Ballast;Running Ballast;65;0;4,37;4,28;0,07;12,8;190;72;1737,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:38;Ballast;Running Ballast;66;0;4,37;4,31;0,06;12,8;190;72,004;1737,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:44;Ballast;Running Ballast;67;0;4,35;4,31;0,05;12,8;190;71,999;1737,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:49;Ballast;Running Ballast;67;0;4,36;4,3;0,04;12,8;190;71,995;1737,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:39:55;Ballast;Running Ballast;67;0;4,38;4,31;0,05;12,8;190;72;1737,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:39
02-05-2023;06:40:00;Ballast;Running Ballast;68;0;4,34;4,28;0,07;12,8;190;72,005;1737,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:06;Ballast;Running Ballast;67;0;4,39;4,3;0,09;12,8;190;72,009;1737,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:11;Ballast;Running Ballast;68;0;4,39;4,31;0,08;12,8;190;72,001;1738;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:17;Ballast;Running Ballast;67;0;4,37;4,31;0,07;12,8;190;71,993;1738,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:22;Ballast;Running Ballast;67;0;4,37;4,3;0,06;12,8;190;71,993;1738,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:28;Ballast;Running Ballast;68;0;4,37;4,3;0,05;12,8;190;71,993;1738,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:33;Ballast;Running Ballast;67;0;4,35;4,31;0,06;12,8;190;71,992;1738,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:39;Ballast;Running Ballast;68;0;4,35;4,3;0,06;12,8;190;71,995;1738,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:44;Ballast;Running Ballast;68;0;4,35;4,31;0,05;12,8;190;72,006;1738,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:50;Ballast;Running Ballast;68;0;4,39;4,29;0,06;12,8;190;71,993;1738,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:40:55;Ballast;Running Ballast;67;0;4,41;4,31;0,07;12,8;190;72,004;1738,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:40
02-05-2023;06:41:01;Ballast;Running Ballast;67;0;4,38;4,29;0,09;12,8;190;72,007;1738,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:06;Ballast;Running Ballast;67;0;4,35;4,32;0,09;12,8;190;71,999;1739;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:12;Ballast;Running Ballast;67;0;4,36;4,31;0,07;12,8;190;72,004;1739,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:17;Ballast;Running Ballast;67;0;4,38;4,27;0,07;12,8;190;72;1739,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:23;Ballast;Running Ballast;67;0;4,39;4,31;0,08;12,8;190;72,007;1739,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:28;Ballast;Running Ballast;66;0;4,36;4,3;0,08;12,8;190;72,003;1739,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:34;Ballast;Running Ballast;68;0;4,37;4,3;0,07;12,8;190;72,002;1739,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:39;Ballast;Running Ballast;67;0;4,36;4,31;0,07;12,8;190;72,001;1739,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:45;Ballast;Running Ballast;67;0;4,36;4,32;0,07;12,8;190;72,01;1739,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:50;Ballast;Running Ballast;67;0;4,35;4,29;0,06;12,8;190;71,999;1739,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:41:56;Ballast;Running Ballast;68;0;4,37;4,3;0,06;12,8;190;72,001;1739,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:41
02-05-2023;06:42:01;Ballast;Running Ballast;68;0;4,36;4,34;0,07;12,8;190;71,997;1740;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:07;Ballast;Running Ballast;68;0;4,4;4,29;0,06;12,8;190;72,002;1740,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:12;Ballast;Running Ballast;67;0;4,39;4,31;0,08;12,8;190;72,003;1740,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:18;Ballast;Running Ballast;69;0;4,35;4,28;0,07;12,8;190;72,001;1740,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:23;Ballast;Running Ballast;73;0;4,37;4,3;0,07;12,8;189;72,002;1740,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:42
02-05-2023;06:42:29;Ballast;Running Ballast;73;0;4,4;4,28;0,09;12,8;189;71,999;1740,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:42
02-05-2023;06:42:34;Ballast;Running Ballast;70;0;4,37;4,28;0,09;12,8;190;72,001;1740,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:40;Ballast;Running Ballast;69;0;4,35;4,28;0,09;12,8;190;71,998;1740,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:45;Ballast;Running Ballast;69;0;4,35;4,3;0,08;12,8;190;72,001;1740,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:51;Ballast;Running Ballast;68;0;4,35;4,29;0,07;12,8;190;72;1741;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:42:56;Ballast;Running Ballast;68;0;4,37;4,3;0,07;12,8;190;71,996;1741,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:42
02-05-2023;06:43:02;Ballast;Running Ballast;68;0;4,36;4,3;0,07;12,8;190;71,996;1741,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:07;Ballast;Running Ballast;69;0;4,37;4,29;0,07;12,8;190;72,004;1741,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:13;Ballast;Running Ballast;68;0;4,38;4,3;0,07;12,8;190;72,006;1741,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:18;Ballast;Running Ballast;69;0;4,34;4,29;0,07;12,8;190;71,991;1741,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:24;Ballast;Running Ballast;68;0;4,36;4,28;0,08;12,8;190;72,005;1741,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:29;Ballast;Running Ballast;68;0;4,37;4,27;0,09;12,8;190;71,994;1741,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:35;Ballast;Running Ballast;69;0;4,37;4,29;0,1;12,8;190;72,01;1741,8;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:40;Ballast;Running Ballast;68;0;4,36;4,28;0,09;12,8;190;71,999;1741,9;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:46;Ballast;Running Ballast;68;0;4,38;4,25;0,1;12,8;190;71,997;1742;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:51;Ballast;Running Ballast;69;0;4,39;4,3;0,11;12,8;190;71,996;1742,1;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:43:57;Ballast;Running Ballast;69;0;4,38;4,29;0,09;12,8;190;71,997;1742,2;System In Line;System In Alarm;500;68,74999;02-05-2023 06:43
02-05-2023;06:44:02;Ballast;Running Ballast;69;0;4,4;4,27;0,09;12,8;190;71,995;1742,3;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:08;Ballast;Running Ballast;69;0;4,37;4,27;0,1;12,8;190;71,997;1742,4;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:13;Ballast;Running Ballast;69;0;4,36;4,28;0,09;12,8;190;72,005;1742,5;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:19;Ballast;Running Ballast;68;0;4,35;4,27;0,07;12,8;190;72,009;1742,6;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:24;Ballast;Running Ballast;68;0;4,38;4,31;0,08;12,8;190;71,999;1742,7;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:30;Ballast;Running Ballast;68;0;4,37;4,29;0,09;12,8;189;71,997;1742,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:44
02-05-2023;06:44:35;Ballast;Running Ballast;68;0;4,37;4,3;0,08;12,8;190;71,998;1743;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:41;Ballast;Running Ballast;68;0;4,34;4,26;0,06;12,8;190;72,008;1743;System In Line;System In Alarm;500;68,74999;02-05-2023 06:44
02-05-2023;06:44:46;Ballast;Running Ballast;69;0;4,35;4,29;0,07;12,8;189;71,996;1743,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:44
02-05-2023;06:44:52;Ballast;Running Ballast;68;0;4,38;4,28;0,09;12,8;190;72;1743,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:44
02-05-2023;06:44:57;Ballast;Running Ballast;69;0;4,37;4,28;0,09;12,8;189;71,999;1743,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:44
02-05-2023;06:45:03;Ballast;Running Ballast;68;0;4,36;4,29;0,09;12,8;189;71,994;1743,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:08;Ballast;Running Ballast;68;0;4,38;4,27;0,08;12,8;189;72,003;1743,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:14;Ballast;Running Ballast;68;0;4,36;4,27;0,08;12,8;189;72;1743,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:19;Ballast;Running Ballast;68;0;4,37;4,27;0,09;12,8;189;72,005;1743,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:25;Ballast;Running Ballast;68;0;4,35;4,31;0,09;12,8;189;72,002;1743,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:30;Ballast;Running Ballast;68;0;4,36;4,29;0,08;12,8;189;72,005;1744;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:36;Ballast;Running Ballast;69;0;4,34;4,28;0,07;12,8;189;72,003;1744,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:41;Ballast;Running Ballast;69;0;4,35;4,25;0,08;12,8;189;71,999;1744,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:47;Ballast;Running Ballast;68;0;4,37;4,25;0,1;12,8;189;72,003;1744,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:52;Ballast;Running Ballast;68;0;4,35;4,27;0,1;12,8;189;72,001;1744,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:45:58;Ballast;Running Ballast;68;0;4,35;4,26;0,09;12,8;189;71,992;1744,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:45
02-05-2023;06:46:03;Ballast;Running Ballast;69;0;4,38;4,23;0,1;12,8;189;72,003;1744,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:09;Ballast;Running Ballast;69;0;4,38;4,27;0,11;12,8;189;71,994;1744,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:14;Ballast;Running Ballast;69;0;4,33;4,29;0,1;12,8;189;72,002;1744,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:20;Ballast;Running Ballast;69;0;4,35;4,28;0,09;12,8;189;71,997;1744,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:25;Ballast;Running Ballast;69;0;4,34;4,28;0,09;12,8;189;72;1745;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:31;Ballast;Running Ballast;68;0;4,36;4,24;0,09;12,8;189;71,998;1745,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:36;Ballast;Running Ballast;69;0;4,37;4,26;0,11;12,8;189;72,008;1745,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:42;Ballast;Running Ballast;68;0;4,4;4,28;0,12;12,8;189;71,999;1745,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:47;Ballast;Running Ballast;68;0;4,37;4,29;0,1;12,8;189;71,987;1745,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:53;Ballast;Running Ballast;68;0;4,37;4,28;0,09;12,8;189;71,998;1745,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:46:58;Ballast;Running Ballast;68;0;4,39;4,29;0,09;12,8;189;72;1745,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:46
02-05-2023;06:47:04;Ballast;Running Ballast;68;0;4,36;4,28;0,1;12,8;189;72,005;1745,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:09;Ballast;Running Ballast;68;0;4,36;4,29;0,1;12,8;189;71,993;1745,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:15;Ballast;Running Ballast;68;0;4,36;4,23;0,1;12,8;189;71,996;1746;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:20;Ballast;Running Ballast;68;0;4,37;4,24;0,11;12,8;189;71,996;1746,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:26;Ballast;Running Ballast;68;0;4,36;4,23;0,12;12,8;189;72,002;1746,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:31;Ballast;Running Ballast;69;0;4,36;4,25;0,12;12,8;189;72,003;1746,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:37;Ballast;Running Ballast;68;0;4,37;4,26;0,12;12,8;189;72;1746,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:42;Ballast;Running Ballast;68;0;4,35;4,26;0,12;12,8;189;72,005;1746,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:48;Ballast;Running Ballast;68;0;4,37;4,27;0,11;12,9;189;72,002;1746,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:53;Ballast;Running Ballast;69;0;4,36;4,25;0,12;12,9;189;71,993;1746,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:47:59;Ballast;Running Ballast;68;0;4,37;4,27;0,13;12,9;189;72,004;1746,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:47
02-05-2023;06:48:04;Ballast;Running Ballast;68;0;4,38;4,24;0,11;12,9;189;71,997;1746,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:10;Ballast;Running Ballast;68;0;4,36;4,26;0,1;12,9;189;71,999;1747;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:15;Ballast;Running Ballast;68;0;4,39;4,25;0,11;12,9;189;71,993;1747,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:21;Ballast;Running Ballast;68;0;4,39;4,25;0,12;12,9;189;72;1747,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:26;Ballast;Running Ballast;68;0;4,39;4,26;0,13;12,9;189;71,997;1747,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:32;Ballast;Running Ballast;69;0;4,37;4,24;0,12;12,9;189;72,003;1747,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:37;Ballast;Running Ballast;68;0;4,36;4,25;0,13;12,9;189;72;1747,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:43;Ballast;Running Ballast;68;0;4,34;4,23;0,13;12,9;189;71,993;1747,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:48;Ballast;Running Ballast;69;0;4,34;4,25;0,12;12,9;189;71,999;1747,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:54;Ballast;Running Ballast;68;0;4,4;4,24;0,14;12,9;189;71,992;1747,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:48:59;Ballast;Running Ballast;68;0;4,37;4,26;0,13;12,9;189;71,998;1748;System In Line;System In Alarm;500;68,12501;02-05-2023 06:48
02-05-2023;06:49:05;Ballast;Running Ballast;68;0;4,39;4,24;0,13;12,9;189;71,997;1748,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:10;Ballast;Running Ballast;68;0;4,37;4,25;0,14;12,9;189;72,007;1748,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:16;Ballast;Running Ballast;68;0;4,39;4,24;0,13;12,9;189;71,993;1748,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:21;Ballast;Running Ballast;68;0;4,38;4,23;0,14;12,9;189;71,997;1748,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:27;Ballast;Running Ballast;68;0;4,4;4,26;0,14;12,9;189;72,002;1748,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:32;Ballast;Running Ballast;68;0;4,35;4,24;0,13;12,9;189;72,009;1748,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:38;Ballast;Running Ballast;68;0;4,4;4,23;0,14;12,9;189;72,005;1748,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:43;Ballast;Running Ballast;68;0;4,36;4,2;0,15;12,9;189;72;1748,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:49;Ballast;Running Ballast;68;0;4,37;4,21;0,15;12,9;189;71,992;1748,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:49:54;Ballast;Running Ballast;67;0;4,34;4,23;0,15;12,9;189;71,989;1749;System In Line;System In Alarm;500;68,12501;02-05-2023 06:49
02-05-2023;06:50:00;Ballast;Running Ballast;68;0;4,36;4,23;0,14;12,9;189;71,993;1749,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:05;Ballast;Running Ballast;68;0;4,36;4,23;0,14;12,9;189;72;1749,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:11;Ballast;Running Ballast;68;0;4,36;4,23;0,14;12,9;189;71,997;1749,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:16;Ballast;Running Ballast;68;0;4,38;4,25;0,14;12,9;189;71,992;1749,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:22;Ballast;Running Ballast;67;0;4,37;4,22;0,15;12,8;189;72,003;1749,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:27;Ballast;Running Ballast;68;0;4,39;4,23;0,15;12,8;189;72,004;1749,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:33;Ballast;Running Ballast;68;0;4,34;4,22;0,16;12,8;189;71,999;1749,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:38;Ballast;Running Ballast;68;0;4,36;4,21;0,15;12,8;189;72;1749,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:44;Ballast;Running Ballast;68;0;4,36;4,23;0,14;12,8;189;71,998;1749,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:49;Ballast;Running Ballast;68;0;4,39;4,2;0,15;12,8;189;71,999;1750;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:50:55;Ballast;Running Ballast;68;0;4,35;4,2;0,17;12,8;189;71,995;1750,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:50
02-05-2023;06:51:01;Ballast;Running Ballast;68;0;4,33;4,2;0,16;12,8;189;72,001;1750,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:06;Ballast;Running Ballast;68;0;4,38;4,2;0,15;12,8;189;71,999;1750,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:11;Ballast;Running Ballast;68;0;4,37;4,21;0,17;12,8;189;71,999;1750,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:17;Ballast;Running Ballast;68;0;4,38;4,22;0,16;12,8;189;72;1750,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:22;Ballast;Running Ballast;68;0;4,37;4,21;0,15;12,8;189;71,999;1750,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:28;Ballast;Running Ballast;68;0;4,37;4,21;0,15;12,8;189;72,001;1750,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:33;Ballast;Running Ballast;68;0;4,37;4,19;0,17;12,8;189;71,996;1750,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
