Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;06:51:39;Ballast;Running Ballast;68;0;4,37;4,2;0,17;12,8;189;71,998;1751;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:44;Ballast;Running Ballast;68;0;4,39;4,2;0,17;12,8;189;72,005;1751,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:50;Ballast;Running Ballast;68;0;4,35;4,19;0,17;12,8;189;72,001;1751,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:51:55;Ballast;Running Ballast;68;0;4,38;4,18;0,17;12,8;189;71,996;1751,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:51
02-05-2023;06:52:01;Ballast;Running Ballast;68;0;4,38;4,19;0,18;12,8;189;71,994;1751,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:06;Ballast;Running Ballast;68;0;4,37;4,18;0,19;12,8;189;71,997;1751,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:12;Ballast;Running Ballast;67;0;4,38;4,16;0,19;12,8;189;72,002;1751,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:17;Ballast;Running Ballast;68;0;4,39;4,17;0,19;12,8;189;72,006;1751,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:23;Ballast;Running Ballast;68;0;4,36;4,2;0,19;12,8;189;71,989;1751,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:28;Ballast;Running Ballast;68;0;4,39;4,21;0,18;12,8;189;71,993;1751,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:34;Ballast;Running Ballast;68;0;4,37;4,16;0,18;12,8;189;71,995;1752;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:39;Ballast;Running Ballast;67;0;4,38;4,19;0,19;12,8;189;72,002;1752,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:45;Ballast;Running Ballast;68;0;4,38;4,19;0,19;12,8;189;72,004;1752,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:50;Ballast;Running Ballast;68;0;4,37;4,17;0,2;12,8;189;72;1752,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:52:56;Ballast;Running Ballast;67;0;4,35;4,19;0,19;12,8;189;72,003;1752,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:52
02-05-2023;06:53:01;Ballast;Running Ballast;67;0;4,35;4,17;0,17;12,8;189;72,001;1752,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:53
02-05-2023;06:53:07;Ballast;Running Ballast;68;0;4,33;4,19;0,18;12,8;188;71,994;1752,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:53
02-05-2023;06:53:12;Ballast;Running Ballast;67;0;4,35;4,16;0,18;12,8;189;72,001;1752,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:53
02-05-2023;06:53:18;Ballast;Running Ballast;67;0;4,36;4,19;0,18;12,8;188;71,998;1752,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:53
02-05-2023;06:53:23;Ballast;Running Ballast;68;0;4,35;4,18;0,18;12,8;189;72,002;1752,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:53
02-05-2023;06:53:29;Ballast;Running Ballast;68;0;4,36;4,2;0,17;12,8;189;72,001;1753,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:53
02-05-2023;06:53:34;Ballast;Filter Flushing;69;11;4,34;4,17;0,17;12,8;188;72,002;1753,2;System In Line;System In Alarm;500;67,49999;02-05-2023 06:53
02-05-2023;06:53:40;Ballast;Filter Flushing;145;46;4,28;4,2;0,13;12,8;186;72,002;1753,3;System In Line;System In Alarm;500;65,625;02-05-2023 06:53
02-05-2023;06:53:46;Ballast;Running Ballast;124;41;4,35;4,26;0,08;12,8;191;72,002;1753,5;System In Line;System In Alarm;500;69,37501;02-05-2023 06:53
02-05-2023;06:53:51;Ballast;Running Ballast;21;14;4,45;4,39;0,06;12,8;205;71,996;1753,6;System In Line;System In Alarm;500;76,25002;02-05-2023 06:53
02-05-2023;06:53:56;Ballast;Running Ballast;25;1;4,4;4,34;0,05;12,9;192;71,999;1753,7;System In Line;System In Alarm;500;70,00001;02-05-2023 06:53
02-05-2023;06:54:02;Ballast;Running Ballast;50;0;4,41;4,33;0,04;13,3;189;71,997;1753,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:54:07;Ballast;Running Ballast;52;0;4,41;4,35;0,05;13,5;189;71,999;1753,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:54:13;Ballast;Running Ballast;52;0;4,37;4,3;0,06;13,5;189;71,999;1753,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:54:18;Ballast;Running Ballast;76;0;4,36;4,29;0,05;13,5;189;71,998;1754;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:54:24;Ballast;Running Ballast;75;0;4,34;4,29;0,06;13,5;189;71,999;1754,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:54:29;Ballast;Running Ballast;74;0;4,35;4,27;0,06;13,3;189;72,006;1754,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:54:35;Ballast;Running Ballast;73;0;4,36;4,29;0,07;13,2;188;71,994;1754,3;System In Line;System In Alarm;500;67,49999;02-05-2023 06:54
02-05-2023;06:54:40;Ballast;Running Ballast;74;0;4,33;4,31;0,06;13,2;188;72,009;1754,4;System In Line;System In Alarm;500;67,49999;02-05-2023 06:54
02-05-2023;06:54:46;Ballast;Running Ballast;74;0;4,35;4,31;0,04;13,1;188;71,995;1754,5;System In Line;System In Alarm;500;67,49999;02-05-2023 06:54
02-05-2023;06:54:51;Ballast;Running Ballast;73;0;4,35;4,3;0,05;13,1;188;72;1754,7;System In Line;System In Alarm;500;67,49999;02-05-2023 06:54
02-05-2023;06:54:57;Ballast;Running Ballast;66;0;4,36;4,32;0,06;13,1;189;72,009;1754,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:54
02-05-2023;06:55:02;Ballast;Running Ballast;64;0;4,35;4,32;0,06;13;189;71,999;1754,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:08;Ballast;Running Ballast;65;0;4,37;4,3;0,06;13;189;71,995;1755;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:13;Ballast;Running Ballast;65;0;4,34;4,31;0,05;13;189;71,996;1755,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:19;Ballast;Running Ballast;66;0;4,36;4,31;0,05;13;189;72,002;1755,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:24;Ballast;Running Ballast;66;0;4,33;4,31;0,05;13;189;71,999;1755,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:30;Ballast;Running Ballast;65;0;4,37;4,32;0,05;12,9;189;71,989;1755,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:35;Ballast;Running Ballast;66;0;4,39;4,31;0,06;12,9;189;72,004;1755,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:41;Ballast;Running Ballast;66;0;4,37;4,31;0,08;12,9;189;71,998;1755,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:46;Ballast;Running Ballast;66;0;4,36;4,3;0,07;12,9;189;72,002;1755,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:52;Ballast;Running Ballast;66;0;4,37;4,32;0,06;12,9;189;72,002;1755,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:55:57;Ballast;Running Ballast;66;0;4,38;4,3;0,06;12,9;189;71,995;1755,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:55
02-05-2023;06:56:03;Ballast;Running Ballast;66;0;4,39;4,33;0,07;12,9;189;71,994;1756;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:08;Ballast;Running Ballast;66;0;4,34;4,28;0,08;12,9;189;71,997;1756,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:14;Ballast;Running Ballast;66;0;4,35;4,28;0,06;12,9;189;71,992;1756,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:20;Ballast;Running Ballast;66;0;4,36;4,31;0,05;12,8;189;72,002;1756,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:25;Ballast;Running Ballast;65;0;4,41;4,31;0,07;12,8;189;71,996;1756,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:30;Ballast;Running Ballast;65;0;4,38;4,3;0,07;12,8;189;72,001;1756,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:36;Ballast;Running Ballast;65;0;4,36;4,31;0,07;12,8;189;71,999;1756,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:41;Ballast;Running Ballast;66;0;4,37;4,32;0,07;12,8;189;72,002;1756,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:47;Ballast;Running Ballast;70;0;4,34;4,29;0,06;12,8;188;71,996;1756,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:56:52;Ballast;Running Ballast;71;0;4,36;4,3;0,05;12,8;188;71,997;1756,9;System In Line;System In Alarm;500;67,49999;02-05-2023 06:56
02-05-2023;06:56:58;Ballast;Running Ballast;72;0;4,37;4,34;0,04;12,8;188;72,003;1757;System In Line;System In Alarm;500;68,12501;02-05-2023 06:56
02-05-2023;06:57:03;Ballast;Running Ballast;69;0;4,34;4,28;0,05;12,8;188;72,002;1757,1;System In Line;System In Alarm;500;67,49999;02-05-2023 06:57
02-05-2023;06:57:09;Ballast;Running Ballast;68;0;4,38;4,33;0,06;12,8;189;72,008;1757,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:14;Ballast;Running Ballast;67;0;4,39;4,3;0,07;12,8;189;72;1757,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:20;Ballast;Running Ballast;68;0;4,4;4,3;0,08;12,8;189;71,993;1757,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:25;Ballast;Running Ballast;67;0;4,36;4,34;0,06;12,8;189;72,001;1757,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:31;Ballast;Running Ballast;67;0;4,37;4,29;0,05;12,7;189;72,008;1757,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:36;Ballast;Running Ballast;67;0;4,38;4,3;0,06;12,7;189;72;1757,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:42;Ballast;Running Ballast;68;0;4,39;4,3;0,08;12,7;189;71,997;1757,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:47;Ballast;Running Ballast;67;0;4,4;4,29;0,08;12,7;189;71,991;1757,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:53;Ballast;Running Ballast;67;0;4,38;4,32;0,07;12,7;189;71,99;1758;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:57:58;Ballast;Running Ballast;67;0;4,38;4,32;0,07;12,7;189;72,003;1758,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:57
02-05-2023;06:58:04;Ballast;Running Ballast;67;0;4,35;4,3;0,08;12,7;189;71,997;1758,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:09;Ballast;Running Ballast;67;0;4,37;4,29;0,07;12,7;189;72,009;1758,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:15;Ballast;Running Ballast;67;0;4,38;4,32;0,07;12,7;189;71,991;1758,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:20;Ballast;Running Ballast;67;0;4,35;4,31;0,07;12,7;189;72,003;1758,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:26;Ballast;Running Ballast;68;0;4,35;4,31;0,06;12,7;189;71,992;1758,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:31;Ballast;Running Ballast;70;0;4,37;4,31;0,06;12,7;189;72,005;1758,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:37;Ballast;Running Ballast;68;0;4,37;4,31;0,06;12,7;189;71,994;1758,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:42;Ballast;Running Ballast;69;0;4,38;4,31;0,05;12,7;189;72;1759;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:48;Ballast;Running Ballast;68;0;4,35;4,31;0,05;12,7;189;72,001;1759;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:53;Ballast;Running Ballast;69;0;4,34;4,29;0,06;12,7;189;72,001;1759,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:58:59;Ballast;Running Ballast;68;0;4,38;4,31;0,06;12,7;189;72,006;1759,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:58
02-05-2023;06:59:04;Ballast;Running Ballast;69;0;4,37;4,3;0,07;12,7;189;71,998;1759,4;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:10;Ballast;Running Ballast;69;0;4,37;4,33;0,07;12,7;189;72,006;1759,5;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:15;Ballast;Running Ballast;69;0;4,36;4,31;0,06;12,7;189;71,995;1759,6;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:21;Ballast;Running Ballast;69;0;4,38;4,32;0,05;12,7;189;72,002;1759,7;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:26;Ballast;Running Ballast;69;0;4,38;4,3;0,06;12,7;189;71,999;1759,8;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:32;Ballast;Running Ballast;68;0;4,36;4,29;0,06;12,7;189;71,995;1759,9;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:37;Ballast;Running Ballast;69;0;4,38;4,29;0,06;12,7;189;71,997;1760;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:43;Ballast;Running Ballast;69;0;4,35;4,31;0,06;12,7;189;72;1760,1;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:48;Ballast;Running Ballast;68;0;4,37;4,31;0,06;12,8;189;72,001;1760,2;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;06:59:54;Ballast;Running Ballast;68;0;4,39;4,31;0,06;12,8;189;71,997;1760,3;System In Line;System In Alarm;500;68,12501;02-05-2023 06:59
02-05-2023;07:00:00;Ballast;Running Ballast;69;0;4,38;4,27;0,06;12,8;189;71,998;1760,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:05;Ballast;Running Ballast;69;0;4,35;4,29;0,08;12,8;189;72,002;1760,5;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:11;Ballast;Running Ballast;68;0;4,36;4,27;0,07;12,8;189;72,005;1760,6;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:16;Ballast;Running Ballast;68;0;4,36;4,31;0,07;12,8;189;72;1760,7;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:22;Ballast;Running Ballast;68;0;4,37;4,31;0,07;12,8;189;71,995;1760,8;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:27;Ballast;Running Ballast;68;0;4,35;4,26;0,07;12,8;189;71,989;1761;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:33;Ballast;Running Ballast;69;0;4,35;4,29;0,08;12,8;189;72;1761,1;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:38;Ballast;Running Ballast;67;0;4,38;4,32;0,06;12,8;189;72,007;1761,1;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:44;Ballast;Running Ballast;67;0;4,38;4,31;0,05;12,8;189;72,007;1761,3;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:49;Ballast;Running Ballast;68;0;4,36;4,3;0,06;12,8;189;72,006;1761,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:00:55;Ballast;Running Ballast;67;0;4,36;4,32;0,06;12,8;189;71,995;1761,5;System In Line;System In Alarm;500;68,12501;02-05-2023 07:00
02-05-2023;07:01:00;Ballast;Running Ballast;67;0;4,37;4,29;0,06;12,8;189;71,995;1761,6;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:06;Ballast;Running Ballast;68;0;4,37;4,29;0,07;12,8;189;71,986;1761,7;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:11;Ballast;Running Ballast;67;0;4,36;4,3;0,07;12,8;189;72,003;1761,8;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:17;Ballast;Running Ballast;67;0;4,37;4,31;0,07;12,8;189;72,003;1761,9;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:22;Ballast;Running Ballast;68;0;4,37;4,29;0,06;12,8;189;71,996;1762;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:28;Ballast;Running Ballast;67;0;4,36;4,31;0,06;12,8;189;72,007;1762,1;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:33;Ballast;Running Ballast;67;0;4,41;4,29;0,07;12,8;189;71,994;1762,2;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:39;Ballast;Running Ballast;67;0;4,35;4,3;0,07;12,8;189;72,006;1762,3;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:44;Ballast;Running Ballast;67;0;4,37;4,31;0,07;12,8;189;71,994;1762,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:50;Ballast;Running Ballast;67;0;4,38;4,32;0,08;12,8;189;72,01;1762,5;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:01:55;Ballast;Running Ballast;67;0;4,35;4,35;0,07;12,8;189;72;1762,6;System In Line;System In Alarm;500;68,12501;02-05-2023 07:01
02-05-2023;07:02:01;Ballast;Running Ballast;68;0;4,37;4,31;0,06;12,8;189;72,001;1762,7;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:06;Ballast;Running Ballast;68;0;4,34;4,31;0,06;12,8;189;71,994;1762,8;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:12;Ballast;Running Ballast;67;0;4,35;4,29;0,07;12,8;189;71,991;1762,9;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:17;Ballast;Running Ballast;68;0;4,36;4,3;0,07;12,8;189;72,008;1763;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:23;Ballast;Running Ballast;67;0;4,36;4,3;0,06;12,8;189;72,002;1763,1;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:28;Ballast;Running Ballast;68;0;4,38;4,29;0,06;12,8;189;72,004;1763,2;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:34;Ballast;Running Ballast;68;0;4,36;4,29;0,07;12,8;189;72;1763,3;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:39;Ballast;Running Ballast;67;0;4,37;4,3;0,08;12,8;189;71,996;1763,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:45;Ballast;Running Ballast;67;0;4,36;4,29;0,08;12,8;189;72,002;1763,5;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:50;Ballast;Running Ballast;67;0;4,35;4,3;0,07;12,8;189;72,004;1763,6;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:02:56;Ballast;Running Ballast;68;0;4,38;4,29;0,06;12,8;189;71,994;1763,7;System In Line;System In Alarm;500;68,12501;02-05-2023 07:02
02-05-2023;07:03:01;Ballast;Running Ballast;67;0;4,37;4,3;0,08;12,8;189;71,998;1763,8;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:07;Ballast;Running Ballast;67;0;4,35;4,32;0,08;12,8;189;72,005;1763,9;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:12;Ballast;Running Ballast;68;0;4,35;4,29;0,06;12,8;189;72,002;1764;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:18;Ballast;Running Ballast;67;0;4,36;4,3;0,05;12,8;189;71,996;1764,1;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:23;Ballast;Running Ballast;68;0;4,31;4,3;0,04;12,8;189;71,997;1764,2;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:29;Ballast;Running Ballast;67;0;4,34;4,27;0,05;12,8;189;71,992;1764,3;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:34;Ballast;Running Ballast;67;0;4,37;4,29;0,06;12,8;189;71,999;1764,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:40;Ballast;Running Ballast;68;0;4,39;4,3;0,07;12,8;189;72;1764,5;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:45;Ballast;Running Ballast;67;0;4,33;4,28;0,07;12,8;189;72,002;1764,6;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:51;Ballast;Running Ballast;68;0;4,36;4,3;0,07;12,8;189;71,991;1764,7;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:03:56;Ballast;Running Ballast;68;0;4,35;4,3;0,07;12,8;189;71,991;1764,8;System In Line;System In Alarm;500;68,12501;02-05-2023 07:03
02-05-2023;07:04:02;Ballast;Running Ballast;68;0;4,36;4,29;0,05;12,8;189;71,991;1765;System In Line;System In Alarm;500;68,12501;02-05-2023 07:04
02-05-2023;07:04:07;Ballast;Running Ballast;68;0;4,37;4,26;0,07;12,8;189;71,988;1765,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:04
02-05-2023;07:04:13;Ballast;Running Ballast;67;0;4,36;4,28;0,08;12,8;189;71,998;1765,2;System In Line;System In Alarm;500;68,12501;02-05-2023 07:04
02-05-2023;07:04:18;Ballast;Running Ballast;68;0;4,37;4,26;0,07;12,8;189;71,989;1765,3;System In Line;System In Alarm;500;68,12501;02-05-2023 07:04
02-05-2023;07:04:24;Ballast;Running Ballast;67;0;4,34;4,29;0,08;12,8;189;71,99;1765,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:04
02-05-2023;07:04:29;Ballast;Running Ballast;68;0;4,38;4,28;0,07;12,8;188;72,011;1765,5;System In Line;System In Alarm;500;68,12501;02-05-2023 07:04
02-05-2023;07:04:35;Ballast;Running Ballast;67;0;4,38;4,26;0,07;12,8;188;71,99;1765,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:04
02-05-2023;07:04:40;Ballast;Running Ballast;67;0;4,38;4,27;0,1;12,8;188;72,007;1765,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:04
02-05-2023;07:04:46;Ballast;Running Ballast;68;0;4,37;4,28;0,1;12,8;189;71,994;1765,8;System In Line;System In Alarm;500;68,12501;02-05-2023 07:04
02-05-2023;07:04:51;Ballast;Running Ballast;67;0;4,38;4,27;0,09;12,8;188;72,001;1765,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:04
02-05-2023;07:04:57;Ballast;Running Ballast;67;0;4,39;4,27;0,1;12,8;188;72,001;1766;System In Line;System In Alarm;500;67,49999;02-05-2023 07:04
02-05-2023;07:05:02;Ballast;Running Ballast;67;0;4,35;4,27;0,1;12,8;188;71,996;1766,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:08;Ballast;Running Ballast;67;0;4,38;4,3;0,1;12,8;188;71,998;1766,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:13;Ballast;Running Ballast;67;0;4,37;4,27;0,1;12,8;188;72,001;1766,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:19;Ballast;Running Ballast;67;0;4,36;4,26;0,1;12,8;188;71,991;1766,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:24;Ballast;Running Ballast;68;0;4,36;4,29;0,09;12,8;188;72,007;1766,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:30;Ballast;Running Ballast;67;0;4,37;4,28;0,09;12,8;188;72,004;1766,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:35;Ballast;Running Ballast;67;0;4,37;4,31;0,09;12,8;188;71,991;1766,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:41;Ballast;Running Ballast;67;0;4,36;4,24;0,07;12,8;188;71,994;1766,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:46;Ballast;Running Ballast;67;0;4,41;4,27;0,1;12,8;188;71,989;1766,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:52;Ballast;Running Ballast;68;0;4,39;4,27;0,11;12,8;188;71,999;1767;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:05:57;Ballast;Running Ballast;67;0;4,39;4,27;0,11;12,8;188;72;1767,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:05
02-05-2023;07:06:03;Ballast;Running Ballast;68;0;4,34;4,27;0,11;12,8;188;72,003;1767,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:08;Ballast;Running Ballast;67;0;4,35;4,27;0,09;12,8;188;72,005;1767,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:14;Ballast;Running Ballast;67;0;4,34;4,28;0,08;12,8;188;71,99;1767,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:19;Ballast;Running Ballast;67;0;4,35;4,23;0,09;12,8;188;71,997;1767,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:25;Ballast;Running Ballast;66;0;4,33;4,22;0,1;12,8;188;71,996;1767,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:30;Ballast;Running Ballast;68;0;4,35;4,29;0,1;12,8;188;71,993;1767,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:36;Ballast;Running Ballast;67;0;4,4;4,26;0,09;12,9;188;72,003;1767,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:41;Ballast;Running Ballast;67;0;4,37;4,25;0,11;12,9;188;72,002;1767,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:47;Ballast;Running Ballast;67;0;4,37;4,26;0,11;12,9;188;71,988;1768;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:52;Ballast;Running Ballast;67;0;4,38;4,28;0,1;12,9;188;71,992;1768,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:06:58;Ballast;Running Ballast;67;0;4,34;4,28;0,1;12,9;188;71,993;1768,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:06
02-05-2023;07:07:03;Ballast;Running Ballast;67;0;4,38;4,27;0,1;12,9;188;71,991;1768,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:08;Ballast;Running Ballast;67;0;4,35;4,24;0,11;12,9;188;72,008;1768,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:14;Ballast;Running Ballast;67;0;4,37;4,24;0,11;12,9;188;72,006;1768,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:19;Ballast;Running Ballast;67;0;4,34;4,27;0,1;12,9;188;71,993;1768,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:25;Ballast;Running Ballast;67;0;4,37;4,26;0,1;12,9;188;72,007;1768,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:30;Ballast;Running Ballast;67;0;4,36;4,3;0,1;12,9;188;71,989;1768,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:36;Ballast;Running Ballast;67;0;4,36;4,25;0,08;12,9;188;71,996;1768,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:41;Ballast;Running Ballast;67;0;4,36;4,26;0,09;12,9;188;72,007;1769,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:47;Ballast;Running Ballast;68;0;4,39;4,28;0,1;12,9;188;72,007;1769,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:53;Ballast;Running Ballast;67;0;4,4;4,25;0,11;12,9;188;71,993;1769,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:07:58;Ballast;Running Ballast;67;0;4,38;4,29;0,11;12,9;188;71,995;1769,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:07
02-05-2023;07:08:03;Ballast;Running Ballast;68;0;4,36;4,29;0,1;12,9;188;72,006;1769,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:09;Ballast;Running Ballast;67;0;4,37;4,27;0,08;12,9;188;71,996;1769,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:14;Ballast;Running Ballast;68;0;4,38;4,25;0,1;12,9;188;72,004;1769,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:20;Ballast;Running Ballast;67;0;4,35;4,27;0,11;12,9;188;71,994;1769,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:25;Ballast;Running Ballast;67;0;4,37;4,23;0,11;12,9;188;72,01;1769,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:31;Ballast;Running Ballast;67;0;4,35;4,24;0,1;12,9;188;71,995;1770;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:36;Ballast;Running Ballast;67;0;4,35;4,25;0,11;12,9;188;72,002;1770,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:42;Ballast;Running Ballast;68;0;4,38;4,23;0,12;12,9;188;72,006;1770,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:48;Ballast;Running Ballast;67;0;4,37;4,23;0,12;12,9;188;71,905;1770,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:53;Ballast;Running Ballast;67;0;4,37;4,25;0,12;12,9;188;71,995;1770,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:08:58;Ballast;Running Ballast;67;0;4,35;4,22;0,12;12,9;188;71,995;1770,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:08
02-05-2023;07:09:04;Ballast;Running Ballast;67;0;4,36;4,22;0,13;12,9;188;71,994;1770,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:09;Ballast;Running Ballast;66;0;4,36;4,24;0,14;12,8;188;72,013;1770,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:15;Ballast;Running Ballast;67;0;4,32;4,25;0,13;12,9;188;72,002;1770,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:20;Ballast;Running Ballast;67;0;4,35;4,26;0,11;12,9;188;71,998;1770,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:26;Ballast;Running Ballast;67;0;4,4;4,27;0,11;12,9;188;71,991;1771;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:31;Ballast;Running Ballast;67;0;4,4;4,26;0,14;12,9;188;71,996;1771,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:37;Ballast;Running Ballast;67;0;4,37;4,26;0,14;12,9;188;72,003;1771,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:42;Ballast;Running Ballast;67;0;4,4;4,23;0,12;12,9;188;72,007;1771,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:48;Ballast;Running Ballast;67;0;4,38;4,23;0,14;12,9;188;71,997;1771,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:53;Ballast;Running Ballast;67;0;4,38;4,23;0,14;12,9;188;71,988;1771,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:09:59;Ballast;Running Ballast;66;0;4,38;4,24;0,14;12,9;188;72,008;1771,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:09
02-05-2023;07:10:05;Ballast;Running Ballast;67;0;4,36;4,23;0,15;12,8;188;71,993;1771,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:10;Ballast;Running Ballast;67;0;4,36;4,25;0,12;12,9;188;72,001;1771,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:15;Ballast;Running Ballast;67;0;4,38;4,21;0,11;12,8;188;72,001;1771,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:21;Ballast;Running Ballast;67;0;4,4;4,25;0,14;12,8;188;71,999;1772;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:26;Ballast;Running Ballast;67;0;4,36;4,24;0,14;12,8;188;71,998;1772,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:32;Ballast;Running Ballast;66;0;4,39;4,22;0,14;12,8;188;72,011;1772,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:37;Ballast;Running Ballast;67;0;4,37;4,2;0,15;12,8;188;71,994;1772,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:43;Ballast;Running Ballast;67;0;4,37;4,21;0,17;12,8;188;72,005;1772,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:48;Ballast;Running Ballast;67;0;4,39;4,2;0,17;12,8;187;71,995;1772,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:10
02-05-2023;07:10:54;Ballast;Running Ballast;66;0;4,37;4,21;0,17;12,8;188;72,012;1772,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:10
02-05-2023;07:10:59;Ballast;Running Ballast;76;0;4,38;4,2;0,16;12,8;187;71,997;1772,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:10
02-05-2023;07:11:05;Ballast;Running Ballast;76;0;4,35;4,21;0,15;12,8;187;72,013;1772,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:11
02-05-2023;07:11:10;Ballast;Running Ballast;75;0;4,34;4,2;0,14;12,8;187;72;1773;System In Line;System In Alarm;500;66,87499;02-05-2023 07:11
02-05-2023;07:11:16;Ballast;Running Ballast;75;0;4,34;4,18;0,13;12,8;187;72,003;1773,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:11
02-05-2023;07:11:21;Ballast;Running Ballast;75;0;4,35;4,19;0,15;12,8;187;72,004;1773,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:11
02-05-2023;07:11:27;Ballast;Running Ballast;72;0;4,36;4,23;0,17;12,8;187;72,004;1773,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:11
02-05-2023;07:11:32;Ballast;Running Ballast;66;0;4,36;4,21;0,15;12,8;188;71,993;1773,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:11
02-05-2023;07:11:38;Ballast;Running Ballast;65;0;4,37;4,2;0,16;12,7;188;72,006;1773,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:11
02-05-2023;07:11:43;Ballast;Running Ballast;65;0;4,37;4,21;0,17;12,7;188;71,991;1773,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:11
02-05-2023;07:11:49;Ballast;Running Ballast;65;0;4,35;4,2;0,15;12,7;188;72,007;1773,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:11
02-05-2023;07:11:54;Ballast;Running Ballast;66;0;4,39;4,21;0,16;12,7;188;71,996;1773,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:11
02-05-2023;07:12:00;Ballast;Running Ballast;67;0;4,36;4,2;0,18;12,7;187;72,001;1773,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:05;Ballast;Running Ballast;67;0;4,34;4,21;0,16;12,7;188;72,006;1774;System In Line;System In Alarm;500;67,49999;02-05-2023 07:12
02-05-2023;07:12:11;Ballast;Running Ballast;67;0;4,35;4,19;0,15;12,7;187;71,993;1774,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:16;Ballast;Running Ballast;67;0;4,37;4,21;0,15;12,7;187;71,999;1774,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:22;Ballast;Running Ballast;67;0;4,36;4,17;0,16;12,7;187;72,007;1774,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:28;Ballast;Running Ballast;67;0;4,37;4,21;0,17;12,7;187;71,986;1774,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:33;Ballast;Running Ballast;66;0;4,37;4,21;0,16;12,7;187;72,01;1774,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:38;Ballast;Running Ballast;66;0;4,33;4,19;0,16;12,7;187;71,995;1774,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:44;Ballast;Running Ballast;66;0;4,37;4,16;0,18;12,7;187;72,01;1774,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:49;Ballast;Running Ballast;66;0;4,36;4,2;0,19;12,7;187;71,993;1774,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:12:55;Ballast;Running Ballast;67;0;4,38;4,2;0,18;12,7;187;72,001;1774,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:12
02-05-2023;07:13:00;Ballast;Running Ballast;67;0;4,34;4,18;0,18;12,7;187;72,003;1775;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:06;Ballast;Running Ballast;66;0;4,36;4,2;0,17;12,7;187;71,996;1775,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:11;Ballast;Running Ballast;66;0;4,36;4,16;0,18;12,7;187;71,986;1775,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:17;Ballast;Running Ballast;66;0;4,38;4,15;0,19;12,7;187;71,993;1775,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:22;Ballast;Running Ballast;67;0;4,36;4,17;0,2;12,7;187;71,992;1775,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:28;Ballast;Running Ballast;66;0;4,36;4,16;0,2;12,7;187;72,01;1775,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:33;Ballast;Running Ballast;67;0;4,36;4,15;0,21;12,7;187;72,009;1775,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:39;Ballast;Running Ballast;66;0;4,36;4,16;0,2;12,7;187;71,988;1775,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:44;Ballast;Filter Flushing;67;7;4,35;4,19;0,2;12,7;187;72,004;1775,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:50;Ballast;Filter Flushing;136;41;4,23;4,16;0,15;12,7;187;72,012;1776;System In Line;System In Alarm;500;66,87499;02-05-2023 07:13
02-05-2023;07:13:55;Ballast;Running Ballast;129;44;4,29;4,21;0,09;12,8;194;72,005;1776,2;System In Line;System In Alarm;500;70,00001;02-05-2023 07:13
02-05-2023;07:14:01;Ballast;Running Ballast;49;20;4,42;4,35;0,08;12,8;194;71,992;1776,3;System In Line;System In Alarm;500;71,25001;02-05-2023 07:14
02-05-2023;07:14:06;Ballast;Running Ballast;25;1;4,42;4,35;0,07;13;191;72;1776,4;System In Line;System In Alarm;500;69,37501;02-05-2023 07:14
02-05-2023;07:14:12;Ballast;Running Ballast;41;0;4,44;4,34;0,08;13,2;189;71,998;1776,4;System In Line;System In Alarm;500;68,12501;02-05-2023 07:14
02-05-2023;07:14:17;Ballast;Running Ballast;50;0;4,37;4,34;0,08;13,3;188;71,999;1776,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:14
02-05-2023;07:14:23;Ballast;Running Ballast;65;0;4,36;4,3;0,07;13,5;187;72,004;1776,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:14
02-05-2023;07:14:28;Ballast;Running Ballast;65;0;4,36;4,28;0,07;13,5;188;71,99;1776,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:14
02-05-2023;07:14:34;Ballast;Running Ballast;66;0;4,37;4,3;0,08;13,5;188;72,007;1776,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:14
02-05-2023;07:14:39;Ballast;Running Ballast;66;0;4,34;4,31;0,06;13,4;188;72,006;1776,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:14
02-05-2023;07:14:45;Ballast;Running Ballast;66;0;4,37;4,29;0,05;13,3;187;71,99;1777;System In Line;System In Alarm;500;66,87499;02-05-2023 07:14
02-05-2023;07:14:50;Ballast;Running Ballast;66;0;4,39;4,29;0,07;13,3;187;72,004;1777,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:14
02-05-2023;07:14:56;Ballast;Running Ballast;66;0;4,34;4,32;0,07;13,2;187;72,008;1777,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:14
02-05-2023;07:15:01;Ballast;Running Ballast;66;0;4,35;4,31;0,05;13,1;187;71,995;1777,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:07;Ballast;Running Ballast;66;0;4,36;4,28;0,05;13,1;187;71,992;1777,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:12;Ballast;Running Ballast;66;0;4,39;4,33;0,05;13,1;187;72;1777,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:18;Ballast;Running Ballast;66;0;4,38;4,27;0,06;13,1;187;72,008;1777,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:23;Ballast;Running Ballast;66;0;4,36;4,3;0,08;13,1;187;72,008;1777,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:29;Ballast;Running Ballast;66;0;4,35;4,28;0,07;13,1;187;71,993;1777,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:34;Ballast;Running Ballast;66;0;4,35;4,3;0,06;13;187;72,008;1777,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:40;Ballast;Running Ballast;66;0;4,34;4,3;0,05;13;187;72,002;1778;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:45;Ballast;Running Ballast;65;0;4,37;4,28;0,05;13;187;72,007;1778,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:51;Ballast;Running Ballast;66;0;4,34;4,32;0,05;13;187;72,006;1778,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:15:56;Ballast;Running Ballast;66;0;4,37;4,29;0,05;13;187;71,996;1778,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:15
02-05-2023;07:16:02;Ballast;Running Ballast;66;0;4,36;4,31;0,06;13;187;71,989;1778,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:07;Ballast;Running Ballast;66;0;4,35;4,31;0,06;13;187;71,996;1778,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:13;Ballast;Running Ballast;66;0;4,37;4,28;0,07;13;187;71,997;1778,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:18;Ballast;Running Ballast;66;0;4,37;4,28;0,08;13;187;71,99;1778,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:24;Ballast;Running Ballast;66;0;4,37;4,32;0,07;13;187;71,998;1778,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:29;Ballast;Running Ballast;66;0;4,35;4,3;0,06;13;187;72;1778,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:35;Ballast;Running Ballast;66;0;4,33;4,32;0,05;12,9;187;72,011;1779;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:40;Ballast;Running Ballast;66;0;4,32;4,3;0,04;12,9;187;72,007;1779,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:46;Ballast;Running Ballast;66;0;4,36;4,29;0,06;12,9;187;71,994;1779,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:51;Ballast;Running Ballast;66;0;4,35;4,3;0,07;12,9;187;71,992;1779,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:16:57;Ballast;Running Ballast;66;0;4,36;4,3;0,06;12,9;187;71,993;1779,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:16
02-05-2023;07:17:03;Ballast;Running Ballast;66;0;4,36;4,3;0,07;12,9;187;72,006;1779,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:08;Ballast;Running Ballast;66;0;4,36;4,29;0,07;12,9;187;72,007;1779,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:13;Ballast;Running Ballast;66;0;4,38;4,29;0,08;12,9;187;72;1779,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:19;Ballast;Running Ballast;66;0;4,36;4,3;0,07;12,9;187;71,999;1779,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:24;Ballast;Running Ballast;66;0;4,35;4,27;0,06;12,9;187;72,007;1779,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:30;Ballast;Running Ballast;66;0;4,35;4,3;0,07;12,9;187;71,989;1780;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:35;Ballast;Running Ballast;66;0;4,34;4,3;0,07;12,9;187;72;1780,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:41;Ballast;Running Ballast;66;0;4,34;4,29;0,05;12,9;187;71,996;1780,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:46;Ballast;Running Ballast;66;0;4,38;4,28;0,06;12,9;187;72,002;1780,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:52;Ballast;Running Ballast;66;0;4,35;4,28;0,07;12,9;187;72;1780,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:17:57;Ballast;Running Ballast;66;0;4,37;4,28;0,07;12,9;187;72,01;1780,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:17
02-05-2023;07:18:03;Ballast;Running Ballast;66;0;4,36;4,28;0,08;12,9;187;72,001;1780,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:08;Ballast;Running Ballast;66;0;4,38;4,29;0,08;12,9;187;71,993;1780,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:14;Ballast;Running Ballast;66;0;4,38;4,29;0,08;12,9;187;72,005;1780,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:19;Ballast;Running Ballast;66;0;4,36;4,27;0,08;12,9;187;72,003;1780,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:25;Ballast;Running Ballast;66;0;4,36;4,31;0,07;12,9;187;72,007;1781;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:30;Ballast;Running Ballast;66;0;4,36;4,29;0,08;12,9;187;71,994;1781,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:36;Ballast;Running Ballast;66;0;4,37;4,28;0,09;12,9;187;71,995;1781,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:41;Ballast;Running Ballast;66;0;4,35;4,29;0,07;12,9;187;71,992;1781,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:47;Ballast;Running Ballast;66;0;4,37;4,29;0,07;12,9;187;72,005;1781,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:52;Ballast;Running Ballast;66;0;4,36;4,28;0,08;12,9;187;72,012;1781,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:18:58;Ballast;Running Ballast;66;0;4,36;4,3;0,08;12,9;187;71,991;1781,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:18
02-05-2023;07:19:03;Ballast;Running Ballast;66;0;4,34;4,33;0,07;12,9;187;71,989;1781,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:09;Ballast;Running Ballast;66;0;4,36;4,31;0,05;12,8;187;72,016;1781,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:14;Ballast;Running Ballast;66;0;4,35;4,31;0,05;12,8;187;72,012;1781,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:20;Ballast;Running Ballast;67;0;4,36;4,31;0,06;12,8;187;72,009;1782;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:25;Ballast;Running Ballast;85;0;4,32;4,25;0,06;12,8;186;72,007;1782,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:19
02-05-2023;07:19:31;Ballast;Running Ballast;88;0;4,33;4,26;0,07;12,8;186;71,99;1782,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:19
02-05-2023;07:19:36;Ballast;Running Ballast;80;0;4,35;4,29;0,07;12,8;187;71,994;1782,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:42;Ballast;Running Ballast;76;0;4,34;4,26;0,06;12,8;187;71,99;1782,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:47;Ballast;Running Ballast;76;0;4,36;4,26;0,08;12,8;187;71,984;1782,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:53;Ballast;Running Ballast;76;0;4,33;4,27;0,08;12,8;187;71,989;1782,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:19
02-05-2023;07:19:58;Ballast;Running Ballast;68;0;4,39;4,33;0,06;12,8;188;71,993;1782,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:19
02-05-2023;07:20:04;Ballast;Running Ballast;54;0;4,38;4,29;0,06;12,8;188;71,994;1782,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:09;Ballast;Running Ballast;54;0;4,39;4,35;0,06;12,8;188;72,009;1783;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:15;Ballast;Running Ballast;54;0;4,36;4,3;0,05;12,8;188;71,993;1783,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:20;Ballast;Running Ballast;60;0;4,37;4,3;0,06;12,8;188;71,994;1783,2;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:26;Ballast;Running Ballast;60;0;4,4;4,3;0,09;12,8;188;71,997;1783,3;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:31;Ballast;Running Ballast;60;0;4,35;4,31;0,08;12,8;188;72,002;1783,4;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:37;Ballast;Running Ballast;61;0;4,37;4,28;0,06;12,8;188;72,005;1783,5;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:42;Ballast;Running Ballast;61;0;4,36;4,31;0,07;12,8;188;72,003;1783,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:20
02-05-2023;07:20:48;Ballast;Running Ballast;77;0;4,32;4,29;0,06;12,8;187;71,996;1783,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:20
02-05-2023;07:20:53;Ballast;Running Ballast;79;0;4,34;4,29;0,05;12,8;186;71,997;1783,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:20
02-05-2023;07:20:59;Ballast;Running Ballast;77;0;4,35;4,27;0,05;12,8;186;71,992;1783,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:20
02-05-2023;07:21:04;Ballast;Running Ballast;78;0;4,34;4,26;0,06;12,8;186;72;1784;System In Line;System In Alarm;500;66,25;02-05-2023 07:21
02-05-2023;07:21:10;Ballast;Running Ballast;69;0;4,34;4,3;0,07;12,8;187;71,996;1784,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:15;Ballast;Running Ballast;68;0;4,37;4,28;0,07;12,8;187;71,991;1784,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
