Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;07:21:21;Ballast;Running Ballast;68;0;4,37;4,3;0,09;12,8;187;71,987;1784,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:26;Ballast;Running Ballast;68;0;4,37;4,29;0,08;12,8;187;72,008;1784,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:32;Ballast;Running Ballast;68;0;4,37;4,3;0,07;12,8;187;71,995;1784,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:37;Ballast;Running Ballast;68;0;4,32;4,31;0,07;12,8;187;72,016;1784,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:43;Ballast;Running Ballast;68;0;4,37;4,29;0,07;12,8;187;71,995;1784,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:48;Ballast;Running Ballast;68;0;4,37;4,34;0,07;12,8;187;71,987;1784,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:54;Ballast;Running Ballast;67;0;4,38;4,32;0,05;12,8;187;71,992;1785;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:21:59;Ballast;Running Ballast;68;0;4,34;4,3;0,05;12,8;187;72,014;1785,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:21
02-05-2023;07:22:05;Ballast;Running Ballast;68;0;4,37;4,28;0,07;12,8;187;72,009;1785,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:10;Ballast;Running Ballast;68;0;4,37;4,29;0,07;12,8;187;71,989;1785,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:16;Ballast;Running Ballast;68;0;4,4;4,3;0,08;12,8;187;72,011;1785,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:21;Ballast;Running Ballast;68;0;4,39;4,3;0,08;12,8;187;71,996;1785,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:27;Ballast;Running Ballast;67;0;4,36;4,28;0,07;12,8;187;71,999;1785,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:32;Ballast;Running Ballast;68;0;4,37;4,27;0,07;12,8;187;71,993;1785,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:38;Ballast;Running Ballast;68;0;4,35;4,27;0,09;12,8;187;72,004;1785,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:43;Ballast;Running Ballast;68;0;4,33;4,29;0,09;12,8;187;71,988;1785,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:49;Ballast;Running Ballast;68;0;4,35;4,26;0,07;12,8;187;72,015;1786;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:22:54;Ballast;Running Ballast;68;0;4,37;4,28;0,07;12,8;187;72,002;1786,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:22
02-05-2023;07:23:00;Ballast;Running Ballast;68;0;4,36;4,27;0,08;12,8;187;71,996;1786,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:05;Ballast;Running Ballast;68;0;4,38;4,26;0,09;12,8;187;72,001;1786,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:11;Ballast;Running Ballast;68;0;4,36;4,29;0,1;12,8;187;71,997;1786,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:16;Ballast;Running Ballast;68;0;4,38;4,28;0,09;12,8;187;72,003;1786,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:22;Ballast;Running Ballast;68;0;4,36;4,27;0,08;12,8;187;71,996;1786,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:27;Ballast;Running Ballast;68;0;4,37;4,3;0,08;12,8;187;71,994;1786,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:33;Ballast;Running Ballast;68;0;4,37;4,29;0,08;12,8;187;72,006;1786,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:38;Ballast;Running Ballast;67;0;4,35;4,29;0,07;12,8;187;71,991;1787;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:44;Ballast;Running Ballast;67;0;4,36;4,27;0,08;12,8;187;71,998;1787,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:49;Ballast;Running Ballast;68;0;4,36;4,29;0,08;12,8;187;71,994;1787,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:23:55;Ballast;Running Ballast;68;0;4,35;4,31;0,06;12,8;187;72,006;1787,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:23
02-05-2023;07:24:00;Ballast;Running Ballast;68;0;4,33;4,28;0,07;12,8;187;71,993;1787,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:06;Ballast;Running Ballast;68;0;4,35;4,27;0,08;12,8;187;72,003;1787,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:11;Ballast;Running Ballast;68;0;4,34;4,28;0,07;12,8;187;72,018;1787,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:17;Ballast;Running Ballast;68;0;4,33;4,28;0,07;12,8;187;72,001;1787,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:22;Ballast;Running Ballast;67;0;4,35;4,27;0,08;12,8;187;72,013;1787,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:28;Ballast;Running Ballast;68;0;4,35;4,27;0,08;12,8;187;71,984;1787,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:33;Ballast;Running Ballast;68;0;4,36;4,28;0,08;12,8;187;72,005;1788;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:39;Ballast;Running Ballast;68;0;4,34;4,27;0,09;12,8;187;71,995;1788,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:44;Ballast;Running Ballast;68;0;4,33;4,26;0,08;12,8;187;71,998;1788,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:50;Ballast;Running Ballast;68;0;4,36;4,22;0,08;12,8;187;72,007;1788,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:24:55;Ballast;Running Ballast;68;0;4,34;4,27;0,09;12,8;187;71,987;1788,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:24
02-05-2023;07:25:01;Ballast;Running Ballast;68;0;4,34;4,3;0,07;12,8;187;72,008;1788,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:25
02-05-2023;07:25:06;Ballast;Running Ballast;68;0;4,36;4,29;0,07;12,8;187;72;1788,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:25
02-05-2023;07:25:12;Ballast;Running Ballast;68;0;4,36;4,26;0,09;12,8;187;71,987;1788,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:25
02-05-2023;07:25:17;Ballast;Running Ballast;51;0;4,38;4,3;0,09;12,8;188;71,998;1788,8;System In Line;System In Alarm;500;67,49999;02-05-2023 07:25
02-05-2023;07:25:23;Ballast;Running Ballast;49;0;4,38;4,29;0,09;12,8;188;72,007;1788,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:25
02-05-2023;07:25:28;Ballast;Running Ballast;50;0;4,4;4,27;0,09;12,8;188;71,991;1789;System In Line;System In Alarm;500;67,49999;02-05-2023 07:25
02-05-2023;07:25:34;Ballast;Running Ballast;55;0;4,4;4,3;0,09;12,8;188;72,006;1789,1;System In Line;System In Alarm;500;67,49999;02-05-2023 07:25
02-05-2023;07:25:40;Ballast;Running Ballast;55;0;4,4;4,29;0,1;12,9;187;72,008;1789,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:25
02-05-2023;07:25:45;Ballast;Running Ballast;59;0;4,36;4,27;0,09;13;187;71,99;1789,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:25
02-05-2023;07:25:50;Ballast;Running Ballast;74;0;4,36;4,24;0,09;13;185;71,996;1789,3;System In Line;System In Alarm;500;65,625;02-05-2023 07:25
02-05-2023;07:25:56;Ballast;Running Ballast;73;0;4,36;4,25;0,11;13;186;72,002;1789,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:25
02-05-2023;07:26:01;Ballast;Running Ballast;71;0;4,32;4,24;0,12;13;186;72,01;1789,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:26
02-05-2023;07:26:07;Ballast;Running Ballast;72;0;4,35;4,26;0,1;12,9;186;71,994;1789,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:26
02-05-2023;07:26:12;Ballast;Running Ballast;71;0;4,37;4,23;0,09;12,9;186;71,998;1789,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:26
02-05-2023;07:26:18;Ballast;Running Ballast;72;0;4,37;4,27;0,11;12,9;186;72,007;1789,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:26
02-05-2023;07:26:23;Ballast;Running Ballast;72;0;4,37;4,25;0,11;12,9;186;72,002;1790;System In Line;System In Alarm;500;66,25;02-05-2023 07:26
02-05-2023;07:26:29;Ballast;Running Ballast;65;0;4,36;4,29;0,1;12,9;187;72,004;1790,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:26
02-05-2023;07:26:35;Ballast;Running Ballast;64;0;4,35;4,26;0,09;12,9;187;72,014;1790,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:26
02-05-2023;07:26:40;Ballast;Running Ballast;63;0;4,36;4,3;0,09;12,9;187;71,998;1790,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:26
02-05-2023;07:26:45;Ballast;Running Ballast;64;0;4,36;4,27;0,09;12,9;187;72;1790,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:26
02-05-2023;07:26:51;Ballast;Running Ballast;64;0;4,35;4,26;0,08;12,8;187;72,002;1790,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:26
02-05-2023;07:26:56;Ballast;Running Ballast;65;0;4,35;4,26;0,1;12,8;187;71,985;1790,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:26
02-05-2023;07:27:02;Ballast;Running Ballast;65;0;4,35;4,27;0,09;12,8;187;71,994;1790,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:27
02-05-2023;07:27:07;Ballast;Running Ballast;65;0;4,35;4,25;0,09;12,8;187;71,996;1790,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:27
02-05-2023;07:27:13;Ballast;Running Ballast;65;0;4,36;4,26;0,1;12,8;187;72,002;1790,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:27
02-05-2023;07:27:18;Ballast;Running Ballast;65;0;4,34;4,25;0,1;12,8;187;72,015;1791;System In Line;System In Alarm;500;66,87499;02-05-2023 07:27
02-05-2023;07:27:24;Ballast;Running Ballast;65;0;4,35;4,24;0,1;12,8;186;71,999;1791,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:27
02-05-2023;07:27:29;Ballast;Running Ballast;64;0;4,36;4,24;0,1;12,8;186;71,999;1791,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:27
02-05-2023;07:27:35;Ballast;Running Ballast;65;0;4,34;4,25;0,1;12,8;186;71,997;1791,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:27
02-05-2023;07:27:40;Ballast;Running Ballast;64;0;4,36;4,26;0,1;12,8;186;71,993;1791,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:27
02-05-2023;07:27:46;Ballast;Running Ballast;66;0;4,36;4,25;0,1;12,8;187;72,002;1791,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:27
02-05-2023;07:27:51;Ballast;Running Ballast;65;0;4,37;4,25;0,1;12,8;187;72,011;1791,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:27
02-05-2023;07:27:57;Ballast;Running Ballast;64;0;4,34;4,25;0,09;12,9;186;72,016;1791,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:27
02-05-2023;07:28:02;Ballast;Running Ballast;65;0;4,36;4,23;0,09;12,9;187;72,005;1791,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:28
02-05-2023;07:28:08;Ballast;Running Ballast;65;0;4,35;4,28;0,11;12,9;186;72,003;1791,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:13;Ballast;Running Ballast;64;0;4,33;4,26;0,11;12,9;186;71,989;1792;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:19;Ballast;Running Ballast;65;0;4,33;4,25;0,1;12,9;186;71,992;1792,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:24;Ballast;Running Ballast;65;0;4,35;4,22;0,11;12,9;187;71,989;1792,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:28
02-05-2023;07:28:30;Ballast;Running Ballast;65;0;4,36;4,24;0,12;12,9;186;71,996;1792,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:35;Ballast;Running Ballast;64;0;4,37;4,25;0,12;12,9;186;71,991;1792,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:41;Ballast;Running Ballast;64;0;4,37;4,25;0,13;12,9;186;72,007;1792,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:46;Ballast;Running Ballast;64;0;4,34;4,22;0,13;12,9;186;71,99;1792,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:52;Ballast;Running Ballast;70;0;4,33;4,25;0,11;12,9;186;71,994;1792,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:28:57;Ballast;Running Ballast;70;0;4,35;4,23;0,11;12,9;186;72,005;1792,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:28
02-05-2023;07:29:03;Ballast;Running Ballast;71;0;4,34;4,23;0,12;12,9;186;71,998;1792,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:08;Ballast;Running Ballast;69;0;4,33;4,22;0,11;12,9;186;71,997;1793;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:14;Ballast;Running Ballast;67;0;4,35;4,24;0,11;12,9;186;72,003;1793,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:19;Ballast;Running Ballast;67;0;4,36;4,21;0,12;12,9;186;72,005;1793,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:25;Ballast;Running Ballast;67;0;4,37;4,23;0,12;12,9;186;72;1793,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:30;Ballast;Running Ballast;67;0;4,34;4,2;0,14;12,9;186;72,001;1793,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:36;Ballast;Running Ballast;67;0;4,34;4,23;0,13;12,9;186;72,003;1793,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:41;Ballast;Running Ballast;67;0;4,33;4,21;0,13;12,9;187;71,993;1793,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:29
02-05-2023;07:29:47;Ballast;Running Ballast;66;0;4,36;4,19;0,14;12,9;186;72,003;1793,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:52;Ballast;Running Ballast;67;0;4,35;4,21;0,14;12,9;186;71,998;1793,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:29:58;Ballast;Running Ballast;67;0;4,33;4,2;0,13;12,9;186;72;1793,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:29
02-05-2023;07:30:03;Ballast;Running Ballast;66;0;4,35;4,21;0,13;12,9;186;72,005;1794;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:09;Ballast;Running Ballast;67;0;4,37;4,2;0,14;12,9;186;71,983;1794,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:14;Ballast;Running Ballast;67;0;4,36;4,21;0,15;12,9;186;72,014;1794,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:20;Ballast;Running Ballast;67;0;4,36;4,21;0,16;12,9;186;72,002;1794,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:25;Ballast;Running Ballast;67;0;4,35;4,23;0,15;12,9;186;72,015;1794,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:31;Ballast;Running Ballast;67;0;4,36;4,2;0,14;12,9;186;72,014;1794,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:36;Ballast;Running Ballast;67;0;4,36;4,22;0,16;12,9;186;71,993;1794,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:42;Ballast;Running Ballast;67;0;4,34;4,23;0,15;12,9;186;71,991;1794,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:47;Ballast;Running Ballast;66;0;4,34;4,21;0,13;12,9;186;72,008;1794,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:53;Ballast;Running Ballast;67;0;4,32;4,22;0,12;12,9;186;71,996;1794,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:30:58;Ballast;Running Ballast;67;0;4,38;4,21;0,13;12,9;186;71,987;1795;System In Line;System In Alarm;500;66,25;02-05-2023 07:30
02-05-2023;07:31:04;Ballast;Running Ballast;67;0;4,35;4,2;0,15;12,9;186;72,007;1795,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:09;Ballast;Running Ballast;68;0;4,37;4,22;0,16;12,9;186;71,991;1795,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:15;Ballast;Running Ballast;66;0;4,35;4,19;0,15;12,9;186;72,009;1795,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:20;Ballast;Running Ballast;67;0;4,36;4,21;0,14;12,9;186;71,999;1795,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:26;Ballast;Running Ballast;66;0;4,38;4,19;0,15;12,9;186;71,993;1795,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:31;Ballast;Running Ballast;67;0;4,34;4,2;0,15;12,9;186;72,008;1795,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:37;Ballast;Running Ballast;67;0;4,34;4,17;0,15;12,9;186;72,002;1795,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:42;Ballast;Running Ballast;66;0;4,33;4,19;0,16;12,9;186;72,007;1795,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:48;Ballast;Running Ballast;66;0;4,35;4,18;0,15;12,9;186;72,007;1795,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:53;Ballast;Running Ballast;67;0;4,34;4,18;0,15;12,9;186;71,999;1796;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:31:59;Ballast;Running Ballast;67;0;4,36;4,19;0,17;12,9;186;72,001;1796,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:31
02-05-2023;07:32:04;Ballast;Running Ballast;67;0;4,35;4,19;0,16;12,9;186;72,003;1796,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:10;Ballast;Running Ballast;66;0;4,37;4,2;0,16;12,9;186;71,996;1796,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:15;Ballast;Running Ballast;67;0;4,33;4,19;0,16;12,9;186;72,006;1796,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:21;Ballast;Running Ballast;67;0;4,35;4,18;0,17;12,9;186;71,996;1796,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:26;Ballast;Running Ballast;66;0;4,32;4,21;0,16;12,9;186;72,002;1796,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:32;Ballast;Running Ballast;67;0;4,37;4,2;0,16;12,9;186;71,999;1796,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:37;Ballast;Running Ballast;67;0;4,33;4,19;0,16;12,9;186;72;1796,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:43;Ballast;Running Ballast;66;0;4,36;4,16;0,17;12,9;186;71,999;1796,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:48;Ballast;Running Ballast;67;0;4,35;4,18;0,17;12,9;186;71,995;1797,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:54;Ballast;Running Ballast;66;0;4,36;4,18;0,16;12,8;186;72,001;1797,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:32:59;Ballast;Running Ballast;67;0;4,36;4,15;0,17;12,8;186;72,013;1797,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:32
02-05-2023;07:33:05;Ballast;Running Ballast;66;0;4,33;4,18;0,18;12,8;186;72;1797,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:10;Ballast;Running Ballast;66;0;4,36;4,16;0,18;12,8;186;72,002;1797,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:16;Ballast;Running Ballast;66;0;4,37;4,15;0,19;12,8;186;71,999;1797,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:21;Ballast;Running Ballast;67;0;4,34;4,17;0,19;12,8;186;72;1797,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:27;Ballast;Running Ballast;67;0;4,38;4,19;0,19;12,8;186;71,984;1797,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:32;Ballast;Running Ballast;67;0;4,34;4,19;0,19;12,8;186;72;1797,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:38;Ballast;Running Ballast;66;0;4,34;4,16;0,17;12,8;186;72;1798;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:44;Ballast;Running Ballast;66;0;4,36;4,16;0,18;12,8;186;72;1798,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:49;Ballast;Running Ballast;67;0;4,36;4,16;0,21;12,8;186;72,004;1798,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:33:54;Ballast;Filter Flushing;67;3;4,34;4,15;0,2;12,8;186;71,993;1798,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:33
02-05-2023;07:34:00;Ballast;Filter Flushing;116;35;4,23;4,15;0,16;12,8;185;71,987;1798,4;System In Line;System In Alarm;500;65,625;02-05-2023 07:34
02-05-2023;07:34:06;Ballast;Running Ballast;130;49;4,23;4,16;0,1;12,8;187;72,008;1798,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:34
02-05-2023;07:34:11;Ballast;Running Ballast;83;29;4,46;4,31;0,11;12,8;201;71,993;1798,8;System In Line;System In Alarm;500;74,375;02-05-2023 07:34
02-05-2023;07:34:17;Ballast;Running Ballast;10;4;4,4;4,32;0,1;12,9;196;71,994;1798,8;System In Line;System In Alarm;500;74,375;02-05-2023 07:34
02-05-2023;07:34:22;Ballast;Running Ballast;37;0;4,41;4,33;0,08;13,2;188;71,999;1798,9;System In Line;System In Alarm;500;67,49999;02-05-2023 07:34
02-05-2023;07:34:27;Ballast;Running Ballast;40;0;4,39;4,35;0,08;13,5;187;72,01;1798,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:34
02-05-2023;07:34:33;Ballast;Running Ballast;59;0;4,35;4,28;0,06;13,6;186;71,982;1799;System In Line;System In Alarm;500;66,25;02-05-2023 07:34
02-05-2023;07:34:38;Ballast;Running Ballast;65;0;4,34;4,3;0,07;13,7;186;72,006;1799,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:34
02-05-2023;07:34:44;Ballast;Running Ballast;65;0;4,36;4,29;0,07;13,6;187;72;1799,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:34
02-05-2023;07:34:50;Ballast;Running Ballast;65;0;4,34;4,28;0,06;13,6;187;72,007;1799,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:34
02-05-2023;07:34:55;Ballast;Running Ballast;65;0;4,34;4,34;0,05;13,3;186;71,999;1799,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:34
02-05-2023;07:35:00;Ballast;Running Ballast;65;0;4,36;4,25;0,04;13,2;186;71,995;1799,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:06;Ballast;Running Ballast;65;0;4,34;4,27;0,07;13,2;185;71,992;1799,6;System In Line;System In Alarm;500;65,625;02-05-2023 07:35
02-05-2023;07:35:11;Ballast;Running Ballast;66;0;4,36;4,29;0,07;13,2;185;72,001;1799,7;System In Line;System In Alarm;500;65,625;02-05-2023 07:35
02-05-2023;07:35:17;Ballast;Running Ballast;66;0;4,35;4,28;0,06;13,2;186;72,002;1799,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:22;Ballast;Running Ballast;65;0;4,36;4,3;0,06;13,1;186;72,002;1799,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:28;Ballast;Running Ballast;65;0;4,36;4,27;0,07;13,1;186;71,996;1800;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:33;Ballast;Running Ballast;65;0;4,36;4,28;0,06;13,1;186;71,998;1800,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:39;Ballast;Running Ballast;65;0;4,34;4,3;0,06;13,1;186;72,003;1800,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:44;Ballast;Running Ballast;65;0;4,35;4,28;0,05;13,1;186;72;1800,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:50;Ballast;Running Ballast;66;0;4,36;4,3;0,05;13,1;186;72,001;1800,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:35:55;Ballast;Running Ballast;66;0;4,34;4,3;0,07;13;186;72,014;1800,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:35
02-05-2023;07:36:01;Ballast;Running Ballast;66;0;4,37;4,32;0,07;13;186;72,003;1800,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:06;Ballast;Running Ballast;65;0;4,34;4,27;0,07;13;186;71,984;1800,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:12;Ballast;Running Ballast;65;0;4,36;4,29;0,07;13;186;72,017;1800,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:17;Ballast;Running Ballast;65;0;4,34;4,33;0,05;13;186;72,002;1800,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:23;Ballast;Running Ballast;65;0;4,33;4,27;0,04;13;186;71,995;1801;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:28;Ballast;Running Ballast;65;0;4,37;4,25;0,06;13;186;71,989;1801,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:34;Ballast;Running Ballast;65;0;4,35;4,29;0,07;13;186;72,01;1801,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:39;Ballast;Running Ballast;65;0;4,37;4,3;0,07;13;186;71,996;1801,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:45;Ballast;Running Ballast;65;0;4,35;4,28;0,07;13;186;72,004;1801,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:50;Ballast;Running Ballast;65;0;4,36;4,29;0,06;13;186;71,997;1801,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:36:56;Ballast;Running Ballast;65;0;4,37;4,27;0,09;13;186;72,004;1801,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:36
02-05-2023;07:37:02;Ballast;Running Ballast;65;0;4,35;4,3;0,08;13;186;72,009;1801,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:07;Ballast;Running Ballast;66;0;4,34;4,29;0,05;13;186;71,987;1801,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:12;Ballast;Running Ballast;66;0;4,37;4,3;0,05;13;186;72,015;1801,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:18;Ballast;Running Ballast;65;0;4,37;4,28;0,07;13;186;72,004;1802;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:23;Ballast;Running Ballast;65;0;4,38;4,29;0,08;13;186;72,001;1802,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:29;Ballast;Running Ballast;66;0;4,35;4,3;0,06;13;186;72,002;1802,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:34;Ballast;Running Ballast;66;0;4,34;4,28;0,05;13;186;72,009;1802,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:40;Ballast;Running Ballast;65;0;4,36;4,3;0,05;13;186;71,99;1802,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:45;Ballast;Running Ballast;65;0;4,34;4,3;0,06;13;186;72,007;1802,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:51;Ballast;Running Ballast;65;0;4,37;4,3;0,05;13;186;71,998;1802,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:37:56;Ballast;Running Ballast;65;0;4,37;4,3;0,07;13;186;72,006;1802,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:37
02-05-2023;07:38:02;Ballast;Running Ballast;65;0;4,36;4,29;0,08;13;186;71,991;1802,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:07;Ballast;Running Ballast;65;0;4,33;4,3;0,06;13;186;72,005;1802,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:13;Ballast;Running Ballast;65;0;4,33;4,31;0,04;13;186;71,993;1803;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:18;Ballast;Running Ballast;66;0;4,35;4,29;0,05;13;186;72,003;1803,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:24;Ballast;Running Ballast;65;0;4,36;4,3;0,07;13;186;72,002;1803,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:29;Ballast;Running Ballast;65;0;4,35;4,3;0,08;13;186;72,001;1803,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:35;Ballast;Running Ballast;66;0;4,35;4,33;0,07;13;186;71,996;1803,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:40;Ballast;Running Ballast;66;0;4,38;4,31;0,05;13;186;72,002;1803,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:46;Ballast;Running Ballast;66;0;4,35;4,3;0,06;13;186;71,998;1803,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:52;Ballast;Running Ballast;66;0;4,36;4,31;0,06;13;186;72;1803,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:38:57;Ballast;Running Ballast;65;0;4,34;4,28;0,06;13;186;71,995;1803,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:38
02-05-2023;07:39:02;Ballast;Running Ballast;65;0;4,36;4,29;0,07;13;186;72,003;1803,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:08;Ballast;Running Ballast;65;0;4,33;4,27;0,06;13;186;72,001;1804;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:13;Ballast;Running Ballast;65;0;4,35;4,27;0,06;13;186;71,995;1804,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:19;Ballast;Running Ballast;65;0;4,35;4,27;0,07;13;186;72,004;1804,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:24;Ballast;Running Ballast;65;0;4,34;4,29;0,07;13;186;72;1804,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:30;Ballast;Running Ballast;66;0;4,36;4,29;0,06;13;186;72,002;1804,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:35;Ballast;Running Ballast;65;0;4,33;4,28;0,06;13;186;72,012;1804,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:41;Ballast;Running Ballast;65;0;4,32;4,24;0,07;13;186;72,005;1804,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:39:47;Ballast;Running Ballast;89;0;4,31;4,24;0,08;13;185;71,996;1804,7;System In Line;System In Alarm;500;65,625;02-05-2023 07:39
02-05-2023;07:39:52;Ballast;Running Ballast;86;0;4,33;4,24;0,08;12,9;185;71,991;1804,8;System In Line;System In Alarm;500;65,625;02-05-2023 07:39
02-05-2023;07:39:58;Ballast;Running Ballast;76;0;4,32;4,28;0,08;12,9;186;72,003;1805;System In Line;System In Alarm;500;66,25;02-05-2023 07:39
02-05-2023;07:40:03;Ballast;Running Ballast;74;0;4,33;4,27;0,05;12,9;186;72,001;1805,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:40
02-05-2023;07:40:09;Ballast;Running Ballast;75;0;4,34;4,26;0,05;12,9;186;71,988;1805,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:40
02-05-2023;07:40:14;Ballast;Running Ballast;76;0;4,34;4,27;0,06;12,9;186;71,996;1805,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:40
02-05-2023;07:40:19;Ballast;Running Ballast;72;0;4,37;4,28;0,06;12,9;187;72,007;1805,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:40
02-05-2023;07:40:25;Ballast;Running Ballast;52;0;4,36;4,32;0,05;12,9;187;71,995;1805,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:40
02-05-2023;07:40:30;Ballast;Running Ballast;53;0;4,37;4,3;0,06;12,9;188;71,998;1805,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:40
02-05-2023;07:40:36;Ballast;Running Ballast;56;0;4,4;4,31;0,08;12,9;188;72,007;1805,7;System In Line;System In Alarm;500;67,49999;02-05-2023 07:40
02-05-2023;07:40:42;Ballast;Running Ballast;59;0;4,37;4,32;0,07;12,9;187;71,997;1805,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:40
02-05-2023;07:40:47;Ballast;Running Ballast;58;0;4,37;4,31;0,06;12,9;187;71,999;1805,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:40
02-05-2023;07:40:52;Ballast;Running Ballast;58;0;4,38;4,31;0,07;12,9;187;72,008;1805,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:40
02-05-2023;07:40:58;Ballast;Running Ballast;59;0;4,38;4,32;0,07;12,9;187;71,99;1806;System In Line;System In Alarm;500;66,87499;02-05-2023 07:40
02-05-2023;07:41:03;Ballast;Running Ballast;67;0;4,35;4,25;0,08;12,9;186;72,006;1806,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:41
02-05-2023;07:41:09;Ballast;Running Ballast;77;0;4,32;4,26;0,08;13;185;71,997;1806,2;System In Line;System In Alarm;500;65,625;02-05-2023 07:41
02-05-2023;07:41:14;Ballast;Running Ballast;76;0;4,36;4,27;0,08;13;186;72,001;1806,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:41
02-05-2023;07:41:20;Ballast;Running Ballast;75;0;4,34;4,28;0,08;13;186;72,002;1806,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:41
02-05-2023;07:41:25;Ballast;Running Ballast;75;0;4,35;4,24;0,08;13;186;71,999;1806,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:41
02-05-2023;07:41:31;Ballast;Running Ballast;69;0;4,35;4,29;0,08;12,9;186;72,002;1806,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:41
02-05-2023;07:41:36;Ballast;Running Ballast;67;0;4,33;4,28;0,07;12,9;187;72,001;1806,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:41
02-05-2023;07:41:42;Ballast;Running Ballast;67;0;4,35;4,3;0,06;12,9;187;72,001;1806,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:41
02-05-2023;07:41:47;Ballast;Running Ballast;67;0;4,38;4,29;0,06;12,9;187;72,003;1807;System In Line;System In Alarm;500;66,87499;02-05-2023 07:41
02-05-2023;07:41:53;Ballast;Running Ballast;67;0;4,37;4,29;0,07;12,9;187;71,994;1807,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:41
02-05-2023;07:41:58;Ballast;Running Ballast;68;0;4,34;4,26;0,07;12,9;187;71,998;1807,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:41
02-05-2023;07:42:04;Ballast;Running Ballast;67;0;4,36;4,28;0,08;12,9;187;72,003;1807,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:09;Ballast;Running Ballast;67;0;4,36;4,27;0,08;12,9;187;71,991;1807,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:15;Ballast;Running Ballast;67;0;4,34;4,28;0,07;12,9;187;72,002;1807,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:20;Ballast;Running Ballast;67;0;4,36;4,31;0,06;12,9;187;72,011;1807,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:26;Ballast;Running Ballast;67;0;4,37;4,29;0,06;12,9;187;72,003;1807,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:32;Ballast;Running Ballast;67;0;4,35;4,26;0,08;12,9;187;71,994;1807,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:37;Ballast;Running Ballast;67;0;4,37;4,27;0,08;12,9;187;71,996;1807,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:42;Ballast;Running Ballast;67;0;4,36;4,27;0,09;12,9;187;71,992;1808;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:48;Ballast;Running Ballast;67;0;4,37;4,25;0,09;12,9;187;71,988;1808,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:53;Ballast;Running Ballast;67;0;4,34;4,27;0,08;12,9;187;72,003;1808,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:42:59;Ballast;Running Ballast;67;0;4,32;4,27;0,07;12,9;187;72,005;1808,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:42
02-05-2023;07:43:05;Ballast;Running Ballast;67;0;4,36;4,31;0,06;12,9;187;71,995;1808,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:10;Ballast;Running Ballast;67;0;4,35;4,29;0,07;12,9;187;72,004;1808,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:16;Ballast;Running Ballast;67;0;4,37;4,28;0,08;12,9;187;71,989;1808,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:21;Ballast;Running Ballast;67;0;4,36;4,26;0,09;12,9;187;72,009;1808,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:27;Ballast;Running Ballast;67;0;4,34;4,28;0,09;12,9;187;72,007;1808,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:32;Ballast;Running Ballast;67;0;4,33;4,25;0,09;12,9;187;71,992;1808,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:38;Ballast;Running Ballast;67;0;4,36;4,27;0,08;12,9;187;72,001;1809;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:43;Ballast;Running Ballast;67;0;4,33;4,29;0,07;12,9;187;71,998;1809,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:49;Ballast;Running Ballast;66;0;4,33;4,27;0,05;12,9;187;72,004;1809,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:43:54;Ballast;Running Ballast;67;0;4,33;4,28;0,06;12,9;187;72,003;1809,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:43
02-05-2023;07:44:00;Ballast;Running Ballast;67;0;4,34;4,26;0,07;12,9;186;71,999;1809,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:05;Ballast;Running Ballast;66;0;4,35;4,28;0,07;12,9;187;71,994;1809,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:11;Ballast;Running Ballast;67;0;4,36;4,3;0,08;12,9;187;71,995;1809,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:16;Ballast;Running Ballast;67;0;4,36;4,25;0,08;12,9;187;72,002;1809,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:22;Ballast;Running Ballast;67;0;4,32;4,27;0,08;12,9;187;72,004;1809,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:27;Ballast;Running Ballast;66;0;4,39;4,26;0,09;12,9;187;72,004;1809,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:33;Ballast;Running Ballast;67;0;4,37;4,25;0,09;12,9;187;72,001;1810;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:38;Ballast;Running Ballast;67;0;4,32;4,28;0,08;12,9;187;72;1810,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:44;Ballast;Running Ballast;67;0;4,35;4,27;0,06;12,9;187;71,998;1810,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:49;Ballast;Running Ballast;67;0;4,35;4,26;0,07;12,9;187;71,995;1810,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:44:55;Ballast;Running Ballast;67;0;4,33;4,28;0,08;12,9;187;71,995;1810,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:44
02-05-2023;07:45:00;Ballast;Running Ballast;67;0;4,34;4,25;0,08;13;187;71,999;1810,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:06;Ballast;Running Ballast;67;0;4,35;4,25;0,07;13;187;71,997;1810,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:11;Ballast;Running Ballast;67;0;4,32;4,24;0,08;13;187;71,995;1810,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:17;Ballast;Running Ballast;67;0;4,37;4,24;0,1;13;187;72,015;1810,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:22;Ballast;Running Ballast;67;0;4,35;4,25;0,1;13;187;71,99;1811;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:28;Ballast;Running Ballast;67;0;4,36;4,27;0,1;13;187;71,997;1811,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:33;Ballast;Running Ballast;67;0;4,34;4,26;0,09;13;187;71,99;1811,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:39;Ballast;Running Ballast;67;0;4,33;4,26;0,08;13;187;71,996;1811,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:44;Ballast;Running Ballast;67;0;4,35;4,26;0,07;13;187;72,006;1811,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:50;Ballast;Running Ballast;67;0;4,35;4,28;0,08;13;187;71,996;1811,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:45:55;Ballast;Running Ballast;67;0;4,35;4,28;0,08;13;187;72;1811,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:45
02-05-2023;07:46:01;Ballast;Running Ballast;67;0;4,36;4,26;0,09;13;187;72,01;1811,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:46
02-05-2023;07:46:06;Ballast;Running Ballast;66;0;4,36;4,23;0,1;13;186;72,003;1811,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:46
02-05-2023;07:46:12;Ballast;Running Ballast;66;0;4,34;4,24;0,1;13;186;72,006;1811,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:46
02-05-2023;07:46:17;Ballast;Running Ballast;67;0;4,34;4,26;0,08;13;186;72,008;1812;System In Line;System In Alarm;500;66,87499;02-05-2023 07:46
02-05-2023;07:46:23;Ballast;Running Ballast;67;0;4,34;4,25;0,08;13;186;71,999;1812,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:46
02-05-2023;07:46:28;Ballast;Running Ballast;66;0;4,36;4,26;0,1;13;186;71,996;1812,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:46
02-05-2023;07:46:34;Ballast;Running Ballast;67;0;4,35;4,26;0,1;13;187;71,996;1812,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:46
02-05-2023;07:46:39;Ballast;Running Ballast;67;0;4,33;4,23;0,1;13;186;72,003;1812,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:46
02-05-2023;07:46:45;Ballast;Running Ballast;67;0;4,34;4,27;0,09;13;187;72,003;1812,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:46
02-05-2023;07:46:50;Ballast;Running Ballast;67;0;4,34;4,26;0,08;13;187;71,996;1812,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:46
02-05-2023;07:46:56;Ballast;Running Ballast;66;0;4,33;4,26;0,07;13;186;72,002;1812,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:46
02-05-2023;07:47:01;Ballast;Running Ballast;67;0;4,34;4,24;0,07;13;187;72,008;1812,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:47:07;Ballast;Running Ballast;67;0;4,34;4,22;0,09;13;186;72,007;1812,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:47:12;Ballast;Running Ballast;67;0;4,31;4,23;0,1;13;186;72,004;1813;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:47:18;Ballast;Running Ballast;67;0;4,34;4,23;0,12;13;186;71,992;1813,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:47
02-05-2023;07:47:23;Ballast;Running Ballast;67;0;4,32;4,26;0,11;13;186;72,007;1813,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:47:28;Ballast;Running Ballast;67;0;4,36;4,25;0,08;13;187;72,007;1813,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:47
02-05-2023;07:47:34;Ballast;Running Ballast;67;0;4,34;4,28;0,09;13;186;72,004;1813,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:47
02-05-2023;07:47:39;Ballast;Running Ballast;66;0;4,36;4,26;0,09;13;186;72,005;1813,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:47:45;Ballast;Running Ballast;67;0;4,34;4,24;0,1;13;187;72,001;1813,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:47
02-05-2023;07:47:50;Ballast;Running Ballast;67;0;4,36;4,25;0,11;13;186;72,001;1813,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:47:56;Ballast;Running Ballast;67;0;4,32;4,25;0,1;13;186;72,004;1813,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:47
02-05-2023;07:48:02;Ballast;Running Ballast;66;0;4,34;4,22;0,08;13;186;71,993;1813,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:48
02-05-2023;07:48:07;Ballast;Running Ballast;66;0;4,35;4,23;0,1;13;186;71,998;1814;System In Line;System In Alarm;500;66,87499;02-05-2023 07:48
02-05-2023;07:48:12;Ballast;Running Ballast;67;0;4,34;4,24;0,11;13;186;72,002;1814,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:48
02-05-2023;07:48:18;Ballast;Running Ballast;66;0;4,33;4,21;0,11;13;187;72,002;1814,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:48
02-05-2023;07:48:23;Ballast;Running Ballast;67;0;4,34;4,23;0,11;13;186;72;1814,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:48
02-05-2023;07:48:29;Ballast;Running Ballast;67;0;4,36;4,23;0,1;13;186;72,007;1814,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:48
02-05-2023;07:48:35;Ballast;Running Ballast;67;0;4,37;4,22;0,11;13;187;72,001;1814,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:48
02-05-2023;07:48:40;Ballast;Running Ballast;66;0;4,34;4,21;0,12;13;186;71,997;1814,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:48
02-05-2023;07:48:46;Ballast;Running Ballast;67;0;4,36;4,25;0,12;13;187;72,005;1814,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:48
02-05-2023;07:48:51;Ballast;Running Ballast;66;0;4,37;4,25;0,12;13;186;72,004;1814,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:48
02-05-2023;07:48:57;Ballast;Running Ballast;66;0;4,36;4,25;0,12;13;186;72,006;1814,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:48
02-05-2023;07:49:02;Ballast;Running Ballast;67;0;4,35;4,21;0,12;13;186;72,002;1815;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:08;Ballast;Running Ballast;66;0;4,33;4,19;0,12;13;186;72,003;1815,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:13;Ballast;Running Ballast;67;0;4,36;4,23;0,11;13;186;72,013;1815,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:19;Ballast;Running Ballast;67;0;4,39;4,24;0,12;13;186;72,005;1815,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:24;Ballast;Running Ballast;66;0;4,37;4,25;0,12;13;186;72,007;1815,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:30;Ballast;Running Ballast;67;0;4,35;4,25;0,11;13;186;72,001;1815,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:35;Ballast;Running Ballast;66;0;4,36;4,24;0,12;13;186;71,998;1815,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:41;Ballast;Running Ballast;66;0;4,34;4,25;0,11;13;187;72,003;1815,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:46;Ballast;Running Ballast;66;0;4,33;4,24;0,1;13;186;71,991;1815,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:52;Ballast;Running Ballast;67;0;4,38;4,19;0,12;13;186;71,997;1816;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:49:57;Ballast;Running Ballast;66;0;4,36;4,22;0,14;13;186;71,995;1816;System In Line;System In Alarm;500;66,25;02-05-2023 07:49
02-05-2023;07:50:03;Ballast;Running Ballast;67;0;4,33;4,24;0,12;13;186;71,998;1816,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:08;Ballast;Running Ballast;66;0;4,35;4,21;0,11;13;186;72,004;1816,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:14;Ballast;Running Ballast;66;0;4,37;4,22;0,13;13;186;72,003;1816,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:19;Ballast;Running Ballast;66;0;4,33;4,21;0,12;13;187;72,002;1816,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:25;Ballast;Running Ballast;66;0;4,38;4,21;0,13;13;186;72,002;1816,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:30;Ballast;Running Ballast;66;0;4,36;4,19;0,15;13;187;71,997;1816,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:50
02-05-2023;07:50:36;Ballast;Running Ballast;66;0;4,36;4,22;0,16;13;186;72,006;1816,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:41;Ballast;Running Ballast;66;0;4,34;4,21;0,15;13;186;72,005;1816,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:47;Ballast;Running Ballast;66;0;4,35;4,22;0,14;13,1;186;72,006;1817;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:52;Ballast;Running Ballast;67;0;4,33;4,23;0,12;13,1;186;71,995;1817,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:50:58;Ballast;Running Ballast;66;0;4,33;4,19;0,13;13,1;186;72,005;1817,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:50
02-05-2023;07:51:03;Ballast;Running Ballast;66;0;4,35;4,2;0,14;13,1;186;72;1817,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:09;Ballast;Running Ballast;66;0;4,37;4,2;0,15;13,1;186;71,999;1817,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:14;Ballast;Running Ballast;66;0;4,35;4,22;0,15;13,1;186;72,007;1817,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:20;Ballast;Running Ballast;66;0;4,35;4,19;0,13;13,1;187;71,999;1817,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:51
