Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;07:51:25;Ballast;Running Ballast;66;0;4,38;4,19;0,14;13,1;186;72,008;1817,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:31;Ballast;Running Ballast;66;0;4,38;4,2;0,16;13,1;186;71,997;1817,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:36;Ballast;Running Ballast;67;0;4,35;4,19;0,16;13;186;72,003;1817,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:42;Ballast;Running Ballast;67;0;4,35;4,21;0,16;13;186;72;1818;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:47;Ballast;Running Ballast;66;0;4,36;4,19;0,16;13;186;71,999;1818,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:53;Ballast;Running Ballast;67;0;4,33;4,22;0,15;13;186;72,009;1818,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:51:58;Ballast;Running Ballast;66;0;4,32;4,19;0,14;13;186;71,996;1818,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:51
02-05-2023;07:52:04;Ballast;Running Ballast;67;0;4,33;4,2;0,15;13;186;72,004;1818,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:09;Ballast;Running Ballast;66;0;4,37;4,19;0,15;13;186;72,001;1818,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:15;Ballast;Running Ballast;66;0;4,36;4,2;0,15;13;186;71,995;1818,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:20;Ballast;Running Ballast;67;0;4,37;4,19;0,17;13;186;72,006;1818,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:26;Ballast;Running Ballast;67;0;4,36;4,21;0,17;13;186;71,993;1818,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:31;Ballast;Running Ballast;66;0;4,35;4,2;0,16;13;186;72,004;1818,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:37;Ballast;Running Ballast;66;0;4,36;4,19;0,15;13;186;71,997;1819;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:42;Ballast;Running Ballast;66;0;4,35;4,19;0,17;13;186;71,998;1819,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:48;Ballast;Running Ballast;66;0;4,36;4,19;0,17;13;186;72,001;1819,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:53;Ballast;Running Ballast;66;0;4,34;4,2;0,15;13;186;72;1819,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:52:59;Ballast;Running Ballast;66;0;4,37;4,19;0,16;13;186;71,995;1819,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:52
02-05-2023;07:53:04;Ballast;Running Ballast;66;0;4,37;4,22;0,17;13;186;72,008;1819,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:10;Ballast;Running Ballast;65;0;4,35;4,19;0,16;13;186;71,994;1819,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:15;Ballast;Running Ballast;66;0;4,35;4,18;0,16;13;186;71,996;1819,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:21;Ballast;Running Ballast;66;0;4,35;4,2;0,16;13;186;72,006;1819,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:26;Ballast;Running Ballast;66;0;4,37;4,18;0,17;13;186;71,999;1819,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:32;Ballast;Running Ballast;66;0;4,35;4,17;0,19;13;186;72,004;1820;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:37;Ballast;Running Ballast;66;0;4,33;4,16;0,18;13;186;72,004;1820,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:43;Ballast;Running Ballast;67;0;4,37;4,18;0,18;13;186;72,002;1820,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:48;Ballast;Running Ballast;66;0;4,34;4,17;0,18;13;186;71,996;1820,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:54;Ballast;Running Ballast;66;0;4,36;4,17;0,19;13;186;72,003;1820,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:53:59;Ballast;Running Ballast;66;0;4,35;4,18;0,18;13;186;72,01;1820,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:53
02-05-2023;07:54:05;Ballast;Running Ballast;66;0;4,37;4,16;0,18;13;186;72,002;1820,6;System In Line;System In Alarm;500;66,25;02-05-2023 07:54
02-05-2023;07:54:10;Ballast;Filter Flushing;80;22;4,24;4,16;0,16;13;186;71,993;1820,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:54
02-05-2023;07:54:16;Ballast;Filter Flushing;132;48;4,27;4,2;0,12;13;186;71,998;1820,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:54
02-05-2023;07:54:21;Ballast;Running Ballast;102;33;4,4;4,33;0,08;13;199;72,005;1821,1;System In Line;System In Alarm;500;72,50001;02-05-2023 07:54
02-05-2023;07:54:27;Ballast;Running Ballast;11;7;4,4;4,34;0,09;13;211;71,998;1821,1;System In Line;System In Alarm;500;83,75001;02-05-2023 07:54
02-05-2023;07:54:32;Ballast;Running Ballast;30;0;4,41;4,32;0,08;13,3;189;72,005;1821,2;System In Line;System In Alarm;500;68,74999;02-05-2023 07:54
02-05-2023;07:54:38;Ballast;Running Ballast;50;0;4,35;4,29;0,07;13,6;187;71,999;1821,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:54
02-05-2023;07:54:43;Ballast;Running Ballast;57;0;4,36;4,28;0,07;13,7;187;71,999;1821,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:54
02-05-2023;07:54:49;Ballast;Running Ballast;58;0;4,37;4,29;0,06;13,7;187;72,004;1821,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:54
02-05-2023;07:54:54;Ballast;Running Ballast;58;0;4,37;4,34;0,06;13,7;187;72,001;1821,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:54
02-05-2023;07:55:00;Ballast;Running Ballast;58;0;4,36;4,3;0,07;13,7;188;72,004;1821,6;System In Line;System In Alarm;500;67,49999;02-05-2023 07:55
02-05-2023;07:55:05;Ballast;Running Ballast;80;0;4,31;4,27;0,06;13,6;186;71,998;1821,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:55
02-05-2023;07:55:11;Ballast;Running Ballast;81;0;4,33;4,25;0,06;13,4;186;71,998;1821,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:55:16;Ballast;Running Ballast;81;0;4,31;4,27;0,06;13,4;185;71,996;1821,9;System In Line;System In Alarm;500;65,625;02-05-2023 07:55
02-05-2023;07:55:22;Ballast;Running Ballast;72;0;4,32;4,25;0,06;13,2;186;71,994;1822;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:55:27;Ballast;Running Ballast;70;0;4,36;4,27;0,05;13,2;186;72,006;1822,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:55:33;Ballast;Running Ballast;70;0;4,33;4,29;0,06;13,2;186;72,011;1822,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:55:38;Ballast;Running Ballast;70;0;4,36;4,29;0,07;13,2;186;71,996;1822,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:55:44;Ballast;Running Ballast;70;0;4,35;4,29;0,06;13,1;186;72,004;1822,5;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:55:49;Ballast;Running Ballast;70;0;4,33;4,27;0,06;13,1;187;71,994;1822,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:55
02-05-2023;07:55:55;Ballast;Running Ballast;70;0;4,35;4,27;0,06;13,1;186;72,004;1822,7;System In Line;System In Alarm;500;66,25;02-05-2023 07:55
02-05-2023;07:56:00;Ballast;Running Ballast;70;0;4,32;4,28;0,06;13,1;186;72,006;1822,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:56
02-05-2023;07:56:06;Ballast;Running Ballast;70;0;4,33;4,27;0,05;13,1;186;72,003;1822,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:56
02-05-2023;07:56:11;Ballast;Running Ballast;70;0;4,34;4,25;0,06;13;186;71,992;1823;System In Line;System In Alarm;500;66,25;02-05-2023 07:56
02-05-2023;07:56:17;Ballast;Running Ballast;70;0;4,37;4,35;0,07;13;186;71,998;1823,1;System In Line;System In Alarm;500;66,25;02-05-2023 07:56
02-05-2023;07:56:22;Ballast;Running Ballast;50;0;4,38;4,34;0,06;13;187;72,002;1823,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:56:28;Ballast;Running Ballast;50;0;4,36;4,32;0,05;13;187;71,994;1823,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:56:33;Ballast;Running Ballast;54;0;4,37;4,33;0,06;13;187;71,995;1823,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:56:39;Ballast;Running Ballast;57;0;4,36;4,31;0,05;13;187;71,999;1823,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:56:44;Ballast;Running Ballast;57;0;4,35;4,33;0,04;13;187;72,008;1823,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:56:50;Ballast;Running Ballast;57;0;4,36;4,31;0,05;13;187;71,99;1823,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:56:55;Ballast;Running Ballast;65;0;4,33;4,28;0,06;13,1;187;72,007;1823,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:56
02-05-2023;07:57:01;Ballast;Running Ballast;76;0;4,34;4,27;0,05;13,1;186;72,001;1823,8;System In Line;System In Alarm;500;66,25;02-05-2023 07:57
02-05-2023;07:57:06;Ballast;Running Ballast;75;0;4,34;4,28;0,06;13,1;186;72,004;1823,9;System In Line;System In Alarm;500;66,25;02-05-2023 07:57
02-05-2023;07:57:12;Ballast;Running Ballast;75;0;4,34;4,24;0,07;13,1;186;72;1824;System In Line;System In Alarm;500;66,25;02-05-2023 07:57
02-05-2023;07:57:17;Ballast;Running Ballast;74;0;4,33;4,26;0,07;13,1;186;72,011;1824,2;System In Line;System In Alarm;500;66,25;02-05-2023 07:57
02-05-2023;07:57:23;Ballast;Running Ballast;71;0;4,35;4,27;0,07;13,1;186;71,996;1824,3;System In Line;System In Alarm;500;66,25;02-05-2023 07:57
02-05-2023;07:57:28;Ballast;Running Ballast;66;0;4,37;4,3;0,06;13,1;186;71,998;1824,4;System In Line;System In Alarm;500;66,25;02-05-2023 07:57
02-05-2023;07:57:34;Ballast;Running Ballast;65;0;4,35;4,3;0,07;13,1;187;72,002;1824,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:57
02-05-2023;07:57:39;Ballast;Running Ballast;65;0;4,34;4,3;0,06;13,1;187;72,007;1824,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:57
02-05-2023;07:57:45;Ballast;Running Ballast;65;0;4,35;4,28;0,06;13;187;71,998;1824,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:57
02-05-2023;07:57:50;Ballast;Running Ballast;65;0;4,35;4,28;0,07;13,1;187;72,006;1824,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:57
02-05-2023;07:57:56;Ballast;Running Ballast;65;0;4,35;4,29;0,09;13,1;187;72,001;1824,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:57
02-05-2023;07:58:01;Ballast;Running Ballast;65;0;4,36;4,31;0,08;13,1;187;72,003;1825;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:07;Ballast;Running Ballast;66;0;4,37;4,26;0,08;13,1;187;71,992;1825,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:12;Ballast;Running Ballast;67;0;4,34;4,27;0,08;13,1;187;71,998;1825,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:18;Ballast;Running Ballast;67;0;4,34;4,28;0,07;13,1;187;71,998;1825,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:23;Ballast;Running Ballast;67;0;4,36;4,3;0,05;13,1;187;72,001;1825,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:29;Ballast;Running Ballast;67;0;4,33;4,29;0,05;13,1;187;72,007;1825,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:34;Ballast;Running Ballast;67;0;4,32;4,27;0,06;13,1;187;72,002;1825,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:40;Ballast;Running Ballast;67;0;4,34;4,3;0,05;13,1;187;71,995;1825,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:45;Ballast;Running Ballast;67;0;4,36;4,27;0,05;13,1;187;72,006;1825,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:51;Ballast;Running Ballast;67;0;4,36;4,29;0,07;13,1;187;72,008;1825,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:58:56;Ballast;Running Ballast;67;0;4,34;4,27;0,08;13,1;187;72,001;1826;System In Line;System In Alarm;500;66,87499;02-05-2023 07:58
02-05-2023;07:59:02;Ballast;Running Ballast;67;0;4,35;4,3;0,07;13,1;187;72,009;1826,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:07;Ballast;Running Ballast;67;0;4,36;4,26;0,07;13,1;187;71,995;1826,2;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:13;Ballast;Running Ballast;67;0;4,32;4,29;0,07;13,1;187;72;1826,3;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:18;Ballast;Running Ballast;67;0;4,34;4,27;0,05;13,1;187;71,996;1826,4;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:24;Ballast;Running Ballast;67;0;4,4;4,28;0,05;13,1;187;72,007;1826,5;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:29;Ballast;Running Ballast;67;0;4,34;4,29;0,08;13,1;187;71,99;1826,6;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:35;Ballast;Running Ballast;67;0;4,35;4,28;0,08;13,1;187;72,005;1826,7;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:40;Ballast;Running Ballast;66;0;4,34;4,28;0,06;13,1;187;71,997;1826,8;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:46;Ballast;Running Ballast;67;0;4,33;4,25;0,07;13,1;187;71,995;1826,9;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:51;Ballast;Running Ballast;67;0;4,32;4,3;0,08;13,1;187;71,997;1827;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;07:59:57;Ballast;Running Ballast;67;0;4,38;4,29;0,07;13,1;187;72,009;1827,1;System In Line;System In Alarm;500;66,87499;02-05-2023 07:59
02-05-2023;08:00:02;Ballast;Running Ballast;66;0;4,33;4,28;0,04;13,1;187;72;1827,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:08;Ballast;Running Ballast;67;0;4,32;4,27;0,04;13,1;187;72,004;1827,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:13;Ballast;Running Ballast;67;0;4,35;4,27;0,06;13,1;187;72,001;1827,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:19;Ballast;Running Ballast;67;0;4,33;4,28;0,07;13,1;187;72,001;1827,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:24;Ballast;Running Ballast;67;0;4,34;4,27;0,07;13,1;187;72;1827,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:30;Ballast;Running Ballast;67;0;4,34;4,28;0,08;13,1;187;72,008;1827,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:35;Ballast;Running Ballast;67;0;4,35;4,28;0,08;13,1;187;72,007;1827,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:41;Ballast;Running Ballast;67;0;4,36;4,31;0,07;13;187;72,005;1827,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:46;Ballast;Running Ballast;67;0;4,34;4,26;0,06;13;187;71,997;1828;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:52;Ballast;Running Ballast;66;0;4,32;4,29;0,04;13;187;72,001;1828,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:00:57;Ballast;Running Ballast;67;0;4,36;4,27;0,05;13;187;72,004;1828,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:00
02-05-2023;08:01:03;Ballast;Running Ballast;67;0;4,34;4,27;0,08;13;187;71,992;1828,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:08;Ballast;Running Ballast;67;0;4,35;4,3;0,08;13;187;72,005;1828,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:14;Ballast;Running Ballast;67;0;4,35;4,3;0,06;13;187;71,991;1828,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:19;Ballast;Running Ballast;67;0;4,35;4,29;0,05;13;187;72,004;1828,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:25;Ballast;Running Ballast;67;0;4,35;4,28;0,07;13;187;71,992;1828,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:30;Ballast;Running Ballast;67;0;4,34;4,29;0,08;13;187;72;1828,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:36;Ballast;Running Ballast;67;0;4,34;4,26;0,08;13;187;72,005;1828,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:41;Ballast;Running Ballast;67;0;4,36;4,29;0,07;13;187;72;1829;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:47;Ballast;Running Ballast;67;0;4,33;4,28;0,07;13;187;72,006;1829,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:52;Ballast;Running Ballast;67;0;4,34;4,27;0,06;13;187;71,996;1829,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:01:58;Ballast;Running Ballast;67;0;4,34;4,28;0,07;13;187;71,997;1829,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:01
02-05-2023;08:02:03;Ballast;Running Ballast;67;0;4,36;4,29;0,08;13;187;72,002;1829,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:09;Ballast;Running Ballast;68;0;4,38;4,29;0,08;13;187;71,999;1829,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:14;Ballast;Running Ballast;67;0;4,33;4,27;0,06;13;187;72,003;1829,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:20;Ballast;Running Ballast;67;0;4,34;4,25;0,06;13;187;72;1829,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:25;Ballast;Running Ballast;67;0;4,34;4,28;0,08;13;187;71,996;1829,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:31;Ballast;Running Ballast;67;0;4,35;4,24;0,08;13;187;72,001;1830;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:36;Ballast;Running Ballast;67;0;4,37;4,26;0,09;13;187;72,005;1830,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:42;Ballast;Running Ballast;67;0;4,36;4,27;0,09;13;187;72,001;1830,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:47;Ballast;Running Ballast;67;0;4,34;4,26;0,07;13;187;71,997;1830,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:53;Ballast;Running Ballast;66;0;4,34;4,28;0,07;13;187;71,999;1830,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:02:58;Ballast;Running Ballast;67;0;4,34;4,29;0,06;13;187;71,969;1830,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:02
02-05-2023;08:03:04;Ballast;Running Ballast;67;0;4,34;4,29;0,06;13;187;71,999;1830,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:09;Ballast;Running Ballast;67;0;4,35;4,29;0,07;13;187;72,006;1830,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:15;Ballast;Running Ballast;67;0;4,33;4,26;0,07;13;187;71,997;1830,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:20;Ballast;Running Ballast;67;0;4,35;4,3;0,07;13;187;72;1830,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:26;Ballast;Running Ballast;67;0;4,34;4,28;0,07;13;187;71,999;1831;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:31;Ballast;Running Ballast;67;0;4,34;4,28;0,06;13;187;71,998;1831,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:37;Ballast;Running Ballast;67;0;4,35;4,31;0,06;13,1;187;72,002;1831,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:42;Ballast;Running Ballast;67;0;4,34;4,27;0,06;13,1;187;71,998;1831,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:48;Ballast;Running Ballast;67;0;4,36;4,27;0,06;13,1;187;72,005;1831,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:53;Ballast;Running Ballast;67;0;4,32;4,25;0,06;13,1;187;72,004;1831,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:03:59;Ballast;Running Ballast;67;0;4,32;4,25;0,06;13,1;187;72;1831,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:03
02-05-2023;08:04:04;Ballast;Running Ballast;67;0;4,36;4,27;0,07;13,1;187;72,001;1831,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:10;Ballast;Running Ballast;67;0;4,34;4,27;0,08;13,1;187;71,994;1831,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:15;Ballast;Running Ballast;67;0;4,35;4,26;0,08;13,1;187;72,003;1831,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:21;Ballast;Running Ballast;67;0;4,32;4,24;0,09;13,1;187;72,006;1832;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:26;Ballast;Running Ballast;67;0;4,36;4,28;0,09;13,1;187;71,995;1832,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:32;Ballast;Running Ballast;67;0;4,33;4,27;0,08;13,1;187;71,999;1832,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:37;Ballast;Running Ballast;66;0;4,35;4,28;0,07;13,1;187;72,005;1832,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:43;Ballast;Running Ballast;67;0;4,34;4,28;0,07;13,1;187;71,992;1832,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:48;Ballast;Running Ballast;67;0;4,33;4,27;0,07;13,1;187;71,999;1832,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:54;Ballast;Running Ballast;67;0;4,35;4,26;0,07;13,1;187;72,01;1832,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:04:59;Ballast;Running Ballast;67;0;4,34;4,27;0,07;13,1;187;71,996;1832,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:04
02-05-2023;08:05:05;Ballast;Running Ballast;67;0;4,34;4,28;0,06;13,1;187;71,999;1832,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:10;Ballast;Running Ballast;67;0;4,32;4,27;0,06;13,1;187;72,004;1832,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:16;Ballast;Running Ballast;67;0;4,35;4,27;0,06;13,1;187;72,001;1833;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:21;Ballast;Running Ballast;67;0;4,34;4,28;0,07;13,1;187;72;1833,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:27;Ballast;Running Ballast;67;0;4,33;4,27;0,06;13,1;187;72,004;1833,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:33;Ballast;Running Ballast;66;0;4,35;4,24;0,07;13,1;187;71,997;1833,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:38;Ballast;Running Ballast;67;0;4,31;4,27;0,08;13,1;187;71,992;1833,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:43;Ballast;Running Ballast;67;0;4,34;4,26;0,08;13,1;187;72;1833,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:49;Ballast;Running Ballast;67;0;4,35;4,25;0,08;13,1;187;72,007;1833,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:05:55;Ballast;Running Ballast;67;0;4,36;4,27;0,09;13,1;187;71,997;1833,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:05
02-05-2023;08:06:00;Ballast;Running Ballast;67;0;4,34;4,26;0,09;13,1;187;71,998;1833,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:05;Ballast;Running Ballast;66;0;4,34;4,3;0,07;13,1;187;72,001;1834;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:11;Ballast;Running Ballast;67;0;4,32;4,28;0,05;13,1;187;72,004;1834;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:16;Ballast;Running Ballast;66;0;4,34;4,25;0,07;13,1;187;71,991;1834,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:22;Ballast;Running Ballast;67;0;4,37;4,28;0,08;13,1;187;72,002;1834,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:28;Ballast;Running Ballast;67;0;4,37;4,26;0,09;13,1;187;71,995;1834,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:33;Ballast;Running Ballast;67;0;4,37;4,25;0,12;13,1;187;72,007;1834,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:38;Ballast;Running Ballast;66;0;4,36;4,27;0,1;13,1;187;71,998;1834,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:44;Ballast;Running Ballast;67;0;4,35;4,24;0,08;13,1;187;72,002;1834,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:50;Ballast;Running Ballast;67;0;4,33;4,28;0,09;13,1;187;71,999;1834,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:06:55;Ballast;Running Ballast;67;0;4,34;4,26;0,07;13,1;187;72,008;1834,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:06
02-05-2023;08:07:00;Ballast;Running Ballast;66;0;4,34;4,25;0,07;13,1;187;71,999;1835;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:06;Ballast;Running Ballast;67;0;4,32;4,25;0,09;13,1;186;72,006;1835,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:07
02-05-2023;08:07:11;Ballast;Running Ballast;67;0;4,35;4,28;0,08;13,1;187;72,007;1835,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:17;Ballast;Running Ballast;66;0;4,36;4,27;0,08;13,1;187;72,002;1835,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:22;Ballast;Running Ballast;67;0;4,31;4,28;0,07;13,1;187;71,998;1835,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:28;Ballast;Running Ballast;67;0;4,35;4,24;0,07;13,1;187;72,002;1835,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:33;Ballast;Running Ballast;67;0;4,37;4,24;0,1;13,1;187;71,992;1835,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:39;Ballast;Running Ballast;67;0;4,31;4,26;0,11;13,1;187;71,996;1835,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:44;Ballast;Running Ballast;67;0;4,38;4,27;0,1;13,1;187;72,005;1835,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:50;Ballast;Running Ballast;66;0;4,36;4,26;0,11;13,1;187;72,002;1835,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:07:55;Ballast;Running Ballast;66;0;4,34;4,25;0,09;13,1;186;71,996;1836;System In Line;System In Alarm;500;66,87499;02-05-2023 08:07
02-05-2023;08:08:01;Ballast;Running Ballast;66;0;4,35;4,26;0,08;13,1;187;71,991;1836,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:06;Ballast;Running Ballast;66;0;4,34;4,26;0,09;13,1;187;71,999;1836,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:12;Ballast;Running Ballast;66;0;4,34;4,21;0,09;13,1;187;72,007;1836,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:17;Ballast;Running Ballast;67;0;4,34;4,27;0,1;13,1;186;71,995;1836,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:08
02-05-2023;08:08:23;Ballast;Running Ballast;66;0;4,33;4,24;0,1;13,1;187;71,996;1836,5;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:28;Ballast;Running Ballast;67;0;4,35;4,25;0,1;13,1;186;72;1836,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:08
02-05-2023;08:08:34;Ballast;Running Ballast;66;0;4,35;4,23;0,1;13,1;186;72;1836,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:08
02-05-2023;08:08:39;Ballast;Running Ballast;67;0;4,34;4,25;0,09;13,1;187;72,002;1836,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:45;Ballast;Running Ballast;66;0;4,34;4,21;0,09;13,1;187;72,003;1836,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:50;Ballast;Running Ballast;66;0;4,37;4,21;0,12;13,1;186;72,004;1837;System In Line;System In Alarm;500;66,87499;02-05-2023 08:08
02-05-2023;08:08:56;Ballast;Running Ballast;67;0;4,34;4,22;0,12;13,1;186;71,99;1837,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:08
02-05-2023;08:09:01;Ballast;Running Ballast;66;0;4,37;4,27;0,1;13,1;186;72,006;1837,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:07;Ballast;Running Ballast;67;0;4,35;4,26;0,09;13,1;186;71,997;1837,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:12;Ballast;Running Ballast;67;0;4,34;4,22;0,1;13,1;187;71,998;1837,4;System In Line;System In Alarm;500;66,87499;02-05-2023 08:09
02-05-2023;08:09:18;Ballast;Running Ballast;66;0;4,34;4,24;0,1;13,1;186;72,009;1837,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:23;Ballast;Running Ballast;67;0;4,34;4,24;0,1;13,1;186;71,998;1837,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:29;Ballast;Running Ballast;67;0;4,37;4,24;0,12;13,1;186;71,996;1837,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:34;Ballast;Running Ballast;66;0;4,34;4,2;0,13;13,1;186;72,003;1837,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:40;Ballast;Running Ballast;67;0;4,36;4,24;0,13;13,1;186;71,996;1837,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:45;Ballast;Running Ballast;67;0;4,32;4,23;0,11;13,1;186;71,998;1838;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:51;Ballast;Running Ballast;66;0;4,36;4,23;0,11;13,1;186;72,01;1838,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:09:56;Ballast;Running Ballast;66;0;4,3;4,21;0,11;13;186;71,999;1838,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:09
02-05-2023;08:10:02;Ballast;Running Ballast;66;0;4,32;4,2;0,11;13;186;72,002;1838,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:07;Ballast;Running Ballast;67;0;4,31;4,22;0,11;13;186;72,01;1838,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:13;Ballast;Running Ballast;67;0;4,36;4,23;0,1;13;186;72,003;1838,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:18;Ballast;Running Ballast;67;0;4,35;4,21;0,12;13;186;71,994;1838,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:24;Ballast;Running Ballast;66;0;4,34;4,23;0,13;13;186;72,003;1838,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:29;Ballast;Running Ballast;66;0;4,34;4,23;0,11;13;186;71,993;1838,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:35;Ballast;Running Ballast;66;0;4,33;4,23;0,1;13;186;71,995;1838,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:40;Ballast;Running Ballast;67;0;4,33;4,21;0,1;13;186;71,994;1839;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:46;Ballast;Running Ballast;67;0;4,35;4,2;0,13;13;186;71,995;1839,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:51;Ballast;Running Ballast;67;0;4,35;4,22;0,15;13;186;72,007;1839,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:10:57;Ballast;Running Ballast;66;0;4,35;4,23;0,13;13;186;72;1839,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:10
02-05-2023;08:11:02;Ballast;Running Ballast;67;0;4,34;4,22;0,11;13;186;71,998;1839,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:08;Ballast;Running Ballast;67;0;4,34;4,21;0,12;13;186;72,005;1839,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:13;Ballast;Running Ballast;67;0;4,34;4,22;0,13;13;186;72,009;1839,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:19;Ballast;Running Ballast;67;0;4,34;4,22;0,13;13;186;72,004;1839,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:24;Ballast;Running Ballast;67;0;4,34;4,21;0,13;13;186;71,996;1839,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:30;Ballast;Running Ballast;67;0;4,36;4,22;0,13;13;186;71,996;1839,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:35;Ballast;Running Ballast;67;0;4,34;4,22;0,14;13;186;71,992;1840;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:41;Ballast;Running Ballast;66;0;4,37;4,22;0,14;13;186;72,003;1840,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:46;Ballast;Running Ballast;66;0;4,33;4,2;0,13;13;186;72,002;1840,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:52;Ballast;Running Ballast;66;0;4,35;4,21;0,13;13;186;72,021;1840,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:11:57;Ballast;Running Ballast;67;0;4,33;4,21;0,13;13;186;72,004;1840,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:11
02-05-2023;08:12:03;Ballast;Running Ballast;66;0;4,33;4,22;0,14;13;186;71,994;1840,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:08;Ballast;Running Ballast;67;0;4,36;4,22;0,13;13;186;71,998;1840,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:14;Ballast;Running Ballast;67;0;4,33;4,19;0,13;13;186;72,002;1840,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:19;Ballast;Running Ballast;66;0;4,34;4,2;0,14;13;186;71,995;1840,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:25;Ballast;Running Ballast;66;0;4,36;4,23;0,15;13;186;71,973;1841;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:30;Ballast;Running Ballast;66;0;4,35;4,17;0,15;13;186;71,993;1841;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:36;Ballast;Running Ballast;66;0;4,33;4,21;0,14;13;186;71,999;1841,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:41;Ballast;Running Ballast;66;0;4,34;4,18;0,14;13;186;72,005;1841,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:47;Ballast;Running Ballast;67;0;4,33;4,21;0,15;13;186;71,999;1841,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:52;Ballast;Running Ballast;66;0;4,35;4,17;0,15;13;186;72,004;1841,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:12:58;Ballast;Running Ballast;66;0;4,34;4,19;0,16;13;186;72,003;1841,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:12
02-05-2023;08:13:03;Ballast;Running Ballast;66;0;4,35;4,18;0,16;13;186;71,995;1841,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:09;Ballast;Running Ballast;67;0;4,33;4,17;0,16;13;186;72;1841,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:14;Ballast;Running Ballast;67;0;4,36;4,17;0,16;13;186;72,004;1841,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:20;Ballast;Running Ballast;67;0;4,35;4,2;0,15;13,1;186;71,992;1842;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:25;Ballast;Running Ballast;67;0;4,34;4,21;0,14;13,1;186;72,006;1842,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:31;Ballast;Running Ballast;66;0;4,36;4,17;0,15;13,1;186;72,006;1842,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:36;Ballast;Running Ballast;66;0;4,32;4,22;0,15;13,1;186;71,99;1842,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:42;Ballast;Running Ballast;67;0;4,34;4,18;0,15;13,1;186;72,003;1842,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:47;Ballast;Running Ballast;67;0;4,34;4,16;0,15;13,1;186;72,009;1842,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:53;Ballast;Running Ballast;67;0;4,38;4,2;0,16;13,1;186;71,992;1842,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:13:58;Ballast;Running Ballast;66;0;4,35;4,2;0,17;13,1;186;72,006;1842,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:13
02-05-2023;08:14:04;Ballast;Running Ballast;66;0;4,34;4,17;0,15;13,1;186;71,996;1842,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:14:09;Ballast;Running Ballast;66;0;4,34;4,18;0,15;13,1;186;72,004;1842,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:14:15;Ballast;Running Ballast;66;0;4,35;4,15;0,17;13,1;186;72,002;1843;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:14:20;Ballast;Filter Flushing;70;14;4,27;4,14;0,18;13,1;186;71,994;1843,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:14:26;Ballast;Filter Flushing;140;47;4,25;4,21;0,13;13,1;186;71,995;1843,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:14:31;Ballast;Running Ballast;111;39;4,35;4,26;0,07;13,1;192;72;1843,4;System In Line;System In Alarm;500;70,00001;02-05-2023 08:14
02-05-2023;08:14:37;Ballast;Running Ballast;27;11;4,39;4,34;0,05;13,1;195;72,011;1843,5;System In Line;System In Alarm;500;71,87501;02-05-2023 08:14
02-05-2023;08:14:42;Ballast;Running Ballast;27;1;4,38;4,32;0,07;13,3;189;72,005;1843,6;System In Line;System In Alarm;500;67,49999;02-05-2023 08:14
02-05-2023;08:14:48;Ballast;Running Ballast;40;0;4,34;4,32;0,07;13,6;187;72,004;1843,6;System In Line;System In Alarm;500;66,87499;02-05-2023 08:14
02-05-2023;08:14:53;Ballast;Running Ballast;57;0;4,35;4,28;0,06;13,8;186;71,992;1843,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:14:59;Ballast;Running Ballast;65;0;4,36;4,28;0,08;13,8;186;71,997;1843,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:14
02-05-2023;08:15:04;Ballast;Running Ballast;65;0;4,32;4,26;0,07;13,8;187;72,006;1843,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:15
02-05-2023;08:15:10;Ballast;Running Ballast;65;0;4,32;4,29;0,05;13,8;187;72,001;1844;System In Line;System In Alarm;500;66,87499;02-05-2023 08:15
02-05-2023;08:15:15;Ballast;Running Ballast;65;0;4,32;4,27;0,05;13,7;187;72,001;1844,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:15
02-05-2023;08:15:21;Ballast;Running Ballast;66;0;4,33;4,29;0,05;13,6;186;72,003;1844,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:26;Ballast;Running Ballast;65;0;4,31;4,29;0,05;13,4;186;72,002;1844,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:32;Ballast;Running Ballast;65;0;4,31;4,32;0,03;13,4;185;72,008;1844,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:37;Ballast;Running Ballast;65;0;4,31;4,29;0,02;13,4;186;71,999;1844,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:43;Ballast;Running Ballast;65;0;4,34;4,29;0,03;13,3;186;71,988;1844,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:48;Ballast;Running Ballast;66;0;4,31;4,3;0,05;13,3;186;71,997;1844,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:54;Ballast;Running Ballast;67;0;4,34;4,27;0,04;13,3;186;71,995;1844,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:15:59;Ballast;Running Ballast;67;0;4,32;4,28;0,05;13,3;186;71,997;1844,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:15
02-05-2023;08:16:05;Ballast;Running Ballast;67;0;4,34;4,26;0,06;13,3;186;72,007;1845;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:10;Ballast;Running Ballast;67;0;4,33;4,26;0,06;13,2;186;71,997;1845,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:16;Ballast;Running Ballast;66;0;4,3;4,25;0,05;13,2;186;72,002;1845,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:21;Ballast;Running Ballast;67;0;4,3;4,27;0,05;13,2;186;72,012;1845,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:27;Ballast;Running Ballast;67;0;4,31;4,27;0,05;13,2;186;71,997;1845,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:32;Ballast;Running Ballast;67;0;4,33;4,27;0,05;13,2;186;71,998;1845,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:38;Ballast;Running Ballast;67;0;4,34;4,27;0,06;13,2;186;71,994;1845,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:43;Ballast;Running Ballast;67;0;4,36;4,28;0,08;13,2;186;71,985;1845,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:49;Ballast;Running Ballast;66;0;4,32;4,24;0,07;13,1;186;72;1845,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:16:54;Ballast;Running Ballast;67;0;4,33;4,29;0,07;13,1;186;72,003;1845,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:16
02-05-2023;08:17:00;Ballast;Running Ballast;67;0;4,36;4,25;0,06;13,1;186;72;1846;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:05;Ballast;Running Ballast;66;0;4,34;4,31;0,06;13,1;186;72,004;1846,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:11;Ballast;Running Ballast;67;0;4,34;4,27;0,07;13,1;186;72,004;1846,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:16;Ballast;Running Ballast;67;0;4,34;4,29;0,07;13,1;186;72,005;1846,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:22;Ballast;Running Ballast;67;0;4,34;4,28;0,08;13,1;186;72,004;1846,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:27;Ballast;Running Ballast;67;0;4,32;4,27;0,06;13,1;186;72,01;1846,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:33;Ballast;Running Ballast;67;0;4,35;4,26;0,05;13,1;186;71,998;1846,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:38;Ballast;Running Ballast;66;0;4,36;4,27;0,07;13,1;186;71,996;1846,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:44;Ballast;Running Ballast;67;0;4,35;4,29;0,08;13,1;186;71,988;1846,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:49;Ballast;Running Ballast;67;0;4,37;4,3;0,07;13,1;186;71,994;1846,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:17:55;Ballast;Running Ballast;67;0;4,33;4,28;0,06;13,1;186;72;1847;System In Line;System In Alarm;500;66,25;02-05-2023 08:17
02-05-2023;08:18:00;Ballast;Running Ballast;67;0;4,32;4,29;0,05;13,1;186;71,992;1847,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:06;Ballast;Running Ballast;67;0;4,35;4,3;0,05;13,1;186;72,003;1847,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:11;Ballast;Running Ballast;67;0;4,38;4,29;0,06;13,1;186;72,002;1847,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:17;Ballast;Running Ballast;67;0;4,34;4,28;0,06;13,1;186;71,993;1847,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:22;Ballast;Running Ballast;66;0;4,33;4,3;0,04;13,1;186;71,997;1847,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:28;Ballast;Running Ballast;67;0;4,35;4,29;0,05;13,1;186;72,002;1847,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:33;Ballast;Running Ballast;67;0;4,35;4,28;0,05;13,1;186;71,993;1847,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:39;Ballast;Running Ballast;67;0;4,35;4,29;0,05;13,1;186;71,994;1847,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:44;Ballast;Running Ballast;67;0;4,33;4,28;0,06;13,1;186;71,997;1847,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:50;Ballast;Running Ballast;63;0;4,37;4,3;0,06;13,1;186;71,996;1848;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:18:55;Ballast;Running Ballast;62;0;4,34;4,26;0,07;13,1;187;72;1848,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:18
02-05-2023;08:19:01;Ballast;Running Ballast;63;0;4,34;4,28;0,06;13;186;71,999;1848,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:06;Ballast;Running Ballast;64;0;4,34;4,29;0,06;13;186;72,005;1848,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:12;Ballast;Running Ballast;65;0;4,36;4,26;0,06;13;186;72,012;1848,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:17;Ballast;Running Ballast;64;0;4,35;4,28;0,07;13;186;71,991;1848,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:23;Ballast;Running Ballast;64;0;4,34;4,28;0,07;13,1;186;72,011;1848,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:28;Ballast;Running Ballast;64;0;4,37;4,3;0,07;13,1;186;71,994;1848,7;System In Line;System In Alarm;500;66,87499;02-05-2023 08:19
02-05-2023;08:19:34;Ballast;Running Ballast;64;0;4,35;4,3;0,05;13;186;72;1848,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:39;Ballast;Running Ballast;64;0;4,34;4,3;0,04;13;186;72,008;1848,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:45;Ballast;Running Ballast;64;0;4,34;4,3;0,05;13;186;71,997;1849;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:50;Ballast;Running Ballast;64;0;4,33;4,29;0,05;13,1;186;72,01;1849,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:19:56;Ballast;Running Ballast;64;0;4,31;4,3;0,05;13,1;186;71,994;1849,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:19
02-05-2023;08:20:01;Ballast;Running Ballast;64;0;4,33;4,27;0,06;13,1;186;72;1849,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:07;Ballast;Running Ballast;64;0;4,35;4,3;0,07;13,1;186;72;1849,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:12;Ballast;Running Ballast;63;0;4,33;4,29;0,07;13,1;186;71,997;1849,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:18;Ballast;Running Ballast;64;0;4,33;4,28;0,06;13,1;186;72,002;1849,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:23;Ballast;Running Ballast;64;0;4,32;4,29;0,07;13,1;186;71,996;1849,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:29;Ballast;Running Ballast;64;0;4,36;4,29;0,07;13,1;187;72;1849,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:20
02-05-2023;08:20:34;Ballast;Running Ballast;64;0;4,35;4,3;0,07;13;186;72,002;1849,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:40;Ballast;Running Ballast;64;0;4,36;4,28;0,07;13;186;71,998;1850;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:45;Ballast;Running Ballast;76;0;4,31;4,25;0,06;13;186;71,989;1850,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:20:51;Ballast;Running Ballast;76;0;4,32;4,25;0,06;13;185;72,002;1850,2;System In Line;System In Alarm;500;65,625;02-05-2023 08:20
02-05-2023;08:20:56;Ballast;Running Ballast;75;0;4,33;4,23;0,07;13;186;72,003;1850,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:20
02-05-2023;08:21:02;Ballast;Running Ballast;75;0;4,33;4,27;0,08;13;186;71,993;1850,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:07;Ballast;Running Ballast;75;0;4,3;4,25;0,06;13;186;71,994;1850,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:13;Ballast;Running Ballast;68;0;4,33;4,29;0,06;13;186;72,004;1850,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:18;Ballast;Running Ballast;67;0;4,32;4,29;0,06;13;186;72,002;1850,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:24;Ballast;Running Ballast;67;0;4,35;4,28;0,07;13;187;72;1850,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:21
02-05-2023;08:21:29;Ballast;Running Ballast;67;0;4,34;4,27;0,08;13;186;72,011;1851;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
