Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;08:21:35;Ballast;Running Ballast;66;0;4,33;4,3;0,07;13;186;72,003;1851,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:40;Ballast;Running Ballast;67;0;4,35;4,26;0,04;13;186;72;1851,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:46;Ballast;Running Ballast;66;0;4,38;4,28;0,05;13;187;72,003;1851,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:21
02-05-2023;08:21:51;Ballast;Running Ballast;67;0;4,34;4,29;0,07;13;186;71,985;1851,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:21:57;Ballast;Running Ballast;66;0;4,36;4,28;0,07;13;186;72,003;1851,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:21
02-05-2023;08:22:02;Ballast;Running Ballast;66;0;4,36;4,25;0,08;13;186;72;1851,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:08;Ballast;Running Ballast;66;0;4,32;4,29;0,07;13;186;72,002;1851,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:13;Ballast;Running Ballast;67;0;4,32;4,26;0,05;13;186;71,988;1851,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:19;Ballast;Running Ballast;66;0;4,35;4,27;0,05;13;186;72,01;1851,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:24;Ballast;Running Ballast;66;0;4,35;4,28;0,06;13;186;72;1852;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:30;Ballast;Running Ballast;66;0;4,32;4,29;0,06;13;186;71,99;1852,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:35;Ballast;Running Ballast;67;0;4,36;4,28;0,06;13;186;71,996;1852,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:41;Ballast;Running Ballast;67;0;4,37;4,28;0,07;13;186;71,997;1852,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:46;Ballast;Running Ballast;66;0;4,34;4,3;0,07;13;186;72,008;1852,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:52;Ballast;Running Ballast;66;0;4,33;4,27;0,07;13;186;72,005;1852,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:22:57;Ballast;Running Ballast;66;0;4,31;4,29;0,06;13;186;72,005;1852,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:22
02-05-2023;08:23:03;Ballast;Running Ballast;65;0;4,33;4,28;0,04;13;186;72,013;1852,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:08;Ballast;Running Ballast;66;0;4,34;4,26;0,06;13;186;71,997;1852,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:14;Ballast;Running Ballast;66;0;4,34;4,25;0,08;13;186;71,996;1852,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:19;Ballast;Running Ballast;66;0;4,35;4,31;0,07;13;186;71,992;1853;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:25;Ballast;Running Ballast;66;0;4,31;4,25;0,06;13;186;72,008;1853,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:30;Ballast;Running Ballast;65;0;4,35;4,28;0,06;13;186;72,005;1853,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:36;Ballast;Running Ballast;66;0;4,34;4,28;0,06;13;186;71,993;1853,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:41;Ballast;Running Ballast;67;0;4,33;4,31;0,06;13;186;71,997;1853,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:47;Ballast;Running Ballast;66;0;4,35;4,27;0,07;13;186;71,996;1853,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:52;Ballast;Running Ballast;66;0;4,34;4,3;0,08;13;186;72;1853,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:23:58;Ballast;Running Ballast;66;0;4,34;4,27;0,07;13;186;72,003;1853,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:23
02-05-2023;08:24:03;Ballast;Running Ballast;66;0;4,34;4,27;0,08;13;186;72,002;1853,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:09;Ballast;Running Ballast;66;0;4,33;4,28;0,06;13;186;71,994;1853,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:14;Ballast;Running Ballast;66;0;4,35;4,28;0,06;13;186;72,003;1854;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:20;Ballast;Running Ballast;66;0;4,33;4,27;0,06;13;186;72,003;1854,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:25;Ballast;Running Ballast;66;0;4,36;4,27;0,07;13;186;71,999;1854,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:31;Ballast;Running Ballast;67;0;4,35;4,26;0,07;13;186;72,007;1854,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:36;Ballast;Running Ballast;66;0;4,35;4,26;0,07;13;186;71,998;1854,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:42;Ballast;Running Ballast;66;0;4,32;4,25;0,07;13;186;72,003;1854,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:47;Ballast;Running Ballast;65;0;4,35;4,27;0,07;13;186;72,002;1854,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:53;Ballast;Running Ballast;66;0;4,35;4,25;0,09;13;186;72,005;1854,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:24:58;Ballast;Running Ballast;66;0;4,34;4,29;0,08;13;186;72,002;1854,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:24
02-05-2023;08:25:04;Ballast;Running Ballast;66;0;4,34;4,27;0,06;13;186;71,992;1854,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:09;Ballast;Running Ballast;66;0;4,35;4,27;0,07;13;186;72,01;1855;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:15;Ballast;Running Ballast;66;0;4,34;4,24;0,09;13;186;71,988;1855,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:20;Ballast;Running Ballast;65;0;4,34;4,25;0,09;13;186;71,993;1855,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:26;Ballast;Running Ballast;66;0;4,36;4,26;0,08;13;186;72,012;1855,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:31;Ballast;Running Ballast;66;0;4,32;4,26;0,08;13;186;72,006;1855,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:37;Ballast;Running Ballast;66;0;4,34;4,26;0,08;13;186;71,99;1855,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:42;Ballast;Running Ballast;66;0;4,33;4,26;0,08;13;186;71,987;1855,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:48;Ballast;Running Ballast;66;0;4,33;4,27;0,08;13,1;186;72,006;1855,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:53;Ballast;Running Ballast;67;0;4,35;4,28;0,07;13,1;186;71,995;1855,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:25:59;Ballast;Running Ballast;66;0;4,35;4,27;0,08;13,1;186;71,998;1855,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:25
02-05-2023;08:26:04;Ballast;Running Ballast;66;0;4,31;4,27;0,07;13,1;186;71,997;1856;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:10;Ballast;Running Ballast;66;0;4,37;4,28;0,06;13,1;186;71,992;1856,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:15;Ballast;Running Ballast;66;0;4,32;4,27;0,05;13,1;186;72,003;1856,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:21;Ballast;Running Ballast;66;0;4,37;4,23;0,06;13,1;186;71,996;1856,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:26;Ballast;Running Ballast;65;0;4,35;4,25;0,1;13,1;186;71,996;1856,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:32;Ballast;Running Ballast;66;0;4,38;4,26;0,11;13,1;186;71,992;1856,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:37;Ballast;Running Ballast;65;0;4,33;4,26;0,1;13,1;186;72,008;1856,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:43;Ballast;Running Ballast;66;0;4,36;4,23;0,1;13,1;186;72;1856,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:48;Ballast;Running Ballast;66;0;4,33;4,26;0,09;13,1;186;72,011;1856,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:54;Ballast;Running Ballast;66;0;4,36;4,26;0,08;13,1;186;72,006;1856,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:26:59;Ballast;Running Ballast;66;0;4,34;4,28;0,08;13,1;186;71,999;1857;System In Line;System In Alarm;500;66,25;02-05-2023 08:26
02-05-2023;08:27:05;Ballast;Running Ballast;66;0;4,34;4,27;0,08;13,1;186;72,008;1857,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:10;Ballast;Running Ballast;66;0;4,34;4,25;0,09;13,1;186;72,007;1857,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:16;Ballast;Running Ballast;66;0;4,35;4,23;0,08;13;186;72,007;1857,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:21;Ballast;Running Ballast;66;0;4,36;4,27;0,08;13;186;71,999;1857,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:27;Ballast;Running Ballast;66;0;4,36;4,24;0,1;13;186;72,007;1857,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:32;Ballast;Running Ballast;65;0;4,35;4,27;0,09;13;186;72,01;1857,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:38;Ballast;Running Ballast;66;0;4,35;4,24;0,09;13,1;186;72;1857,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:43;Ballast;Running Ballast;66;0;4,37;4,27;0,1;13;186;71,993;1857,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:49;Ballast;Running Ballast;66;0;4,3;4,25;0,09;13,1;186;71,99;1857,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:27:54;Ballast;Running Ballast;66;0;4,31;4,28;0,06;13;186;72,005;1858;System In Line;System In Alarm;500;66,25;02-05-2023 08:27
02-05-2023;08:28:00;Ballast;Running Ballast;66;0;4,32;4,25;0,07;13,1;186;72,005;1858,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:05;Ballast;Running Ballast;66;0;4,31;4,25;0,08;13,1;186;72,013;1858,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:11;Ballast;Running Ballast;66;0;4,33;4,25;0,08;13,1;186;72,014;1858,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:16;Ballast;Running Ballast;66;0;4,34;4,22;0,08;13,1;186;71,999;1858,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:22;Ballast;Running Ballast;66;0;4,31;4,24;0,08;13,1;186;72,001;1858,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:27;Ballast;Running Ballast;66;0;4,34;4,27;0,08;13,1;186;71,987;1858,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:33;Ballast;Running Ballast;66;0;4,36;4,26;0,09;13,1;186;71,99;1858,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:38;Ballast;Running Ballast;66;0;4,32;4,24;0,1;13,1;186;72,013;1858,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:44;Ballast;Running Ballast;66;0;4,32;4,24;0,09;13,1;186;71,998;1858,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:49;Ballast;Running Ballast;66;0;4,33;4,24;0,09;13,1;186;71,997;1859;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:28:55;Ballast;Running Ballast;66;0;4,33;4,24;0,1;13,1;186;72,006;1859,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:28
02-05-2023;08:29:00;Ballast;Running Ballast;65;0;4,3;4,25;0,08;13,1;186;72,011;1859,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:06;Ballast;Running Ballast;66;0;4,33;4,22;0,08;13,1;186;72,011;1859,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:11;Ballast;Running Ballast;67;0;4,33;4,2;0,1;13,1;186;72,008;1859,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:17;Ballast;Running Ballast;68;0;4,33;4,26;0,09;13,1;186;72,008;1859,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:22;Ballast;Running Ballast;67;0;4,32;4,24;0,07;13,1;186;71,991;1859,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:28;Ballast;Running Ballast;67;0;4,34;4,22;0,08;13,1;186;71,997;1859,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:33;Ballast;Running Ballast;68;0;4,35;4,22;0,09;13,1;186;71,989;1859,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:39;Ballast;Running Ballast;67;0;4,36;4,24;0,1;13,1;186;72,001;1860;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:44;Ballast;Running Ballast;67;0;4,36;4,25;0,11;13,1;186;71,996;1860,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:50;Ballast;Running Ballast;67;0;4,32;4,27;0,1;13,1;186;72,003;1860,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:29:55;Ballast;Running Ballast;67;0;4,35;4,22;0,09;13,1;186;72,004;1860,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:29
02-05-2023;08:30:01;Ballast;Running Ballast;67;0;4,34;4,21;0,1;13,1;186;71,996;1860,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:06;Ballast;Running Ballast;67;0;4,34;4,24;0,11;13,1;186;71,999;1860,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:12;Ballast;Running Ballast;67;0;4,32;4,23;0,11;13;186;72;1860,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:17;Ballast;Running Ballast;67;0;4,32;4,23;0,09;13;186;71,998;1860,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:23;Ballast;Running Ballast;67;0;4,34;4,24;0,1;13;186;72,001;1860,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:28;Ballast;Running Ballast;67;0;4,34;4,23;0,11;13;186;72,001;1860,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:34;Ballast;Running Ballast;67;0;4,34;4,24;0,1;13;186;71,988;1861;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:39;Ballast;Running Ballast;66;0;4,32;4,21;0,1;13,1;186;71,997;1861,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:45;Ballast;Running Ballast;66;0;4,33;4,24;0,11;13,1;186;72,001;1861,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:50;Ballast;Running Ballast;66;0;4,33;4,23;0,12;13,1;186;71,997;1861,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:30:56;Ballast;Running Ballast;66;0;4,36;4,23;0,11;13,1;186;72,009;1861,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:30
02-05-2023;08:31:01;Ballast;Running Ballast;66;0;4,34;4,24;0,1;13,1;186;72,005;1861,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:07;Ballast;Running Ballast;66;0;4,36;4,24;0,11;13,1;186;71,999;1861,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:12;Ballast;Running Ballast;66;0;4,32;4,22;0,12;13,1;186;71,996;1861,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:18;Ballast;Running Ballast;66;0;4,36;4,25;0,12;13,1;186;72,003;1861,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:23;Ballast;Running Ballast;66;0;4,35;4,24;0,11;13,1;186;72,008;1861,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:29;Ballast;Running Ballast;66;0;4,35;4,24;0,11;13,1;186;71,988;1862;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:34;Ballast;Running Ballast;66;0;4,36;4,23;0,12;13,1;186;71,986;1862,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:40;Ballast;Running Ballast;66;0;4,37;4,22;0,13;13,1;186;72,005;1862,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:45;Ballast;Running Ballast;66;0;4,35;4,21;0,13;13,1;186;72,006;1862,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:51;Ballast;Running Ballast;66;0;4,34;4,2;0,13;13,1;186;72,013;1862,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:31:56;Ballast;Running Ballast;66;0;4,34;4,22;0,13;13,1;186;72,004;1862,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:31
02-05-2023;08:32:02;Ballast;Running Ballast;66;0;4,35;4,21;0,13;13,1;186;71,987;1862,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:07;Ballast;Running Ballast;66;0;4,35;4,21;0,13;13,1;186;71,993;1862,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:13;Ballast;Running Ballast;66;0;4,34;4,22;0,14;13,1;186;71,988;1862,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:18;Ballast;Running Ballast;66;0;4,33;4,23;0,13;13,1;186;71,992;1862,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:24;Ballast;Running Ballast;66;0;4,32;4,19;0,13;13,1;186;71,991;1863;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:29;Ballast;Running Ballast;66;0;4,35;4,19;0,14;13,1;186;71,992;1863,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:35;Ballast;Running Ballast;66;0;4,36;4,22;0,14;13,1;186;72,005;1863,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:40;Ballast;Running Ballast;67;0;4,36;4,21;0,13;13,1;186;72,002;1863,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:46;Ballast;Running Ballast;66;0;4,33;4,18;0,13;13,1;186;71,995;1863,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:51;Ballast;Running Ballast;66;0;4,32;4,19;0,15;13;186;71,997;1863,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:32:57;Ballast;Running Ballast;66;0;4,35;4,22;0,14;13;186;71,996;1863,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:32
02-05-2023;08:33:02;Ballast;Running Ballast;66;0;4,34;4,2;0,13;13;186;72,001;1863,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:08;Ballast;Running Ballast;66;0;4,32;4,22;0,13;13;186;72,001;1863,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:13;Ballast;Running Ballast;66;0;4,33;4,2;0,12;13;186;71,999;1863,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:19;Ballast;Running Ballast;66;0;4,35;4,21;0,13;13,1;186;71,997;1864;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:24;Ballast;Running Ballast;66;0;4,35;4,2;0,15;13;186;72,002;1864,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:30;Ballast;Running Ballast;66;0;4,31;4,19;0,14;13;186;71,999;1864,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:35;Ballast;Running Ballast;66;0;4,35;4,18;0,14;13;186;72,001;1864,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:41;Ballast;Running Ballast;67;0;4,33;4,21;0,14;13;186;72,014;1864,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:46;Ballast;Running Ballast;66;0;4,31;4,22;0,12;13;186;72,01;1864,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:52;Ballast;Running Ballast;66;0;4,34;4,19;0,12;13;186;72,013;1864,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:33:57;Ballast;Running Ballast;66;0;4,34;4,19;0,13;13;186;72,002;1864,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:33
02-05-2023;08:34:03;Ballast;Running Ballast;66;0;4,33;4,2;0,13;13;186;72,009;1864,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:34
02-05-2023;08:34:08;Ballast;Running Ballast;66;0;4,34;4,17;0,13;13;186;72,006;1864,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:34
02-05-2023;08:34:14;Ballast;Running Ballast;66;0;4,34;4,19;0,15;13;186;71,991;1865;System In Line;System In Alarm;500;66,25;02-05-2023 08:34
02-05-2023;08:34:19;Ballast;Running Ballast;66;0;4,37;4,16;0,17;13;186;72,008;1865,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:34
02-05-2023;08:34:25;Ballast;Running Ballast;66;0;4,35;4,2;0,16;13;186;72,011;1865,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:34
02-05-2023;08:34:30;Ballast;Filter Flushing;66;9;4,32;4,17;0,14;13,1;186;71,991;1865,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:34
02-05-2023;08:34:36;Ballast;Filter Flushing;136;45;4,24;4,19;0,11;13,1;185;71,992;1865,5;System In Line;System In Alarm;500;65,625;02-05-2023 08:34
02-05-2023;08:34:41;Ballast;Running Ballast;117;39;4,35;4,26;0,09;13,1;194;72,005;1865,6;System In Line;System In Alarm;500;70,62501;02-05-2023 08:34
02-05-2023;08:34:47;Ballast;Running Ballast;27;13;4,4;4,32;0,09;13,1;191;71,989;1865,8;System In Line;System In Alarm;500;70,00001;02-05-2023 08:34
02-05-2023;08:34:52;Ballast;Running Ballast;28;0;4,4;4,34;0,07;13,3;188;72,014;1865,8;System In Line;System In Alarm;500;68,12501;02-05-2023 08:34
02-05-2023;08:34:58;Ballast;Running Ballast;42;0;4,38;4,3;0,06;13,6;187;71,991;1865,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:34
02-05-2023;08:35:03;Ballast;Running Ballast;52;0;4,34;4,31;0,06;13,7;186;71,996;1865,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:09;Ballast;Running Ballast;66;0;4,34;4,28;0,05;13,8;186;72,006;1866;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:14;Ballast;Running Ballast;63;0;4,34;4,28;0,06;13,8;186;71,994;1866,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:20;Ballast;Running Ballast;63;0;4,36;4,28;0,06;13,8;186;71,996;1866,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:25;Ballast;Running Ballast;63;0;4,37;4,27;0,06;13,7;186;72,009;1866,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:31;Ballast;Running Ballast;64;0;4,33;4,3;0,07;13,6;186;71,999;1866,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:36;Ballast;Running Ballast;65;0;4,34;4,29;0,05;13,5;185;71,987;1866,5;System In Line;System In Alarm;500;65,625;02-05-2023 08:35
02-05-2023;08:35:42;Ballast;Running Ballast;65;0;4,35;4,28;0,06;13,4;185;71,998;1866,6;System In Line;System In Alarm;500;65,625;02-05-2023 08:35
02-05-2023;08:35:47;Ballast;Running Ballast;64;0;4,34;4,28;0,06;13,4;185;72,001;1866,7;System In Line;System In Alarm;500;65,625;02-05-2023 08:35
02-05-2023;08:35:53;Ballast;Running Ballast;65;0;4,38;4,26;0,07;13,3;185;72,001;1866,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:35
02-05-2023;08:35:58;Ballast;Running Ballast;65;0;4,35;4,28;0,08;13,3;186;72,001;1866,9;System In Line;System In Alarm;500;65,625;02-05-2023 08:35
02-05-2023;08:36:04;Ballast;Running Ballast;64;0;4,33;4,28;0,07;13,3;186;72,005;1867;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:09;Ballast;Running Ballast;64;0;4,34;4,29;0,06;13,3;186;72,006;1867,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:15;Ballast;Running Ballast;64;0;4,34;4,28;0,05;13,3;186;72,003;1867,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:20;Ballast;Running Ballast;64;0;4,33;4,26;0,07;13,2;186;72,002;1867,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:26;Ballast;Running Ballast;64;0;4,33;4,27;0,06;13,2;186;71,998;1867,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:31;Ballast;Running Ballast;64;0;4,36;4,29;0,05;13,2;186;72,004;1867,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:37;Ballast;Running Ballast;64;0;4,34;4,3;0,05;13,2;186;71,989;1867,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:42;Ballast;Running Ballast;65;0;4,36;4,29;0,05;13,2;186;72,013;1867,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:48;Ballast;Running Ballast;65;0;4,36;4,3;0,06;13,2;186;71,996;1867,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:53;Ballast;Running Ballast;64;0;4,37;4,3;0,07;13,2;186;71,997;1867,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:36:59;Ballast;Running Ballast;65;0;4,34;4,29;0,07;13,1;186;72,003;1868;System In Line;System In Alarm;500;66,25;02-05-2023 08:36
02-05-2023;08:37:04;Ballast;Running Ballast;65;0;4,33;4,26;0,07;13,1;186;71,996;1868,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:37:10;Ballast;Running Ballast;64;0;4,36;4,26;0,09;13,1;186;72,012;1868,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:37:15;Ballast;Running Ballast;65;0;4,33;4,29;0,08;13,1;186;71,986;1868,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:37:21;Ballast;Running Ballast;65;0;4,34;4,28;0,06;13,1;186;72,005;1868,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:37:26;Ballast;Running Ballast;65;0;4,35;4,29;0,06;13;186;71,989;1868,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:37:32;Ballast;Running Ballast;65;0;4,32;4,27;0,05;13;186;71,987;1868,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:37:37;Ballast;Running Ballast;80;0;4,32;4,24;0,06;13;185;72,008;1868,7;System In Line;System In Alarm;500;65,625;02-05-2023 08:37
02-05-2023;08:37:43;Ballast;Running Ballast;78;0;4,31;4,24;0,07;13;185;72,002;1868,8;System In Line;System In Alarm;500;65,625;02-05-2023 08:37
02-05-2023;08:37:48;Ballast;Running Ballast;78;0;4,31;4,25;0,07;13;185;71,993;1868,9;System In Line;System In Alarm;500;65,625;02-05-2023 08:37
02-05-2023;08:37:54;Ballast;Running Ballast;73;0;4,33;4,26;0,07;13;185;71,989;1869;System In Line;System In Alarm;500;65,625;02-05-2023 08:37
02-05-2023;08:37:59;Ballast;Running Ballast;68;0;4,33;4,26;0,09;12,9;186;71,986;1869,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:37
02-05-2023;08:38:05;Ballast;Running Ballast;68;0;4,32;4,28;0,08;12,9;186;71,989;1869,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:10;Ballast;Running Ballast;68;0;4,32;4,28;0,06;12,9;186;72,001;1869,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:16;Ballast;Running Ballast;68;0;4,3;4,27;0,06;12,9;186;72,002;1869,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:21;Ballast;Running Ballast;68;0;4,32;4,26;0,06;12,8;186;72,004;1869,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:27;Ballast;Running Ballast;67;0;4,35;4,26;0,06;12,8;186;72,011;1869,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:32;Ballast;Running Ballast;68;0;4,32;4,3;0,05;12,8;186;72,003;1869,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:38;Ballast;Running Ballast;68;0;4,32;4,29;0,05;12,8;186;72,006;1869,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:43;Ballast;Running Ballast;68;0;4,33;4,27;0,06;12,8;186;72,006;1870;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:49;Ballast;Running Ballast;68;0;4,32;4,28;0,06;12,7;186;72,001;1870,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:38:54;Ballast;Running Ballast;68;0;4,33;4,27;0,05;12,7;186;71,999;1870,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:38
02-05-2023;08:39:00;Ballast;Running Ballast;67;0;4,29;4,27;0,04;12,7;186;71,996;1870,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:05;Ballast;Running Ballast;68;0;4,33;4,25;0,04;12,7;186;72,002;1870,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:11;Ballast;Running Ballast;68;0;4,34;4,26;0,06;12,7;186;72,001;1870,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:16;Ballast;Running Ballast;68;0;4,31;4,28;0,07;12,6;186;72,004;1870,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:22;Ballast;Running Ballast;68;0;4,34;4,29;0,07;12,6;186;71,998;1870,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:27;Ballast;Running Ballast;68;0;4,31;4,25;0,06;12,6;186;71,999;1870,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:33;Ballast;Running Ballast;68;0;4,32;4,26;0,05;12,5;186;71,998;1870,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:38;Ballast;Running Ballast;67;0;4,34;4,26;0,06;12,5;186;72;1871;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:44;Ballast;Running Ballast;68;0;4,33;4,24;0,08;12,5;186;72,002;1871,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:49;Ballast;Running Ballast;68;0;4,31;4,3;0,06;12,5;186;72,006;1871,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:39:55;Ballast;Running Ballast;68;0;4,29;4,25;0,04;12,5;186;72,008;1871,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:39
02-05-2023;08:40:00;Ballast;Running Ballast;68;0;4,32;4,3;0,04;12,5;186;72,005;1871,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:40
02-05-2023;08:40:06;Ballast;Running Ballast;68;0;4,34;4,27;0,06;12,5;186;71,995;1871,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:40
02-05-2023;08:40:11;Ballast;Running Ballast;68;0;4,33;4,26;0,06;12,5;186;71,987;1871,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:40
02-05-2023;08:40:17;Ballast;Running Ballast;68;0;4,33;4,26;0,07;12,5;186;72,006;1871,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:40
02-05-2023;08:40:22;Ballast;Running Ballast;57;0;4,38;4,27;0,08;12,4;187;72,01;1871,8;System In Line;System In Alarm;500;66,87499;02-05-2023 08:40
02-05-2023;08:40:28;Ballast;Running Ballast;48;0;4,36;4,26;0,08;12,4;187;72,001;1871,9;System In Line;System In Alarm;500;66,87499;02-05-2023 08:40
02-05-2023;08:40:33;Ballast;Running Ballast;49;0;4,35;4,29;0,07;12,4;187;71,994;1872;System In Line;System In Alarm;500;66,87499;02-05-2023 08:40
02-05-2023;08:40:39;Ballast;Running Ballast;55;0;4,36;4,3;0,07;12,4;187;71,996;1872,1;System In Line;System In Alarm;500;66,87499;02-05-2023 08:40
02-05-2023;08:40:44;Ballast;Running Ballast;56;0;4,34;4,28;0,06;12,4;187;72,009;1872,2;System In Line;System In Alarm;500;66,87499;02-05-2023 08:40
02-05-2023;08:40:50;Ballast;Running Ballast;56;0;4,36;4,28;0,05;12,4;187;71,993;1872,3;System In Line;System In Alarm;500;66,87499;02-05-2023 08:40
02-05-2023;08:40:55;Ballast;Running Ballast;68;0;4,31;4,24;0,06;12,4;186;72;1872,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:40
02-05-2023;08:41:01;Ballast;Running Ballast;73;0;4,35;4,25;0,08;12,5;185;72,009;1872,5;System In Line;System In Alarm;500;65,625;02-05-2023 08:41
02-05-2023;08:41:06;Ballast;Running Ballast;73;0;4,33;4,26;0,07;12,4;185;72;1872,6;System In Line;System In Alarm;500;65,625;02-05-2023 08:41
02-05-2023;08:41:12;Ballast;Running Ballast;73;0;4,32;4,23;0,08;12,4;186;71,994;1872,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:17;Ballast;Running Ballast;73;0;4,33;4,25;0,07;12,4;186;71,992;1872,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:23;Ballast;Running Ballast;73;0;4,32;4,25;0,06;12,4;186;72,004;1872,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:28;Ballast;Running Ballast;72;0;4,31;4,28;0,06;12,4;186;71,99;1873;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:34;Ballast;Running Ballast;64;0;4,32;4,26;0,05;12,4;186;71,997;1873,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:39;Ballast;Running Ballast;64;0;4,35;4,29;0,06;12,4;186;71,999;1873,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:45;Ballast;Running Ballast;64;0;4,33;4,27;0,06;12,3;186;72;1873,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:50;Ballast;Running Ballast;64;0;4,33;4,25;0,05;12,3;186;72,006;1873,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:41:56;Ballast;Running Ballast;65;0;4,34;4,29;0,05;12,3;186;72,003;1873,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:41
02-05-2023;08:42:01;Ballast;Running Ballast;65;0;4,35;4,28;0,05;12,3;186;71,999;1873,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:07;Ballast;Running Ballast;66;0;4,34;4,28;0,05;12,3;186;72,002;1873,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:12;Ballast;Running Ballast;66;0;4,32;4,27;0,05;12,3;186;72,001;1873,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:18;Ballast;Running Ballast;66;0;4,35;4,27;0,07;12,3;186;72;1873,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:23;Ballast;Running Ballast;66;0;4,3;4,28;0,06;12,3;186;71,996;1874;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:29;Ballast;Running Ballast;65;0;4,34;4,23;0,05;12,2;186;72,005;1874,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:34;Ballast;Running Ballast;66;0;4,34;4,25;0,07;12,2;186;71,999;1874,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:40;Ballast;Running Ballast;66;0;4,32;4,26;0,08;12,2;186;71,994;1874,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:45;Ballast;Running Ballast;65;0;4,32;4,24;0,06;12,2;186;71,992;1874,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:51;Ballast;Running Ballast;65;0;4,32;4,27;0,04;12,2;186;71,988;1874,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:42:56;Ballast;Running Ballast;66;0;4,32;4,26;0,05;12,2;186;71,992;1874,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:42
02-05-2023;08:43:02;Ballast;Running Ballast;66;0;4,34;4,23;0,07;12,2;186;71,996;1874,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:07;Ballast;Running Ballast;66;0;4,31;4,27;0,08;12,2;186;71,994;1874,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:13;Ballast;Running Ballast;65;0;4,34;4,27;0,06;12,2;186;71,995;1874,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:18;Ballast;Running Ballast;65;0;4,34;4,26;0,06;12,2;186;71,988;1875;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:24;Ballast;Running Ballast;65;0;4,31;4,28;0,06;12,2;186;71,993;1875,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:29;Ballast;Running Ballast;65;0;4,32;4,28;0,05;12,3;186;71,996;1875,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:35;Ballast;Running Ballast;66;0;4,35;4,27;0,06;12,3;186;71,998;1875,3;System In Line;System In Alarm;500;65,625;02-05-2023 08:43
02-05-2023;08:43:40;Ballast;Running Ballast;65;0;4,32;4,24;0,09;12,3;186;72;1875,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:46;Ballast;Running Ballast;66;0;4,34;4,25;0,08;12,3;186;71,991;1875,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:51;Ballast;Running Ballast;65;0;4,38;4,3;0,07;12,3;186;71,992;1875,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:43:57;Ballast;Running Ballast;66;0;4,34;4,26;0,08;12,4;186;71,992;1875,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:43
02-05-2023;08:44:02;Ballast;Running Ballast;65;0;4,36;4,25;0,08;12,4;186;72,001;1875,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:08;Ballast;Running Ballast;65;0;4,35;4,25;0,08;12,4;186;71,999;1875,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:13;Ballast;Running Ballast;66;0;4,37;4,28;0,08;12,4;186;72,008;1876;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:19;Ballast;Running Ballast;65;0;4,34;4,28;0,07;12,4;186;72,001;1876,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:24;Ballast;Running Ballast;65;0;4,34;4,27;0,07;12,5;186;72,002;1876,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:30;Ballast;Running Ballast;65;0;4,3;4,28;0,06;12,5;186;72;1876,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:35;Ballast;Running Ballast;66;0;4,36;4,23;0,07;12,5;186;71,993;1876,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:41;Ballast;Running Ballast;65;0;4,34;4,24;0,1;12,5;186;72,008;1876,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:46;Ballast;Running Ballast;65;0;4,33;4,26;0,09;12,5;186;72;1876,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:52;Ballast;Running Ballast;65;0;4,33;4,25;0,06;12,5;186;71,993;1876,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:44:57;Ballast;Running Ballast;66;0;4,33;4,26;0,07;12,5;186;71,99;1876,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:44
02-05-2023;08:45:03;Ballast;Running Ballast;65;0;4,34;4,27;0,07;12,5;186;72,004;1876,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:08;Ballast;Running Ballast;65;0;4,32;4,25;0,08;12,5;186;71,994;1877;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:14;Ballast;Running Ballast;65;0;4,33;4,25;0,09;12,6;186;71,994;1877,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:19;Ballast;Running Ballast;65;0;4,33;4,28;0,08;12,6;186;71,996;1877,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:25;Ballast;Running Ballast;66;0;4,32;4,27;0,07;12,6;186;71,999;1877,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:30;Ballast;Running Ballast;65;0;4,36;4,27;0,07;12,6;186;72,01;1877,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:36;Ballast;Running Ballast;66;0;4,32;4,26;0,07;12,6;186;72,001;1877,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:41;Ballast;Running Ballast;65;0;4,33;4,23;0,08;12,6;186;71,995;1877,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:47;Ballast;Running Ballast;65;0;4,33;4,25;0,08;12,6;186;72,001;1877,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:52;Ballast;Running Ballast;65;0;4,32;4,25;0,07;12,6;186;71,997;1877,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:45:58;Ballast;Running Ballast;65;0;4,32;4,25;0,06;12,7;186;71,994;1877,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:45
02-05-2023;08:46:03;Ballast;Running Ballast;65;0;4,37;4,27;0,08;12,7;186;71,989;1878;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:09;Ballast;Running Ballast;66;0;4,33;4,25;0,09;12,7;186;71,995;1878,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:14;Ballast;Running Ballast;65;0;4,36;4,26;0,09;12,7;186;72,005;1878,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:20;Ballast;Running Ballast;66;0;4,31;4,28;0,09;12,7;186;72;1878,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:25;Ballast;Running Ballast;65;0;4,35;4,23;0,09;12,7;186;72,006;1878,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:31;Ballast;Running Ballast;66;0;4,33;4,25;0,08;12,8;186;72,007;1878,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:36;Ballast;Running Ballast;65;0;4,33;4,23;0,09;12,8;186;72,005;1878,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:42;Ballast;Running Ballast;66;0;4,33;4,27;0,09;12,8;186;71,998;1878,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:47;Ballast;Running Ballast;65;0;4,34;4,26;0,08;12,8;186;72,008;1878,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:53;Ballast;Running Ballast;66;0;4,31;4,26;0,07;12,9;186;72,004;1878,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:46:58;Ballast;Running Ballast;66;0;4,34;4,27;0,06;12,9;186;72,011;1879;System In Line;System In Alarm;500;66,25;02-05-2023 08:46
02-05-2023;08:47:04;Ballast;Running Ballast;66;0;4,33;4,25;0,07;13;186;72,007;1879,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:09;Ballast;Running Ballast;73;0;4,32;4,25;0,07;13;185;72,006;1879,2;System In Line;System In Alarm;500;65,625;02-05-2023 08:47
02-05-2023;08:47:15;Ballast;Running Ballast;69;0;4,34;4,27;0,07;13;185;72,003;1879,3;System In Line;System In Alarm;500;65,625;02-05-2023 08:47
02-05-2023;08:47:20;Ballast;Running Ballast;69;0;4,33;4,25;0,08;13;186;71,999;1879,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:26;Ballast;Running Ballast;70;0;4,32;4,27;0,08;13;186;72;1879,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:31;Ballast;Running Ballast;70;0;4,33;4,23;0,09;13;186;71,999;1879,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:37;Ballast;Running Ballast;69;0;4,32;4,24;0,1;13;186;72,001;1879,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:42;Ballast;Running Ballast;69;0;4,31;4,25;0,08;13;186;72,004;1879,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:48;Ballast;Running Ballast;70;0;4,36;4,26;0,07;13;186;71,993;1879,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:53;Ballast;Running Ballast;70;0;4,35;4,27;0,07;13;186;72;1880;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:47:59;Ballast;Running Ballast;69;0;4,32;4,24;0,08;13;186;71,998;1880,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:47
02-05-2023;08:48:04;Ballast;Running Ballast;69;0;4,34;4,26;0,07;13;186;71,998;1880,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:10;Ballast;Running Ballast;69;0;4,32;4,24;0,07;13;186;71,99;1880,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:15;Ballast;Running Ballast;69;0;4,35;4,25;0,08;12,9;186;71,994;1880,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:21;Ballast;Running Ballast;69;0;4,32;4,27;0,08;12,9;186;72,006;1880,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:26;Ballast;Running Ballast;64;0;4,37;4,27;0,07;12,9;186;72,007;1880,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:32;Ballast;Running Ballast;61;0;4,37;4,26;0,09;12,9;186;71,999;1880,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:37;Ballast;Running Ballast;62;0;4,34;4,25;0,1;12,8;186;71,996;1880,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:43;Ballast;Running Ballast;63;0;4,35;4,23;0,11;12,8;186;72,003;1881;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:48;Ballast;Running Ballast;63;0;4,32;4,24;0,1;12,8;186;72,004;1881,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:54;Ballast;Running Ballast;63;0;4,34;4,27;0,09;12,8;186;72,009;1881,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:48:59;Ballast;Running Ballast;63;0;4,35;4,24;0,09;12,8;186;71,996;1881,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:48
02-05-2023;08:49:05;Ballast;Running Ballast;63;0;4,38;4,27;0,1;12,8;186;71,99;1881,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:10;Ballast;Running Ballast;63;0;4,32;4,29;0,09;12,7;186;71,994;1881,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:16;Ballast;Running Ballast;63;0;4,34;4,28;0,08;12,7;186;71,996;1881,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:21;Ballast;Running Ballast;62;0;4,37;4,26;0,07;12,7;186;72,003;1881,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:27;Ballast;Running Ballast;62;0;4,32;4,23;0,08;12,7;186;72,009;1881,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:32;Ballast;Running Ballast;63;0;4,35;4,25;0,1;12,7;186;71,992;1881,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:38;Ballast;Running Ballast;66;0;4,31;4,21;0,1;12,7;186;72,007;1881,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:49:43;Ballast;Running Ballast;69;0;4,33;4,21;0,1;12,7;186;72;1882;System In Line;System In Alarm;500;65,625;02-05-2023 08:49
02-05-2023;08:49:49;Ballast;Running Ballast;69;0;4,3;4,2;0,1;12,6;185;72,007;1882,1;System In Line;System In Alarm;500;65,625;02-05-2023 08:49
02-05-2023;08:49:54;Ballast;Running Ballast;69;0;4,29;4,21;0,1;12,6;186;72,004;1882,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:49
02-05-2023;08:50:00;Ballast;Running Ballast;66;0;4,32;4,22;0,1;12,6;186;71,997;1882,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:05;Ballast;Running Ballast;65;0;4,34;4,22;0,11;12,6;186;71,992;1882,4;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:11;Ballast;Running Ballast;66;0;4,33;4,24;0,1;12,6;186;71,997;1882,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:16;Ballast;Running Ballast;65;0;4,33;4,21;0,09;12,6;186;72,01;1882,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:22;Ballast;Running Ballast;65;0;4,35;4,24;0,11;12,5;186;71,996;1882,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:27;Ballast;Running Ballast;65;0;4,35;4,25;0,12;12,5;186;72,003;1882,8;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:33;Ballast;Running Ballast;65;0;4,32;4,22;0,11;12,5;186;72,002;1882,9;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:38;Ballast;Running Ballast;65;0;4,37;4,24;0,11;12,5;186;72,012;1883,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:44;Ballast;Running Ballast;65;0;4,33;4,25;0,1;12,5;186;71,996;1883,1;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:49;Ballast;Running Ballast;65;0;4,36;4,24;0,09;12,5;186;71,997;1883,2;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:50:55;Ballast;Running Ballast;65;0;4,34;4,24;0,09;12,5;186;71,998;1883,3;System In Line;System In Alarm;500;66,25;02-05-2023 08:50
02-05-2023;08:51:00;Ballast;Running Ballast;65;0;4,34;4,22;0,1;12,4;186;72,002;1883,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:51
02-05-2023;08:51:06;Ballast;Running Ballast;66;0;4,32;4,23;0,1;12,4;186;71,994;1883,5;System In Line;System In Alarm;500;66,25;02-05-2023 08:51
02-05-2023;08:51:11;Ballast;Running Ballast;66;0;4,35;4,22;0,11;12,4;186;71,994;1883,6;System In Line;System In Alarm;500;66,25;02-05-2023 08:51
02-05-2023;08:51:17;Ballast;Running Ballast;66;0;4,34;4,22;0,12;12,4;186;71,993;1883,7;System In Line;System In Alarm;500;66,25;02-05-2023 08:51
02-05-2023;08:51:42;Ballast;Stop Ballast Pump;0;0;4,46;4,32;0,07;12,5;240;72,008;1883,8;System In Line;System Ok;500;100;02-05-2023 08:51
02-05-2023;08:51:47;Ballast;Stop Ballast Pump;0;0;4,43;4,37;0,07;12,7;263;71,997;1883,8;System In Line;System Ok;500;114,375;02-05-2023 08:51
02-05-2023;08:51:53;Ballast;Stop Ballast Pump;0;0;4,5;4,45;0,07;13,3;281;71,998;1883,8;System In Line;System Ok;500;125;02-05-2023 08:51
02-05-2023;08:51:58;Ballast;Open Recirculation Valves;0;0;4,49;4,43;0,06;14,1;176;0;1883,8;System In Line;System Ok;500;143,125;02-05-2023 08:51
02-05-2023;08:52:04;Ballast;Open Recirculation Valves;0;0;1,72;1,6;0,07;15,4;6;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:09;Ballast;Recirculation;0;18;0;-0,06;0,08;16,7;1;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
