Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;08:52:15;Ballast;Recirculation;0;25;-0,04;-0,1;0,07;17,6;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:20;Ballast;Recirculation;0;25;0;-0,06;0,06;18;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:26;Ballast;Recirculation;0;25;0,03;-0,03;0,06;18,2;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:31;Ballast;Recirculation;0;25;0,05;-0,01;0,06;18,1;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:37;Ballast;Recirculation;0;25;0,06;0;0,06;17,5;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:42;Ballast;Recirculation;0;25;0,08;0,02;0,06;17,1;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:48;Ballast;Recirculation;0;25;0,08;0,03;0,06;16,6;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:53;Ballast;Recirculation;0;25;0,09;0,03;0,06;16,4;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:52:59;Ballast;Recirculation;0;25;0,1;0,04;0,06;16,1;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:52
02-05-2023;08:53:04;Ballast;Recirculation;0;25;0,11;0,05;0,06;16;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:10;Ballast;Recirculation;0;25;0,11;0,05;0,06;16;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:15;Ballast;Recirculation;0;25;0,12;0,06;0,06;15,9;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:21;Ballast;Recirculation;0;25;0,12;0,06;0,06;15,8;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:26;Ballast;Recirculation;0;25;0,13;0,07;0,06;15,7;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:32;Ballast;Recirculation;0;25;0,13;0,07;0,06;15,7;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:37;Ballast;Recirculation;0;25;0,13;0,08;0,06;15,6;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:43;Ballast;Recirculation;0;25;0,14;0,08;0,06;15,6;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:48;Ballast;Recirculation;0;25;0,14;0,08;0,06;15,6;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:54;Ballast;Recirculation;0;25;0,14;0,08;0,06;15,5;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:53:59;Ballast;Recirculation;0;25;0,14;0,08;0,06;15,5;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:53
02-05-2023;08:54:05;Ballast;Recirculation;0;25;0,15;0,09;0,06;15,5;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:54
02-05-2023;08:59:05;Ballast;System Ready;0;0;0,13;0,07;0,06;16,2;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 08:59
02-05-2023;09:00:14;Ballast;Open Recirculation Valves;0;0;0,12;0,06;0,06;16,2;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:19;Ballast;Recirculation;0;14;0,12;0,06;0,06;16,2;0;0;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:25;Ballast;Powering Up UV Lamps;0;25;0,13;0,07;0,06;16,2;2;13,833;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:30;Ballast;Powering Up UV Lamps;0;25;0,13;0,07;0,06;16,3;2;12,946;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:36;Ballast;Powering Up UV Lamps;0;25;0,13;0,08;0,06;16,2;3;14,444;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:41;Ballast;Powering Up UV Lamps;0;25;0,14;0,08;0,06;16,2;5;18,628;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:47;Ballast;Powering Up UV Lamps;0;25;0,14;0,08;0,06;16,1;16;28,559;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:52;Ballast;Powering Up UV Lamps;0;25;0,14;0,08;0,06;16;63;42,11;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:00:58;Ballast;Powering Up UV Lamps;0;25;0,15;0,09;0,06;16;98;55,997;1883,8;System In Line;System Ok;500;35;02-05-2023 09:00
02-05-2023;09:01:03;Ballast;Powering Up UV Lamps;0;25;0,15;0,09;0,06;16;112;64,502;1883,8;System In Line;System Ok;500;35;02-05-2023 09:01
02-05-2023;09:01:09;Ballast;Powering Up UV Lamps;0;25;0,15;0,09;0,06;16;148;71,065;1883,8;System In Line;System Ok;500;40;02-05-2023 09:01
02-05-2023;09:01:14;Ballast;Powering Up UV Lamps;0;25;0,16;0,1;0,06;16;179;72,005;1883,8;System In Line;System Ok;500;60,625;02-05-2023 09:01
02-05-2023;09:01:20;Ballast;Powering Up UV Lamps;0;25;0,16;0,1;0,06;16,2;191;72,002;1883,8;System In Line;System Ok;500;69,37501;02-05-2023 09:01
02-05-2023;09:01:25;Ballast;Powering Up UV Lamps;0;25;0,16;0,11;0,06;16,3;195;71,994;1883,8;System In Line;System Ok;500;71,87501;02-05-2023 09:01
02-05-2023;09:01:31;Ballast;Powering Up UV Lamps;0;25;0,17;0,11;0,06;16,5;209;72,002;1883,8;System In Line;System Ok;500;80;02-05-2023 09:01
02-05-2023;09:01:36;Ballast;Powering Up UV Lamps;0;25;0,17;0,11;0,06;16,7;211;71,993;1883,8;System In Line;System Ok;500;81,87501;02-05-2023 09:01
02-05-2023;09:01:42;Ballast;Powering Up UV Lamps;0;25;0,18;0,12;0,06;17,1;221;71,995;1883,8;System In Line;System Ok;500;88,12501;02-05-2023 09:01
02-05-2023;09:01:47;Ballast;Powering Up UV Lamps;0;25;0,18;0,12;0,06;17,4;226;72,005;1883,8;System In Line;System Ok;500;91,87502;02-05-2023 09:01
02-05-2023;09:01:53;Ballast;Powering Up UV Lamps;0;25;0,18;0,12;0,06;17,5;231;71,994;1883,8;System In Line;System Ok;500;93,75;02-05-2023 09:01
02-05-2023;09:01:58;Ballast;Powering Up UV Lamps;0;25;0,19;0,13;0,06;17,9;235;71,999;1883,8;System In Line;System Ok;500;95,62502;02-05-2023 09:01
02-05-2023;09:02:04;Ballast;Powering Up UV Lamps;0;25;0,19;0,13;0,06;18,2;235;72,006;1883,8;System In Line;System Ok;500;96,875;02-05-2023 09:02
02-05-2023;09:02:09;Ballast;Powering Up UV Lamps;0;25;0,2;0,14;0,06;18,5;238;71,997;1883,8;System In Line;System Ok;500;98,12501;02-05-2023 09:02
02-05-2023;09:02:15;Ballast;Powering Up UV Lamps;0;25;0,2;0,14;0,06;18,8;249;72,002;1883,8;System In Line;System Ok;500;105,625;02-05-2023 09:02
02-05-2023;09:02:20;Ballast;Powering Up UV Lamps;0;25;0,2;0,14;0,06;19,1;251;71,996;1883,8;System In Line;System Ok;500;105,625;02-05-2023 09:02
02-05-2023;09:02:26;Ballast;Start Ballast Pump;0;25;0,21;0,15;0,06;19,4;248;72,012;1883,8;System In Line;System Ok;500;105;02-05-2023 09:02
02-05-2023;09:02:31;Ballast;Start Ballast Pump;0;25;0,21;0,15;0,06;20;252;72,007;1883,8;System In Line;System Ok;500;106,25;02-05-2023 09:02
02-05-2023;09:02:37;Ballast;Start Ballast Pump;0;25;0,22;0,16;0,06;20,2;256;72,003;1883,8;System In Line;System Ok;500;110;02-05-2023 09:02
02-05-2023;09:02:42;Ballast;Start Ballast Pump;0;25;0,22;0,16;0,06;20,5;258;72,006;1883,8;System In Line;System Ok;500;110,625;02-05-2023 09:02
02-05-2023;09:02:48;Ballast;Start Ballast Pump;0;25;0,22;0,17;0,06;20,7;264;72,009;1883,8;System In Line;System Ok;500;115;02-05-2023 09:02
02-05-2023;09:02:53;Ballast;Start Ballast Pump;0;25;0,23;0,17;0,06;21,1;263;71,994;1883,8;System In Line;System Ok;500;114,375;02-05-2023 09:02
02-05-2023;09:02:59;Ballast;Starting Booster Pump;0;25;0,24;0,18;0,06;21,3;268;72,002;1883,8;System In Line;System Ok;500;116,875;02-05-2023 09:02
02-05-2023;09:03:05;Ballast;Running Ballast;0;25;2;1,98;0,05;21,7;267;72,008;1883,8;System In Line;System Ok;500;115;02-05-2023 09:03
02-05-2023;09:03:10;Ballast;Running Ballast;44;5;3,84;3,72;0,06;22;216;71,995;0;System In Line;System Ok;500;91,87502;02-05-2023 09:03
02-05-2023;09:03:15;Ballast;Running Ballast;173;0;4,14;4,03;0,11;22,2;159;71,995;0,2;System In Line;System Ok;500;46,875;02-05-2023 09:03
02-05-2023;09:03:21;Ballast;Running Ballast;105;0;4,29;4,19;0,11;20,6;174;71,999;0,4;System In Line;System Ok;500;58,75001;02-05-2023 09:03
02-05-2023;09:03:26;Ballast;Running Ballast;93;0;4,29;4,18;0,1;18,8;169;72,004;0,6;System In Line;System In Alarm;500;56,875;02-05-2023 09:03
02-05-2023;09:03:32;Ballast;Running Ballast;83;0;4,35;4,23;0,11;17,2;160;72,004;0,7;System In Line;System In Alarm;500;50;02-05-2023 09:03
02-05-2023;09:03:37;Ballast;Running Ballast;62;0;4,35;4,21;0,13;16,2;158;72,006;0,8;System In Line;System In Alarm;500;48,75;02-05-2023 09:03
02-05-2023;09:03:43;Ballast;Running Ballast;61;0;4,34;4,19;0,14;15,4;155;72,004;0,9;System In Line;System In Alarm;500;46,875;02-05-2023 09:03
02-05-2023;09:03:48;Ballast;Running Ballast;61;0;4,36;4,23;0,15;14,9;151;72;1;System In Line;System In Alarm;500;45;02-05-2023 09:03
02-05-2023;09:03:54;Ballast;Running Ballast;40;0;4,37;4,22;0,15;14,5;149;71,998;1,1;System In Line;System In Alarm;500;43,12501;02-05-2023 09:03
02-05-2023;09:03:59;Ballast;Running Ballast;38;0;4,38;4,22;0,16;14,3;148;71,994;1,2;System In Line;System In Alarm;500;42,5;02-05-2023 09:03
02-05-2023;09:04:05;Ballast;Running Ballast;37;0;4,38;4,21;0,16;14,1;146;71,992;1,2;System In Line;System In Alarm;500;41,25;02-05-2023 09:04
02-05-2023;09:04:10;Ballast;Running Ballast;36;0;4,37;4,2;0,17;14,1;145;72,005;1,3;System In Line;System In Alarm;500;40,625;02-05-2023 09:04
02-05-2023;09:04:16;Ballast;Running Ballast;36;0;4,37;4,19;0,17;14,1;146;71,999;1,3;System In Line;System In Alarm;500;41,25;02-05-2023 09:04
02-05-2023;09:04:21;Ballast;Running Ballast;36;0;4,37;4,18;0,18;14;147;71,995;1,4;System In Line;System In Alarm;500;41,875;02-05-2023 09:04
02-05-2023;09:04:27;Ballast;Running Ballast;39;0;4,38;4,17;0,19;13,9;150;72,007;1,4;System In Line;System In Alarm;500;43,12501;02-05-2023 09:04
02-05-2023;09:04:33;Ballast;Running Ballast;40;0;4,37;4,17;0,2;13,9;151;71,997;1,5;System In Line;System In Alarm;500;44,37501;02-05-2023 09:04
02-05-2023;09:04:38;Ballast;Running Ballast;39;0;4,36;4,16;0,2;13,9;153;71,999;1,5;System In Line;System In Alarm;500;45,625;02-05-2023 09:04
02-05-2023;09:04:43;Ballast;Running Ballast;40;0;4,37;4,16;0,21;13,8;157;72,004;1,6;System In Line;System In Alarm;500;47,5;02-05-2023 09:04
02-05-2023;09:04:49;Ballast;Running Ballast;40;0;4,37;4,14;0,21;13,8;159;71,992;1,7;System In Line;System In Alarm;500;49,375;02-05-2023 09:04
02-05-2023;09:04:54;Ballast;Running Ballast;40;0;4,36;4,14;0,22;13,8;162;72,009;1,7;System In Line;System In Alarm;500;51,25;02-05-2023 09:04
02-05-2023;09:05:00;Ballast;Running Ballast;45;0;4,36;4,13;0,22;13,8;165;71,995;1,8;System In Line;System In Alarm;500;52,50001;02-05-2023 09:05
02-05-2023;09:05:05;Ballast;Running Ballast;46;0;4,36;4,13;0,23;13,8;167;72;1,9;System In Line;System In Alarm;500;53,75;02-05-2023 09:05
02-05-2023;09:05:11;Ballast;Running Ballast;46;0;4,37;4,13;0,23;13,8;168;72,006;1,9;System In Line;System In Alarm;500;55;02-05-2023 09:05
02-05-2023;09:05:16;Ballast;Running Ballast;46;0;4,36;4,12;0,24;13,7;170;72,002;2;System In Line;System In Alarm;500;56,25;02-05-2023 09:05
02-05-2023;09:05:22;Ballast;Running Ballast;58;0;4,33;4,08;0,24;13,7;170;71,991;2,1;System In Line;System In Alarm;500;56,25;02-05-2023 09:05
02-05-2023;09:05:27;Ballast;Running Ballast;68;0;4,32;4,07;0,25;13,7;169;71,996;2,2;System In Line;System In Alarm;500;55,625;02-05-2023 09:05
02-05-2023;09:05:33;Ballast;Running Ballast;69;0;4,34;4,08;0,26;13,7;169;72,005;2,3;System In Line;System In Alarm;500;55,625;02-05-2023 09:05
02-05-2023;09:05:38;Ballast;Running Ballast;65;0;4,33;4,07;0,26;13,7;169;71,992;2,4;System In Line;System In Alarm;500;55,625;02-05-2023 09:05
02-05-2023;09:05:44;Ballast;Running Ballast;65;0;4,33;4,06;0,27;13,7;170;71,992;2,5;System In Line;System In Alarm;500;56,25;02-05-2023 09:05
02-05-2023;09:05:49;Ballast;Running Ballast;64;0;4,34;4,06;0,27;13,7;170;72,003;2,6;System In Line;System In Alarm;500;56,25;02-05-2023 09:05
02-05-2023;09:05:55;Ballast;Running Ballast;64;0;4,32;4,04;0,27;13,7;170;71,998;2,7;System In Line;System In Alarm;500;56,25;02-05-2023 09:05
02-05-2023;09:06:00;Ballast;Running Ballast;63;0;4,34;4,06;0,28;13,6;172;72,002;2,8;System In Line;System In Alarm;500;57,5;02-05-2023 09:06
02-05-2023;09:06:06;Ballast;Running Ballast;56;0;4,34;4,05;0,28;13,6;174;71,99;2,9;System In Line;System In Alarm;500;58,125;02-05-2023 09:06
02-05-2023;09:06:11;Ballast;Running Ballast;56;0;4,33;4,05;0,28;13,6;175;72,01;2,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:06
02-05-2023;09:06:17;Ballast;Running Ballast;55;0;4,34;4,05;0,28;13,6;175;71,998;3;System In Line;System In Alarm;500;59,375;02-05-2023 09:06
02-05-2023;09:06:23;Ballast;Running Ballast;56;0;4,34;4,05;0,29;13,6;176;71,999;3,1;System In Line;System In Alarm;500;60,00001;02-05-2023 09:06
02-05-2023;09:06:28;Ballast;Running Ballast;56;0;4,34;4,04;0,29;13,6;177;72,006;3,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:06
02-05-2023;09:06:33;Ballast;Running Ballast;55;0;4,34;4,04;0,3;13,6;177;72,007;3,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:06
02-05-2023;09:06:39;Ballast;Running Ballast;56;0;4,34;4,04;0,3;13,6;177;71,996;3,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:06
02-05-2023;09:06:44;Ballast;Running Ballast;57;0;4,33;4,03;0,3;13,6;178;71,999;3,5;System In Line;System In Alarm;500;61,25;02-05-2023 09:06
02-05-2023;09:06:50;Ballast;Running Ballast;58;0;4,34;4,03;0,3;13,6;178;72,001;3,6;System In Line;System In Alarm;500;61,25;02-05-2023 09:06
02-05-2023;09:06:55;Ballast;Filter Flushing;62;15;4,26;4,06;0,3;13,6;178;71,997;3,6;System In Line;System In Alarm;500;61,25;02-05-2023 09:06
02-05-2023;09:07:01;Ballast;Filter Flushing;131;47;4,21;4,13;0,2;13,5;176;72,005;3,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:07
02-05-2023;09:07:06;Ballast;Running Ballast;126;49;4,26;4,2;0,08;13,5;183;72,003;4;System In Line;System In Alarm;500;63,75;02-05-2023 09:07
02-05-2023;09:07:12;Ballast;Running Ballast;70;28;4,37;4,31;0,06;13,5;196;72,001;4,2;System In Line;System In Alarm;500;72,50001;02-05-2023 09:07
02-05-2023;09:07:18;Ballast;Running Ballast;12;3;4,39;4,33;0,06;13,6;192;71,999;4,2;System In Line;System In Alarm;500;70,00001;02-05-2023 09:07
02-05-2023;09:07:23;Ballast;Running Ballast;15;0;4,38;4,32;0,06;13,9;186;72,007;4,2;System In Line;System In Alarm;500;66,87499;02-05-2023 09:07
02-05-2023;09:07:28;Ballast;Running Ballast;34;0;4,38;4,31;0,06;14,4;180;72,001;4,3;System In Line;System In Alarm;500;61,875;02-05-2023 09:07
02-05-2023;09:07:34;Ballast;Running Ballast;41;0;4,34;4,28;0,07;14,6;179;71,99;4,3;System In Line;System In Alarm;500;61,875;02-05-2023 09:07
02-05-2023;09:07:39;Ballast;Running Ballast;60;0;4,34;4,27;0,06;14,7;178;72,003;4,4;System In Line;System In Alarm;500;61,25;02-05-2023 09:07
02-05-2023;09:07:45;Ballast;Running Ballast;60;0;4,34;4,27;0,06;14,7;178;72,006;4,5;System In Line;System In Alarm;500;61,25;02-05-2023 09:07
02-05-2023;09:07:50;Ballast;Running Ballast;60;0;4,34;4,27;0,06;14,5;178;71,995;4,6;System In Line;System In Alarm;500;61,25;02-05-2023 09:07
02-05-2023;09:07:56;Ballast;Running Ballast;60;0;4,34;4,28;0,07;14,3;178;72,006;4,7;System In Line;System In Alarm;500;61,25;02-05-2023 09:07
02-05-2023;09:08:01;Ballast;Running Ballast;61;0;4,34;4,28;0,06;14,1;177;71,995;4,8;System In Line;System In Alarm;500;61,25;02-05-2023 09:08
02-05-2023;09:08:07;Ballast;Running Ballast;62;0;4,34;4,28;0,06;14,1;176;72,004;4,9;System In Line;System In Alarm;500;60,00001;02-05-2023 09:08
02-05-2023;09:08:12;Ballast;Running Ballast;62;0;4,32;4,27;0,05;14;176;72;5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:08
02-05-2023;09:08:18;Ballast;Running Ballast;62;0;4,33;4,27;0,05;13,9;175;72;5,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:08
02-05-2023;09:08:23;Ballast;Running Ballast;62;0;4,33;4,27;0,06;13,9;175;72,008;5,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:08
02-05-2023;09:08:29;Ballast;Running Ballast;62;0;4,33;4,27;0,07;13,8;175;71,999;5,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:08
02-05-2023;09:08:34;Ballast;Running Ballast;63;0;4,32;4,26;0,07;13,8;176;72,001;5,3;System In Line;System In Alarm;500;60,00001;02-05-2023 09:08
02-05-2023;09:08:40;Ballast;Running Ballast;62;0;4,33;4,26;0,07;13,8;176;71,998;5,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:08
02-05-2023;09:08:45;Ballast;Running Ballast;63;0;4,33;4,27;0,07;13,8;176;71,99;5,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:08
02-05-2023;09:08:51;Ballast;Running Ballast;62;0;4,34;4,27;0,06;13,8;177;72,009;5,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:08
02-05-2023;09:08:56;Ballast;Running Ballast;62;0;4,34;4,27;0,06;13,8;177;72,004;5,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:08
02-05-2023;09:09:02;Ballast;Running Ballast;63;0;4,32;4,27;0,06;13,8;177;71,996;5,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:07;Ballast;Running Ballast;62;0;4,33;4,28;0,06;13,8;177;72,001;5,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:13;Ballast;Running Ballast;62;0;4,33;4,26;0,06;13,8;177;72,003;6;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:18;Ballast;Running Ballast;62;0;4,34;4,27;0,06;13,8;177;72,006;6,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:24;Ballast;Running Ballast;62;0;4,33;4,26;0,06;13,7;177;72;6,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:29;Ballast;Running Ballast;62;0;4,32;4,26;0,07;13,7;177;71,998;6,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:35;Ballast;Running Ballast;62;0;4,34;4,28;0,07;13,7;177;71,996;6,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:40;Ballast;Running Ballast;58;0;4,34;4,27;0,07;13,7;177;71,994;6,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:46;Ballast;Running Ballast;58;0;4,33;4,27;0,06;13,7;177;72,003;6,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:51;Ballast;Running Ballast;58;0;4,33;4,27;0,06;13,7;177;72,003;6,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:09:57;Ballast;Running Ballast;58;0;4,34;4,27;0,06;13,7;177;71,993;6,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:09
02-05-2023;09:10:02;Ballast;Running Ballast;58;0;4,34;4,28;0,06;13,7;177;71,996;6,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:08;Ballast;Running Ballast;58;0;4,34;4,28;0,07;13,8;177;71,998;6,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:13;Ballast;Running Ballast;58;0;4,33;4,27;0,07;13,8;177;72,007;7;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:19;Ballast;Running Ballast;57;0;4,33;4,28;0,06;13,8;177;71,996;7,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:24;Ballast;Running Ballast;57;0;4,34;4,29;0,06;13,8;177;71,999;7,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:30;Ballast;Running Ballast;58;0;4,34;4,28;0,06;13,8;177;72,005;7,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:35;Ballast;Running Ballast;58;0;4,34;4,27;0,06;13,8;177;71,994;7,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:41;Ballast;Running Ballast;58;0;4,34;4,27;0,06;13,8;177;71,998;7,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:46;Ballast;Running Ballast;58;0;4,34;4,27;0,07;13,8;177;71,997;7,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:52;Ballast;Running Ballast;59;0;4,34;4,27;0,07;13,8;177;72,004;7,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:10:57;Ballast;Running Ballast;59;0;4,34;4,27;0,07;13,7;177;72,004;7,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:10
02-05-2023;09:11:03;Ballast;Running Ballast;59;0;4,32;4,25;0,06;13,7;177;71,994;7,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:11
02-05-2023;09:11:08;Ballast;Running Ballast;59;0;4,33;4,27;0,06;13,7;177;71,994;7,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:11
02-05-2023;09:11:14;Ballast;Running Ballast;59;0;4,34;4,27;0,06;13,7;177;72,002;8;System In Line;System In Alarm;500;60,625;02-05-2023 09:11
02-05-2023;09:11:19;Ballast;Running Ballast;59;0;4,33;4,28;0,06;13,7;177;72,003;8,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:11
02-05-2023;09:11:25;Ballast;Running Ballast;59;0;4,33;4,26;0,07;13,7;177;71,995;8,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:11
02-05-2023;09:11:30;Ballast;Running Ballast;59;0;4,32;4,26;0,06;13,7;177;71,992;8,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:11
02-05-2023;09:11:36;Ballast;Running Ballast;59;0;4,35;4,28;0,06;13,7;176;71,998;8,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:11
02-05-2023;09:11:41;Ballast;Running Ballast;59;0;4,35;4,28;0,06;13,8;176;72,004;8,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:11
02-05-2023;09:11:47;Ballast;Running Ballast;59;0;4,33;4,27;0,07;13,8;176;72,003;8,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:11
02-05-2023;09:11:52;Ballast;Running Ballast;58;0;4,34;4,27;0,06;13,8;176;71,998;8,6;System In Line;System In Alarm;500;60,00001;02-05-2023 09:11
02-05-2023;09:11:58;Ballast;Running Ballast;59;0;4,35;4,28;0,06;13,8;176;72,001;8,7;System In Line;System In Alarm;500;60,00001;02-05-2023 09:11
02-05-2023;09:12:03;Ballast;Running Ballast;59;0;4,35;4,28;0,07;13,8;176;72,001;8,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:12
02-05-2023;09:12:09;Ballast;Running Ballast;60;0;4,35;4,28;0,07;13,8;175;72;8,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:14;Ballast;Running Ballast;59;0;4,33;4,28;0,06;13,8;175;72,009;9;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:20;Ballast;Running Ballast;59;0;4,35;4,28;0,06;13,8;175;71,999;9,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:25;Ballast;Running Ballast;59;0;4,34;4,26;0,07;13,8;175;72,005;9,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:31;Ballast;Running Ballast;59;0;4,34;4,27;0,07;13,9;175;72,001;9,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:36;Ballast;Running Ballast;59;0;4,34;4,26;0,07;13,9;175;71,966;9,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:42;Ballast;Running Ballast;59;0;4,34;4,28;0,07;13,9;175;72;9,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:47;Ballast;Running Ballast;59;0;4,34;4,28;0,07;13,9;175;72;9,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:53;Ballast;Running Ballast;59;0;4,34;4,28;0,07;13,9;175;72,001;9,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:12:58;Ballast;Running Ballast;59;0;4,34;4,26;0,07;13,9;175;72,003;9,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:12
02-05-2023;09:13:04;Ballast;Running Ballast;59;0;4,34;4,27;0,07;13,9;175;71,991;9,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:09;Ballast;Running Ballast;59;0;4,35;4,27;0,06;14;175;71,997;9,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:15;Ballast;Running Ballast;59;0;4,33;4,26;0,07;14;175;72,003;10;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:20;Ballast;Running Ballast;59;0;4,34;4,25;0,07;14;175;72,001;10,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:26;Ballast;Running Ballast;59;0;4,32;4,26;0,06;14;175;71,999;10,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:31;Ballast;Running Ballast;59;0;4,34;4,27;0,06;14;175;72,006;10,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:37;Ballast;Running Ballast;60;0;4,34;4,26;0,07;14;175;72,007;10,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:42;Ballast;Running Ballast;59;0;4,33;4,27;0,07;14;175;72,005;10,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:48;Ballast;Running Ballast;58;0;4,34;4,27;0,07;14;175;72,008;10,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:53;Ballast;Running Ballast;58;0;4,32;4,26;0,07;14;175;72,006;10,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:13:59;Ballast;Running Ballast;59;0;4,33;4,26;0,07;14;175;71,998;10,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:13
02-05-2023;09:14:04;Ballast;Running Ballast;59;0;4,32;4,27;0,07;14;175;71,998;10,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:10;Ballast;Running Ballast;58;0;4,34;4,27;0,07;14;175;72;10,9;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:15;Ballast;Running Ballast;59;0;4,33;4,26;0,07;14;175;72,001;11;System In Line;System In Alarm;500;59,375;02-05-2023 09:14
02-05-2023;09:14:21;Ballast;Running Ballast;58;0;4,33;4,26;0,07;14;176;72,003;11,1;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:26;Ballast;Running Ballast;59;0;4,33;4,27;0,07;14;176;72,006;11,2;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:32;Ballast;Running Ballast;59;0;4,34;4,27;0,07;14;176;72,007;11,2;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:37;Ballast;Running Ballast;59;0;4,34;4,26;0,07;14;176;72;11,3;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:43;Ballast;Running Ballast;59;0;4,33;4,27;0,07;14;176;72,007;11,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:48;Ballast;Running Ballast;59;0;4,34;4,26;0,07;14;176;71,996;11,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:54;Ballast;Running Ballast;59;0;4,34;4,28;0,07;13,9;176;72,003;11,6;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:14:59;Ballast;Running Ballast;59;0;4,34;4,27;0,07;13,9;176;71,992;11,7;System In Line;System In Alarm;500;60,00001;02-05-2023 09:14
02-05-2023;09:15:05;Ballast;Running Ballast;59;0;4,34;4,26;0,07;13,9;176;71,999;11,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:10;Ballast;Running Ballast;59;0;4,34;4,27;0,08;13,9;176;71,997;11,9;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:16;Ballast;Running Ballast;59;0;4,34;4,26;0,07;13,9;176;72,004;12;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:21;Ballast;Running Ballast;58;0;4,33;4,26;0,07;13,9;176;71,999;12;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:27;Ballast;Running Ballast;73;0;4,31;4,23;0,07;13,9;175;71,995;12,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:15
02-05-2023;09:15:32;Ballast;Running Ballast;76;0;4,31;4,24;0,07;13,8;175;72,002;12,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:15
02-05-2023;09:15:38;Ballast;Running Ballast;73;0;4,31;4,23;0,07;13,8;176;71,994;12,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:43;Ballast;Running Ballast;72;0;4,3;4,22;0,08;13,8;176;71,999;12,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:49;Ballast;Running Ballast;72;0;4,31;4,23;0,08;13,8;176;72,001;12,6;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:15:54;Ballast;Running Ballast;64;0;4,32;4,26;0,07;13,7;176;72,002;12,7;System In Line;System In Alarm;500;60,00001;02-05-2023 09:15
02-05-2023;09:16:00;Ballast;Running Ballast;62;0;4,32;4,24;0,07;13,6;177;72,003;12,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:05;Ballast;Running Ballast;61;0;4,33;4,25;0,07;13,6;177;71,998;12,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:11;Ballast;Running Ballast;61;0;4,34;4,25;0,07;13,6;177;71,995;13;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:16;Ballast;Running Ballast;61;0;4,33;4,24;0,08;13,5;177;72,002;13,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:22;Ballast;Running Ballast;61;0;4,33;4,24;0,08;13,5;177;72,005;13,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:27;Ballast;Running Ballast;61;0;4,33;4,24;0,08;13,5;177;72,01;13,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:33;Ballast;Running Ballast;61;0;4,32;4,25;0,08;13,5;177;72,007;13,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:38;Ballast;Running Ballast;61;0;4,33;4,25;0,08;13,5;177;72,002;13,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:44;Ballast;Running Ballast;61;0;4,32;4,24;0,08;13,5;177;72,001;13,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:49;Ballast;Running Ballast;61;0;4,33;4,25;0,08;13,5;177;72,005;13,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:16:55;Ballast;Running Ballast;61;0;4,33;4,25;0,08;13,4;177;72,008;13,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:16
02-05-2023;09:17:00;Ballast;Running Ballast;61;0;4,33;4,25;0,09;13,4;177;72,009;13,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:06;Ballast;Running Ballast;61;0;4,34;4,24;0,09;13,4;177;72,004;13,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:11;Ballast;Running Ballast;61;0;4,32;4,23;0,09;13,4;177;71,996;14;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:17;Ballast;Running Ballast;61;0;4,34;4,24;0,09;13,4;177;72,009;14,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:22;Ballast;Running Ballast;60;0;4,32;4,23;0,09;13,4;177;72,006;14,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:28;Ballast;Running Ballast;61;0;4,32;4,23;0,09;13,4;177;72,01;14,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:33;Ballast;Running Ballast;61;0;4,32;4,24;0,09;13,3;177;72,008;14,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:39;Ballast;Running Ballast;61;0;4,33;4,24;0,09;13,2;177;72,006;14,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:44;Ballast;Running Ballast;61;0;4,34;4,24;0,09;13,2;177;72,003;14,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:50;Ballast;Running Ballast;61;0;4,34;4,24;0,1;13,2;177;71,993;14,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:17:55;Ballast;Running Ballast;61;0;4,32;4,24;0,09;13,2;177;71,993;14,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:17
02-05-2023;09:18:01;Ballast;Running Ballast;61;0;4,33;4,24;0,08;13,2;177;72;14,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:06;Ballast;Running Ballast;61;0;4,33;4,24;0,09;13,2;177;71,997;14,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:12;Ballast;Running Ballast;61;0;4,33;4,23;0,09;13,2;177;71,999;15;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:17;Ballast;Running Ballast;60;0;4,32;4,23;0,09;13,1;177;72,008;15,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:23;Ballast;Running Ballast;60;0;4,33;4,23;0,1;13,1;177;72,003;15,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:28;Ballast;Running Ballast;61;0;4,32;4,23;0,1;13,1;177;71,999;15,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:34;Ballast;Running Ballast;60;0;4,32;4,23;0,1;13,1;177;71,991;15,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:40;Ballast;Running Ballast;61;0;4,33;4,23;0,1;13,1;177;71,999;15,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:18
02-05-2023;09:18:45;Ballast;Running Ballast;61;0;4,32;4,22;0,1;13,1;177;72,001;15,6;System In Line;System In Alarm;500;60,00001;02-05-2023 09:18
02-05-2023;09:18:50;Ballast;Running Ballast;60;0;4,32;4,21;0,1;13,1;176;72,006;15,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:18
02-05-2023;09:18:56;Ballast;Running Ballast;61;0;4,32;4,22;0,1;13,1;176;71,998;15,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:18
02-05-2023;09:19:01;Ballast;Running Ballast;60;0;4,31;4,21;0,1;13,1;176;72,007;15,9;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:07;Ballast;Running Ballast;61;0;4,34;4,23;0,11;13,1;176;71,997;16;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:12;Ballast;Running Ballast;61;0;4,34;4,23;0,11;13,1;176;72,003;16;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:18;Ballast;Running Ballast;61;0;4,34;4,22;0,11;13,1;176;71,995;16,1;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:23;Ballast;Running Ballast;61;0;4,32;4,21;0,12;13,1;176;72,012;16,2;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:29;Ballast;Running Ballast;61;0;4,33;4,22;0,11;13,1;176;71,996;16,3;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:34;Ballast;Running Ballast;61;0;4,33;4,22;0,11;13,2;177;71,998;16,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:19
02-05-2023;09:19:40;Ballast;Running Ballast;61;0;4,34;4,22;0,11;13,2;176;72,003;16,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:19
02-05-2023;09:19:45;Ballast;Running Ballast;61;0;4,34;4,22;0,12;13,2;177;72,005;16,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:19
02-05-2023;09:19:51;Ballast;Running Ballast;61;0;4,33;4,22;0,12;13,2;177;71,995;16,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:19
02-05-2023;09:19:56;Ballast;Running Ballast;60;0;4,32;4,2;0,12;13,2;177;71,998;16,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:19
02-05-2023;09:20:02;Ballast;Running Ballast;61;0;4,34;4,22;0,12;13,2;177;72,004;16,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:07;Ballast;Running Ballast;61;0;4,33;4,21;0,13;13,2;177;71,99;17;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:13;Ballast;Running Ballast;61;0;4,33;4,21;0,12;13,3;177;72,009;17,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:18;Ballast;Running Ballast;60;0;4,34;4,21;0,13;13,3;177;71,992;17,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:24;Ballast;Running Ballast;61;0;4,34;4,21;0,13;13,3;177;71,999;17,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:29;Ballast;Running Ballast;61;0;4,34;4,21;0,13;13,3;177;71,989;17,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:35;Ballast;Running Ballast;61;0;4,34;4,22;0,13;13,3;177;72,004;17,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:40;Ballast;Running Ballast;61;0;4,33;4,2;0,13;13,3;177;71,992;17,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:46;Ballast;Running Ballast;60;0;4,33;4,21;0,14;13,3;177;71,99;17,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:52;Ballast;Running Ballast;60;0;4,34;4,2;0,14;13,3;177;72,003;17,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:20:57;Ballast;Running Ballast;60;0;4,33;4,19;0,14;13,3;177;71,993;17,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:20
02-05-2023;09:21:02;Ballast;Running Ballast;60;0;4,34;4,2;0,14;13,3;177;71,999;17,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:08;Ballast;Running Ballast;61;0;4,33;4,2;0,14;13,3;177;71,998;18;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:13;Ballast;Running Ballast;60;0;4,33;4,2;0,14;13,3;177;72;18,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:19;Ballast;Running Ballast;60;0;4,32;4,18;0,14;13,3;177;71,987;18,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:24;Ballast;Running Ballast;60;0;4,31;4,17;0,14;13,3;177;72,007;18,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:30;Ballast;Running Ballast;60;0;4,32;4,18;0,14;13,3;177;72;18,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:35;Ballast;Running Ballast;60;0;4,32;4,17;0,15;13,3;177;71,997;18,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:41;Ballast;Running Ballast;60;0;4,33;4,17;0,15;13,3;177;72,004;18,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:46;Ballast;Running Ballast;61;0;4,32;4,17;0,15;13,3;177;71,99;18,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:52;Ballast;Running Ballast;61;0;4,32;4,17;0,15;13,3;177;72,006;18,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:21:57;Ballast;Running Ballast;60;0;4,33;4,17;0,15;13,4;177;71,996;18,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:21
02-05-2023;09:22:03;Ballast;Running Ballast;61;0;4,31;4,16;0,16;13,4;177;72,01;18,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:22
02-05-2023;09:22:08;Ballast;Running Ballast;60;0;4,31;4,16;0,15;13,4;177;72,003;19;System In Line;System In Alarm;500;60,625;02-05-2023 09:22
02-05-2023;09:22:14;Ballast;Running Ballast;60;0;4,31;4,16;0,16;13,4;176;72,001;19,1;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:22:19;Ballast;Running Ballast;61;0;4,31;4,16;0,16;13,4;177;72,005;19,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:22
02-05-2023;09:22:25;Ballast;Running Ballast;60;0;4,33;4,16;0,16;13,5;177;71,995;19,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:22
02-05-2023;09:22:30;Ballast;Running Ballast;60;0;4,32;4,16;0,16;13,7;176;72,005;19,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:22:36;Ballast;Running Ballast;60;0;4,32;4,16;0,16;13,7;176;71,99;19,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:22:41;Ballast;Running Ballast;60;0;4,32;4,16;0,16;13,7;176;72,009;19,6;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:22:47;Ballast;Running Ballast;60;0;4,33;4,16;0,17;13,7;176;71,996;19,7;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:22:52;Ballast;Running Ballast;60;0;4,33;4,17;0,17;13,8;176;71,992;19,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:22:58;Ballast;Running Ballast;61;0;4,33;4,16;0,17;13,8;176;72,011;19,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:22
02-05-2023;09:23:03;Ballast;Running Ballast;60;0;4,32;4,15;0,17;13,8;176;72,005;19,9;System In Line;System In Alarm;500;60,00001;02-05-2023 09:23
02-05-2023;09:23:09;Ballast;Running Ballast;60;0;4,34;4,16;0,17;13,8;176;71,997;20;System In Line;System In Alarm;500;60,00001;02-05-2023 09:23
02-05-2023;09:23:14;Ballast;Running Ballast;61;0;4,34;4,15;0,18;13,8;177;71,997;20,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:20;Ballast;Running Ballast;60;0;4,33;4,16;0,18;13,8;177;71,994;20,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:25;Ballast;Running Ballast;60;0;4,33;4,15;0,18;13,8;177;71,995;20,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:31;Ballast;Running Ballast;60;0;4,33;4,15;0,18;13,8;177;71,997;20,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:36;Ballast;Running Ballast;60;0;4,32;4,13;0,18;13,8;177;71,995;20,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:42;Ballast;Running Ballast;60;0;4,32;4,12;0,18;13,8;177;72,006;20,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:47;Ballast;Running Ballast;60;0;4,32;4,13;0,19;13,8;177;71,994;20,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:53;Ballast;Running Ballast;60;0;4,33;4,14;0,19;13,8;177;72,003;20,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:23:58;Ballast;Running Ballast;60;0;4,33;4,13;0,19;13,8;177;72,006;20,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:23
02-05-2023;09:24:04;Ballast;Running Ballast;60;0;4,32;4,13;0,19;13,8;177;71,999;20,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:09;Ballast;Running Ballast;60;0;4,32;4,13;0,19;13,8;177;72,005;21;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:15;Ballast;Running Ballast;60;0;4,32;4,12;0,19;13,8;177;71,998;21,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:21;Ballast;Running Ballast;60;0;4,32;4,12;0,2;13,7;177;72,008;21,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:26;Ballast;Running Ballast;60;0;4,34;4,14;0,2;13,7;177;71,993;21,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:31;Ballast;Running Ballast;60;0;4,33;4,13;0,2;13,7;177;72,006;21,4;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:37;Ballast;Running Ballast;60;0;4,32;4,12;0,2;13,7;177;71,994;21,5;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:43;Ballast;Running Ballast;60;0;4,33;4,12;0,2;13,7;177;72,012;21,6;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:48;Ballast;Running Ballast;60;0;4,33;4,12;0,21;13,7;177;72,003;21,7;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:53;Ballast;Running Ballast;60;0;4,33;4,11;0,21;13,6;177;72,004;21,8;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:24:59;Ballast;Running Ballast;60;0;4,33;4,12;0,22;13,6;177;71,989;21,9;System In Line;System In Alarm;500;60,625;02-05-2023 09:24
02-05-2023;09:25:05;Ballast;Running Ballast;60;0;4,33;4,11;0,22;13,6;177;71,998;22;System In Line;System In Alarm;500;60,625;02-05-2023 09:25
02-05-2023;09:25:10;Ballast;Running Ballast;60;0;4,32;4,1;0,22;13,6;177;72,005;22;System In Line;System In Alarm;500;60,625;02-05-2023 09:25
02-05-2023;09:25:15;Ballast;Running Ballast;60;0;4,32;4,08;0,22;13,5;178;72,125;22,1;System In Line;System In Alarm;500;60,625;02-05-2023 09:25
02-05-2023;09:25:21;Ballast;Running Ballast;60;0;4,32;4,1;0,22;13,5;178;72,003;22,2;System In Line;System In Alarm;500;60,625;02-05-2023 09:25
02-05-2023;09:25:26;Ballast;Running Ballast;60;0;4,33;4,11;0,22;13,5;178;71,997;22,3;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:25:32;Ballast;Running Ballast;60;0;4,33;4,1;0,22;13,5;178;72,002;22,4;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:25:38;Ballast;Running Ballast;60;0;4,33;4,1;0,22;13,5;178;72,003;22,5;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:25:43;Ballast;Running Ballast;60;0;4,34;4,1;0,23;13,5;178;72,011;22,6;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:25:48;Ballast;Running Ballast;60;0;4,34;4,1;0,24;13,4;178;72,011;22,7;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:25:54;Ballast;Running Ballast;60;0;4,32;4,09;0,24;13,4;178;72,011;22,8;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:25:59;Ballast;Running Ballast;59;0;4,33;4,09;0,23;13,3;178;72,008;22,9;System In Line;System In Alarm;500;61,25;02-05-2023 09:25
02-05-2023;09:26:05;Ballast;Running Ballast;59;0;4,34;4,1;0,24;13,3;178;72,012;23;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:10;Ballast;Running Ballast;59;0;4,34;4,1;0,24;13,3;178;71,995;23;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:16;Ballast;Running Ballast;59;0;4,34;4,09;0,24;13,2;178;72,005;23,1;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:21;Ballast;Running Ballast;59;0;4,33;4,08;0,24;13,2;178;71,991;23,2;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:27;Ballast;Running Ballast;60;0;4,33;4,08;0,25;13,2;178;71,993;23,3;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:33;Ballast;Running Ballast;59;0;4,32;4,07;0,25;13,2;178;72,007;23,4;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:38;Ballast;Running Ballast;59;0;4,33;4,08;0,25;13,2;178;72,003;23,5;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:43;Ballast;Running Ballast;60;0;4,31;4,06;0,25;13,2;179;71,995;23,6;System In Line;System In Alarm;500;61,875;02-05-2023 09:26
02-05-2023;09:26:49;Ballast;Running Ballast;59;0;4,33;4,07;0,26;13,1;179;71,999;23,7;System In Line;System In Alarm;500;61,25;02-05-2023 09:26
02-05-2023;09:26:55;Ballast;Running Ballast;61;0;4,32;4,06;0,26;13,1;179;71,997;23,8;System In Line;System In Alarm;500;61,875;02-05-2023 09:26
02-05-2023;09:27:00;Ballast;Running Ballast;61;0;4,32;4,06;0,26;13,1;179;71,996;23,9;System In Line;System In Alarm;500;61,875;02-05-2023 09:27
02-05-2023;09:27:05;Ballast;Running Ballast;61;0;4,32;4,05;0,26;13,1;179;71,99;23,9;System In Line;System In Alarm;500;61,875;02-05-2023 09:27
02-05-2023;09:27:11;Ballast;Filter Flushing;88;24;4,22;4,1;0,24;13,1;179;72,002;24,1;System In Line;System In Alarm;500;61,875;02-05-2023 09:27
02-05-2023;09:27:16;Ballast;Filter Flushing;148;49;4,2;4,13;0,14;13;179;72,008;24,3;System In Line;System In Alarm;500;61,25;02-05-2023 09:27
02-05-2023;09:27:22;Ballast;Running Ballast;129;41;4,28;4,21;0,07;13;183;72,008;24,5;System In Line;System In Alarm;500;64,375;02-05-2023 09:27
02-05-2023;09:27:27;Ballast;Running Ballast;22;14;4,38;4,33;0,06;13;209;72;24,6;System In Line;System In Alarm;500;79,37502;02-05-2023 09:27
02-05-2023;09:27:33;Ballast;Running Ballast;18;1;4,36;4,3;0,05;13;188;71,998;24,6;System In Line;System In Alarm;500;69,37501;02-05-2023 09:27
02-05-2023;09:27:38;Ballast;Running Ballast;31;0;4,37;4,3;0,06;13,3;183;71,997;24,6;System In Line;System In Alarm;500;64,375;02-05-2023 09:27
02-05-2023;09:27:44;Ballast;Running Ballast;43;0;4,32;4,27;0,06;13,6;180;71,993;24,7;System In Line;System In Alarm;500;62,5;02-05-2023 09:27
02-05-2023;09:27:49;Ballast;Running Ballast;56;0;4,33;4,27;0,06;13,6;179;71,997;24,8;System In Line;System In Alarm;500;61,875;02-05-2023 09:27
02-05-2023;09:27:55;Ballast;Running Ballast;57;0;4,33;4,27;0,06;13,6;180;71,991;24,9;System In Line;System In Alarm;500;62,5;02-05-2023 09:27
02-05-2023;09:28:00;Ballast;Running Ballast;57;0;4,32;4,27;0,06;13,6;180;72,006;24,9;System In Line;System In Alarm;500;62,5;02-05-2023 09:28
02-05-2023;09:28:06;Ballast;Running Ballast;57;0;4,33;4,28;0,06;13,5;180;72,012;25;System In Line;System In Alarm;500;62,5;02-05-2023 09:28
02-05-2023;09:28:11;Ballast;Running Ballast;57;0;4,32;4,26;0,06;13,3;179;71,997;25,1;System In Line;System In Alarm;500;62,5;02-05-2023 09:28
02-05-2023;09:28:17;Ballast;Running Ballast;57;0;4,34;4,27;0,06;13,3;178;71,992;25,2;System In Line;System In Alarm;500;61,875;02-05-2023 09:28
02-05-2023;09:28:22;Ballast;Running Ballast;57;0;4,33;4,28;0,06;13,1;177;72,006;25,3;System In Line;System In Alarm;500;60,625;02-05-2023 09:28
02-05-2023;09:28:28;Ballast;Running Ballast;57;0;4,32;4,26;0,06;13,1;176;72,009;25,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:28
02-05-2023;09:28:33;Ballast;Running Ballast;56;0;4,33;4,26;0,06;13,1;175;71,991;25,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:28
02-05-2023;09:28:39;Ballast;Running Ballast;57;0;4,28;4,23;0,06;13,1;175;71,994;25,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:28
02-05-2023;09:28:44;Ballast;Running Ballast;82;0;4,28;4,22;0,06;13,1;175;71,991;25,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:28
02-05-2023;09:28:50;Ballast;Running Ballast;81;0;4,29;4,22;0,06;13,1;175;71,992;25,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:28
02-05-2023;09:28:55;Ballast;Running Ballast;81;0;4,29;4,24;0,06;13,1;175;71,996;25,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:28
