Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;09:29:01;Ballast;Running Ballast;70;0;4,31;4,25;0,06;13;175;72,008;26;System In Line;System In Alarm;500;59,375;02-05-2023 09:29
02-05-2023;09:29:06;Ballast;Running Ballast;68;0;4,31;4,24;0,06;13;175;72,005;26,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:29
02-05-2023;09:29:12;Ballast;Running Ballast;69;0;4,31;4,26;0,06;13;175;72,01;26,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:29
02-05-2023;09:29:17;Ballast;Running Ballast;69;0;4,3;4,24;0,06;13;175;72,013;26,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:29
02-05-2023;09:29:23;Ballast;Running Ballast;56;0;4,34;4,27;0,06;13;176;72,009;26,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:29
02-05-2023;09:29:28;Ballast;Running Ballast;45;0;4,36;4,3;0,07;13;176;72,006;26,5;System In Line;System In Alarm;500;60,00001;02-05-2023 09:29
02-05-2023;09:29:34;Ballast;Running Ballast;47;0;4,34;4,28;0,06;13;175;72,004;26,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:29
02-05-2023;09:29:39;Ballast;Running Ballast;48;0;4,33;4,27;0,06;13,1;175;71,997;26,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:29
02-05-2023;09:29:45;Ballast;Running Ballast;49;0;4,34;4,28;0,06;13,1;174;71,996;26,7;System In Line;System In Alarm;500;58,75001;02-05-2023 09:29
02-05-2023;09:29:51;Ballast;Running Ballast;48;0;4,35;4,29;0,06;13,1;174;72,006;26,8;System In Line;System In Alarm;500;58,75001;02-05-2023 09:29
02-05-2023;09:29:56;Ballast;Running Ballast;53;0;4,34;4,27;0,06;13,1;173;72,006;26,9;System In Line;System In Alarm;500;58,125;02-05-2023 09:29
02-05-2023;09:30:01;Ballast;Running Ballast;54;0;4,33;4,27;0,06;13,2;173;71,991;27;System In Line;System In Alarm;500;57,5;02-05-2023 09:30
02-05-2023;09:30:07;Ballast;Running Ballast;54;0;4,34;4,27;0,06;13,2;172;71,993;27;System In Line;System In Alarm;500;57,5;02-05-2023 09:30
02-05-2023;09:30:12;Ballast;Running Ballast;54;0;4,33;4,28;0,06;13,3;171;72,003;27,1;System In Line;System In Alarm;500;56,875;02-05-2023 09:30
02-05-2023;09:30:18;Ballast;Running Ballast;54;0;4,33;4,27;0,06;13,4;170;72;27,2;System In Line;System In Alarm;500;56,25;02-05-2023 09:30
02-05-2023;09:30:23;Ballast;Running Ballast;53;0;4,34;4,27;0,06;13,4;170;71,996;27,3;System In Line;System In Alarm;500;56,25;02-05-2023 09:30
02-05-2023;09:30:29;Ballast;Running Ballast;54;0;4,34;4,28;0,06;13,4;170;72,009;27,4;System In Line;System In Alarm;500;56,25;02-05-2023 09:30
02-05-2023;09:30:34;Ballast;Running Ballast;54;0;4,35;4,28;0,06;13,4;169;72,004;27,5;System In Line;System In Alarm;500;55,625;02-05-2023 09:30
02-05-2023;09:30:40;Ballast;Running Ballast;54;0;4,34;4,28;0,06;13,5;169;71,996;27,5;System In Line;System In Alarm;500;55,625;02-05-2023 09:30
02-05-2023;09:30:45;Ballast;Running Ballast;54;0;4,35;4,28;0,06;13,5;169;72;27,6;System In Line;System In Alarm;500;55,625;02-05-2023 09:30
02-05-2023;09:30:51;Ballast;Running Ballast;54;0;4,34;4,28;0,06;13,6;169;72,007;27,7;System In Line;System In Alarm;500;55,625;02-05-2023 09:30
02-05-2023;09:30:56;Ballast;Running Ballast;54;0;4,35;4,28;0,06;13,7;169;72,003;27,8;System In Line;System In Alarm;500;55,625;02-05-2023 09:30
02-05-2023;09:31:02;Ballast;Running Ballast;54;0;4,35;4,28;0,07;13,7;168;72,005;27,9;System In Line;System In Alarm;500;55;02-05-2023 09:31
02-05-2023;09:31:08;Ballast;Running Ballast;54;0;4,33;4,26;0,07;13,7;167;72,004;27,9;System In Line;System In Alarm;500;55;02-05-2023 09:31
02-05-2023;09:31:13;Ballast;Running Ballast;54;0;4,34;4,28;0,06;13,7;167;72,009;28;System In Line;System In Alarm;500;54,375;02-05-2023 09:31
02-05-2023;09:31:18;Ballast;Running Ballast;54;0;4,34;4,28;0,06;13,7;167;71,996;28,1;System In Line;System In Alarm;500;54,375;02-05-2023 09:31
02-05-2023;09:31:24;Ballast;Running Ballast;54;0;4,34;4,27;0,07;13,7;167;71,989;28,2;System In Line;System In Alarm;500;54,375;02-05-2023 09:31
02-05-2023;09:31:29;Ballast;Running Ballast;54;0;4,33;4,27;0,06;13,8;166;72,006;28,3;System In Line;System In Alarm;500;53,75;02-05-2023 09:31
02-05-2023;09:31:35;Ballast;Running Ballast;54;0;4,34;4,28;0,07;13,8;167;71,989;28,4;System In Line;System In Alarm;500;53,75;02-05-2023 09:31
02-05-2023;09:31:40;Ballast;Running Ballast;54;0;4,35;4,28;0,07;13,8;166;72,004;28,5;System In Line;System In Alarm;500;53,75;02-05-2023 09:31
02-05-2023;09:31:46;Ballast;Running Ballast;54;0;4,35;4,29;0,07;13,8;166;72,002;28,5;System In Line;System In Alarm;500;53,75;02-05-2023 09:31
02-05-2023;09:31:51;Ballast;Running Ballast;54;0;4,33;4,27;0,06;13,9;166;71,996;28,6;System In Line;System In Alarm;500;53,75;02-05-2023 09:31
02-05-2023;09:31:57;Ballast;Running Ballast;54;0;4,34;4,28;0,06;13,9;166;72,003;28,7;System In Line;System In Alarm;500;53,75;02-05-2023 09:31
02-05-2023;09:32:02;Ballast;Running Ballast;54;0;4,33;4,27;0,07;13,9;166;71,987;28,8;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:08;Ballast;Running Ballast;54;0;4,32;4,27;0,06;13,9;166;71,985;28,9;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:13;Ballast;Running Ballast;54;0;4,34;4,27;0,06;13,9;166;71,996;28,9;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:19;Ballast;Running Ballast;54;0;4,34;4,27;0,07;14;166;72,005;29;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:24;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14;166;72,004;29,1;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:30;Ballast;Running Ballast;55;0;4,32;4,27;0,06;14;166;71,996;29,2;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:36;Ballast;Running Ballast;55;0;4,34;4,27;0,06;14;166;71,991;29,3;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:41;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14;166;72,01;29,4;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:46;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14;166;72,006;29,4;System In Line;System In Alarm;500;53,75;02-05-2023 09:32
02-05-2023;09:32:52;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14;165;71,995;29,5;System In Line;System In Alarm;500;53,125;02-05-2023 09:32
02-05-2023;09:32:58;Ballast;Running Ballast;54;0;4,33;4,27;0,07;14;165;71,992;29,6;System In Line;System In Alarm;500;53,125;02-05-2023 09:32
02-05-2023;09:33:03;Ballast;Running Ballast;54;0;4,3;4,25;0,06;14;165;72,006;29,7;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:08;Ballast;Running Ballast;53;0;4,32;4,25;0,06;14,1;165;72,01;29,8;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:14;Ballast;Running Ballast;53;0;4,32;4,25;0,07;14,1;166;71,992;29,9;System In Line;System In Alarm;500;53,75;02-05-2023 09:33
02-05-2023;09:33:19;Ballast;Running Ballast;54;0;4,34;4,27;0,07;14,1;165;71,992;29,9;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:25;Ballast;Running Ballast;54;0;4,33;4,25;0,07;14,1;165;72,005;30;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:30;Ballast;Running Ballast;54;0;4,34;4,26;0,07;14,1;165;71,999;30,1;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:36;Ballast;Running Ballast;54;0;4,34;4,27;0,07;14,1;165;71,993;30,2;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:41;Ballast;Running Ballast;54;0;4,33;4,27;0,07;14,1;165;71,996;30,3;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:47;Ballast;Running Ballast;54;0;4,32;4,25;0,07;14,1;165;72,004;30,3;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:52;Ballast;Running Ballast;54;0;4,32;4,25;0,07;14,1;165;71,998;30,4;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:33:58;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14,1;165;71,993;30,5;System In Line;System In Alarm;500;53,125;02-05-2023 09:33
02-05-2023;09:34:03;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14,1;165;71,991;30,6;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:09;Ballast;Running Ballast;54;0;4,33;4,27;0,07;14,1;165;71,995;30,7;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:15;Ballast;Running Ballast;54;0;4,32;4,25;0,07;14,1;165;71,988;30,8;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:20;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14,1;165;71,991;30,8;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:25;Ballast;Running Ballast;54;0;4,32;4,25;0,07;14,1;165;71,99;30,9;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:31;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14,1;165;71,987;31;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:36;Ballast;Running Ballast;53;0;4,33;4,26;0,08;14,1;165;71,993;31,1;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:42;Ballast;Running Ballast;53;0;4,33;4,25;0,08;14,1;165;71,996;31,2;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:47;Ballast;Running Ballast;54;0;4,33;4,26;0,07;14,1;165;72;31,2;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:53;Ballast;Running Ballast;54;0;4,32;4,24;0,07;14,1;165;71,999;31,3;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:34:59;Ballast;Running Ballast;54;0;4,32;4,26;0,07;14,1;165;71,999;31,4;System In Line;System In Alarm;500;53,125;02-05-2023 09:34
02-05-2023;09:35:04;Ballast;Running Ballast;54;0;4,32;4,25;0,07;14,1;165;72,002;31,5;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:09;Ballast;Running Ballast;54;0;4,33;4,25;0,08;14,1;165;72,004;31,6;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:15;Ballast;Running Ballast;55;0;4,32;4,25;0,08;14,1;165;72,01;31,7;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:21;Ballast;Running Ballast;54;0;4,33;4,25;0,08;14,1;165;72,006;31,7;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:26;Ballast;Running Ballast;54;0;4,34;4,26;0,09;14,1;165;71,997;31,8;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:32;Ballast;Running Ballast;54;0;4,33;4,25;0,09;14,1;165;71,996;31,9;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:37;Ballast;Running Ballast;54;0;4,33;4,25;0,08;14,1;165;72,006;32;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:42;Ballast;Running Ballast;54;0;4,36;4,26;0,09;14,1;165;71,997;32,1;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:48;Ballast;Running Ballast;54;0;4,34;4,25;0,09;14,1;165;72,009;32,2;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:54;Ballast;Running Ballast;53;0;4,32;4,23;0,09;14,1;165;72,006;32,2;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:35:59;Ballast;Running Ballast;53;0;4,31;4,23;0,09;14,1;165;72,002;32,3;System In Line;System In Alarm;500;53,125;02-05-2023 09:35
02-05-2023;09:36:04;Ballast;Running Ballast;53;0;4,34;4,24;0,09;14,1;165;72,006;32,4;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:10;Ballast;Running Ballast;53;0;4,32;4,24;0,1;14,1;165;72,007;32,5;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:16;Ballast;Running Ballast;54;0;4,33;4,24;0,1;14,1;165;72,012;32,6;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:21;Ballast;Running Ballast;55;0;4,33;4,23;0,09;14,1;165;71,997;32,7;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:27;Ballast;Running Ballast;54;0;4,33;4,23;0,1;14,1;165;71,999;32,7;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:32;Ballast;Running Ballast;54;0;4,33;4,23;0,1;14,1;165;72,005;32,8;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:37;Ballast;Running Ballast;54;0;4,33;4,23;0,1;14,1;166;72,006;32,9;System In Line;System In Alarm;500;53,75;02-05-2023 09:36
02-05-2023;09:36:43;Ballast;Running Ballast;54;0;4,33;4,22;0,1;14,1;166;72;33;System In Line;System In Alarm;500;53,125;02-05-2023 09:36
02-05-2023;09:36:48;Ballast;Running Ballast;54;0;4,31;4,21;0,11;14;166;72,001;33,1;System In Line;System In Alarm;500;53,75;02-05-2023 09:36
02-05-2023;09:36:54;Ballast;Running Ballast;53;0;4,33;4,23;0,1;14;166;71,99;33,1;System In Line;System In Alarm;500;53,75;02-05-2023 09:36
02-05-2023;09:36:59;Ballast;Running Ballast;54;0;4,33;4,22;0,11;14;166;71,991;33,2;System In Line;System In Alarm;500;53,75;02-05-2023 09:36
02-05-2023;09:37:05;Ballast;Running Ballast;53;0;4,33;4,22;0,11;14;166;71,994;33,3;System In Line;System In Alarm;500;53,75;02-05-2023 09:37
02-05-2023;09:37:10;Ballast;Running Ballast;54;0;4,34;4,2;0,11;14;166;71,989;33,4;System In Line;System In Alarm;500;53,75;02-05-2023 09:37
02-05-2023;09:37:16;Ballast;Running Ballast;54;0;4,33;4,22;0,11;14;166;71,991;33,5;System In Line;System In Alarm;500;53,75;02-05-2023 09:37
02-05-2023;09:37:21;Ballast;Running Ballast;54;0;4,33;4,21;0,11;14;167;71,996;33,6;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:37:27;Ballast;Running Ballast;53;0;4,34;4,22;0,12;14;167;72;33,6;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:37:32;Ballast;Running Ballast;54;0;4,33;4,22;0,12;14;167;72,005;33,7;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:37:38;Ballast;Running Ballast;54;0;4,33;4,2;0,12;14;167;72,009;33,8;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:37:44;Ballast;Running Ballast;54;0;4,33;4,21;0,12;13,9;167;72,001;33,9;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:37:49;Ballast;Running Ballast;54;0;4,33;4,21;0,12;13,9;167;71,994;34;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:37:54;Ballast;Running Ballast;54;0;4,32;4,19;0,13;13,9;167;71,987;34;System In Line;System In Alarm;500;54,375;02-05-2023 09:37
02-05-2023;09:38:00;Ballast;Running Ballast;53;0;4,31;4,19;0,13;13,9;167;71,99;34,1;System In Line;System In Alarm;500;54,375;02-05-2023 09:38
02-05-2023;09:38:05;Ballast;Running Ballast;53;0;4,33;4,2;0,13;13,9;167;71,988;34,2;System In Line;System In Alarm;500;54,375;02-05-2023 09:38
02-05-2023;09:38:11;Ballast;Running Ballast;54;0;4,31;4,19;0,13;13,9;167;71,995;34,3;System In Line;System In Alarm;500;54,375;02-05-2023 09:38
02-05-2023;09:38:16;Ballast;Running Ballast;54;0;4,32;4,18;0,13;13,8;167;72,006;34,4;System In Line;System In Alarm;500;54,375;02-05-2023 09:38
02-05-2023;09:38:22;Ballast;Running Ballast;54;0;4,33;4,19;0,13;13,8;168;72,007;34,5;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:38:27;Ballast;Running Ballast;53;0;4,32;4,18;0,14;13,8;168;72,009;34,5;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:38:33;Ballast;Running Ballast;54;0;4,32;4,18;0,14;13,8;168;72,008;34,6;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:38:38;Ballast;Running Ballast;54;0;4,32;4,18;0,14;13,8;168;72,009;34,7;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:38:44;Ballast;Running Ballast;53;0;4,33;4,18;0,14;13,7;168;72,008;34,8;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:38:49;Ballast;Running Ballast;52;0;4,32;4,17;0,15;13,7;168;71,998;34,9;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:38:55;Ballast;Running Ballast;54;0;4,32;4,17;0,15;13,7;168;71,987;34,9;System In Line;System In Alarm;500;55;02-05-2023 09:38
02-05-2023;09:39:00;Ballast;Running Ballast;54;0;4,34;4,19;0,15;13,7;169;71,993;35;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:06;Ballast;Running Ballast;53;0;4,33;4,18;0,16;13,7;169;71,993;35,1;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:11;Ballast;Running Ballast;54;0;4,34;4,18;0,16;13,7;169;71,989;35,2;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:17;Ballast;Running Ballast;54;0;4,34;4,17;0,16;13,6;169;71,998;35,3;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:22;Ballast;Running Ballast;54;0;4,35;4,18;0,17;13,6;169;71,995;35,4;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:28;Ballast;Running Ballast;53;0;4,34;4,17;0,17;13,6;169;72,008;35,4;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:33;Ballast;Running Ballast;54;0;4,33;4,16;0,17;13,6;169;72,008;35,5;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:39;Ballast;Running Ballast;54;0;4,34;4,16;0,17;13,5;169;72,006;35,6;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:44;Ballast;Running Ballast;53;0;4,34;4,17;0,17;13,5;169;72,012;35,7;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:50;Ballast;Running Ballast;53;0;4,33;4,15;0,18;13,5;169;71,991;35,8;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:39:55;Ballast;Running Ballast;54;0;4,33;4,15;0,18;13,5;169;72,004;35,8;System In Line;System In Alarm;500;55,625;02-05-2023 09:39
02-05-2023;09:40:01;Ballast;Running Ballast;69;0;4,29;4,1;0,19;13,5;169;71,992;35,9;System In Line;System In Alarm;500;55,625;02-05-2023 09:40
02-05-2023;09:40:06;Ballast;Running Ballast;77;0;4,29;4,1;0,19;13,5;168;71,999;36;System In Line;System In Alarm;500;54,375;02-05-2023 09:40
02-05-2023;09:40:12;Ballast;Running Ballast;74;0;4,3;4,09;0,2;13,4;168;71,991;36,2;System In Line;System In Alarm;500;55;02-05-2023 09:40
02-05-2023;09:40:18;Ballast;Running Ballast;73;0;4,3;4,1;0,2;13,4;168;72,003;36,3;System In Line;System In Alarm;500;55;02-05-2023 09:40
02-05-2023;09:40:23;Ballast;Running Ballast;64;0;4,31;4,1;0,2;13,4;169;71,999;36,4;System In Line;System In Alarm;500;55,625;02-05-2023 09:40
02-05-2023;09:40:28;Ballast;Running Ballast;63;0;4,33;4,12;0,2;13,3;169;71,998;36,5;System In Line;System In Alarm;500;55,625;02-05-2023 09:40
02-05-2023;09:40:34;Ballast;Running Ballast;63;0;4,33;4,11;0,21;13,3;169;72,005;36,6;System In Line;System In Alarm;500;55,625;02-05-2023 09:40
02-05-2023;09:40:39;Ballast;Running Ballast;63;0;4,31;4,1;0,21;13,3;170;72,001;36,7;System In Line;System In Alarm;500;55,625;02-05-2023 09:40
02-05-2023;09:40:45;Ballast;Running Ballast;63;0;4,31;4,09;0,22;13,3;170;72,008;36,8;System In Line;System In Alarm;500;56,25;02-05-2023 09:40
02-05-2023;09:40:50;Ballast;Running Ballast;62;0;4,33;4,13;0,22;13,3;170;71,994;36,8;System In Line;System In Alarm;500;56,25;02-05-2023 09:40
02-05-2023;09:40:56;Ballast;Running Ballast;43;0;4,35;4,14;0,21;13,3;171;71,99;36,9;System In Line;System In Alarm;500;56,875;02-05-2023 09:40
02-05-2023;09:41:01;Ballast;Running Ballast;41;0;4,35;4,12;0,21;13,3;172;72,002;37;System In Line;System In Alarm;500;57,5;02-05-2023 09:41
02-05-2023;09:41:07;Ballast;Running Ballast;43;0;4,34;4,12;0,22;13,3;172;72,005;37,1;System In Line;System In Alarm;500;57,5;02-05-2023 09:41
02-05-2023;09:41:12;Ballast;Running Ballast;43;0;4,35;4,11;0,22;13,3;172;72,008;37,1;System In Line;System In Alarm;500;57,5;02-05-2023 09:41
02-05-2023;09:41:18;Ballast;Running Ballast;46;0;4,34;4,11;0,23;13,3;172;72,006;37,2;System In Line;System In Alarm;500;57,5;02-05-2023 09:41
02-05-2023;09:41:23;Ballast;Running Ballast;50;0;4,34;4,11;0,23;13,3;171;72,013;37,3;System In Line;System In Alarm;500;56,875;02-05-2023 09:41
02-05-2023;09:41:29;Ballast;Running Ballast;50;0;4,33;4,09;0,23;13,4;171;71,993;37,3;System In Line;System In Alarm;500;56,875;02-05-2023 09:41
02-05-2023;09:41:35;Ballast;Running Ballast;49;0;4,32;4,08;0,23;13,4;171;72,009;37,4;System In Line;System In Alarm;500;56,875;02-05-2023 09:41
02-05-2023;09:41:40;Ballast;Running Ballast;50;0;4,34;4,09;0,24;13,4;171;72,002;37,5;System In Line;System In Alarm;500;56,875;02-05-2023 09:41
02-05-2023;09:41:45;Ballast;Running Ballast;50;0;4,33;4,08;0,25;13,4;171;71,992;37,6;System In Line;System In Alarm;500;56,875;02-05-2023 09:41
02-05-2023;09:41:51;Ballast;Running Ballast;64;0;4,3;4,04;0,25;13,4;170;71,993;37,7;System In Line;System In Alarm;500;56,25;02-05-2023 09:41
02-05-2023;09:41:57;Ballast;Running Ballast;71;0;4,29;4,03;0,26;13,5;169;71,997;37,8;System In Line;System In Alarm;500;55,625;02-05-2023 09:41
02-05-2023;09:42:02;Ballast;Running Ballast;67;0;4,31;4,03;0,26;13,5;170;72,001;37,9;System In Line;System In Alarm;500;56,25;02-05-2023 09:42
02-05-2023;09:42:07;Ballast;Running Ballast;66;0;4,3;4,03;0,27;13,5;170;72,01;38;System In Line;System In Alarm;500;56,25;02-05-2023 09:42
02-05-2023;09:42:13;Ballast;Running Ballast;66;0;4,31;4,03;0,27;13,5;170;72,002;38,1;System In Line;System In Alarm;500;56,25;02-05-2023 09:42
02-05-2023;09:42:18;Ballast;Running Ballast;66;0;4,3;4,02;0,28;13,5;170;71,99;38,2;System In Line;System In Alarm;500;56,25;02-05-2023 09:42
02-05-2023;09:42:24;Ballast;Running Ballast;64;0;4,32;4,04;0,28;13,5;171;71,994;38,3;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:42:29;Ballast;Running Ballast;58;0;4,32;4,03;0,28;13,5;171;72,008;38,4;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:42:35;Ballast;Running Ballast;57;0;4,32;4,04;0,29;13,5;171;72,005;38,4;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:42:40;Ballast;Running Ballast;57;0;4,32;4,03;0,29;13,5;172;71,994;38,5;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:42:46;Ballast;Running Ballast;57;0;4,32;4,02;0,29;13,5;171;71,993;38,6;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:42:51;Ballast;Running Ballast;57;0;4,33;4,03;0,3;13,5;171;72,008;38,7;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:42:57;Ballast;Running Ballast;58;0;4,32;4,02;0,3;13,5;171;71,992;38,8;System In Line;System In Alarm;500;56,875;02-05-2023 09:42
02-05-2023;09:43:03;Ballast;Filter Flushing;58;1;4,33;4,02;0,31;13,5;171;72;38,9;System In Line;System In Alarm;500;56,875;02-05-2023 09:43
02-05-2023;09:43:08;Ballast;Filter Flushing;107;32;4,23;4,13;0,26;13,6;171;71,998;39;System In Line;System In Alarm;500;56,875;02-05-2023 09:43
02-05-2023;09:43:13;Ballast;Filter Flushing;119;49;4,25;4,18;0,14;13,6;176;72,009;39,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:43
02-05-2023;09:43:19;Ballast;Running Ballast;107;41;4,29;4,24;0,07;13,6;187;72,001;39,4;System In Line;System In Alarm;500;66,87499;02-05-2023 09:43
02-05-2023;09:43:25;Ballast;Running Ballast;18;14;4,4;4,34;0,06;13,6;208;72,009;39,5;System In Line;System In Alarm;500;77,50002;02-05-2023 09:43
02-05-2023;09:43:30;Ballast;Running Ballast;1;1;4,38;4,32;0,05;14;204;71,995;39,5;System In Line;System In Alarm;500;78,125;02-05-2023 09:43
02-05-2023;09:43:36;Ballast;Running Ballast;18;0;4,34;4,28;0,05;14,4;178;72,006;39,5;System In Line;System In Alarm;500;61,875;02-05-2023 09:43
02-05-2023;09:43:41;Ballast;Running Ballast;41;0;4,35;4,29;0,06;15;172;71,997;39,5;System In Line;System In Alarm;500;57,5;02-05-2023 09:43
02-05-2023;09:43:47;Ballast;Running Ballast;44;0;4,35;4,3;0,06;15,4;172;72;39,6;System In Line;System In Alarm;500;57,5;02-05-2023 09:43
02-05-2023;09:43:52;Ballast;Running Ballast;44;0;4,36;4,29;0,06;15,4;172;71,997;39,7;System In Line;System In Alarm;500;57,5;02-05-2023 09:43
02-05-2023;09:43:57;Ballast;Running Ballast;57;0;4,32;4,26;0,05;15,3;172;71,993;39,7;System In Line;System In Alarm;500;57,5;02-05-2023 09:43
02-05-2023;09:44:03;Ballast;Running Ballast;70;0;4,31;4,25;0,06;15;172;72,01;39,8;System In Line;System In Alarm;500;57,5;02-05-2023 09:44
02-05-2023;09:44:08;Ballast;Running Ballast;70;0;4,32;4,25;0,06;14,7;172;71,995;39,9;System In Line;System In Alarm;500;57,5;02-05-2023 09:44
02-05-2023;09:44:14;Ballast;Running Ballast;65;0;4,32;4,24;0,06;14,5;172;72,006;40;System In Line;System In Alarm;500;57,5;02-05-2023 09:44
02-05-2023;09:44:20;Ballast;Running Ballast;64;0;4,3;4,24;0,06;14,2;171;71,996;40,1;System In Line;System In Alarm;500;56,875;02-05-2023 09:44
02-05-2023;09:44:25;Ballast;Running Ballast;65;0;4,31;4,24;0,06;14,2;171;72,008;40,2;System In Line;System In Alarm;500;56,875;02-05-2023 09:44
02-05-2023;09:44:31;Ballast;Running Ballast;64;0;4,32;4,26;0,06;14,2;170;71,999;40,3;System In Line;System In Alarm;500;56,875;02-05-2023 09:44
02-05-2023;09:44:36;Ballast;Running Ballast;65;0;4,34;4,25;0,07;14,1;171;71,994;40,4;System In Line;System In Alarm;500;56,875;02-05-2023 09:44
02-05-2023;09:44:41;Ballast;Running Ballast;58;0;4,32;4,27;0,07;14;171;71,999;40,5;System In Line;System In Alarm;500;56,875;02-05-2023 09:44
02-05-2023;09:44:47;Ballast;Running Ballast;56;0;4,33;4,26;0,06;14;172;71,998;40,6;System In Line;System In Alarm;500;56,875;02-05-2023 09:44
02-05-2023;09:44:52;Ballast;Running Ballast;57;0;4,33;4,27;0,06;14;172;72,007;40,7;System In Line;System In Alarm;500;57,5;02-05-2023 09:44
02-05-2023;09:44:58;Ballast;Running Ballast;56;0;4,32;4,26;0,06;14;172;71,989;40,8;System In Line;System In Alarm;500;57,5;02-05-2023 09:44
02-05-2023;09:45:04;Ballast;Running Ballast;56;0;4,32;4,27;0,06;14;172;72,005;40,9;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:09;Ballast;Running Ballast;57;0;4,34;4,27;0,06;14;172;71,989;41;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:15;Ballast;Running Ballast;57;0;4,34;4,28;0,06;14;172;71,993;41,1;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:20;Ballast;Running Ballast;57;0;4,32;4,26;0,06;14;172;72,006;41,1;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:26;Ballast;Running Ballast;56;0;4,33;4,27;0,06;14;172;71,99;41,2;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:31;Ballast;Running Ballast;57;0;4,33;4,26;0,06;14;172;71,999;41,3;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:37;Ballast;Running Ballast;56;0;4,33;4,25;0,06;14;172;71,995;41,4;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:42;Ballast;Running Ballast;56;0;4,33;4,27;0,06;13,9;172;71,997;41,5;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:48;Ballast;Running Ballast;57;0;4,32;4,27;0,06;13,9;172;72,006;41,6;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:53;Ballast;Running Ballast;57;0;4,33;4,26;0,07;13,9;172;71,989;41,7;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:45:59;Ballast;Running Ballast;56;0;4,33;4,27;0,06;13,9;172;72,005;41,7;System In Line;System In Alarm;500;57,5;02-05-2023 09:45
02-05-2023;09:46:04;Ballast;Running Ballast;56;0;4,33;4,26;0,06;13,9;172;71,997;41,8;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:10;Ballast;Running Ballast;57;0;4,34;4,27;0,06;13,9;172;71,999;41,9;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:15;Ballast;Running Ballast;56;0;4,33;4,25;0,07;13,9;172;72,006;42;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:21;Ballast;Running Ballast;57;0;4,33;4,26;0,07;13,9;172;71,999;42,1;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:26;Ballast;Running Ballast;56;0;4,34;4,27;0,07;13,9;172;72,01;42,2;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:32;Ballast;Running Ballast;56;0;4,32;4,25;0,06;13,9;172;71,997;42,3;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:37;Ballast;Running Ballast;56;0;4,33;4,27;0,06;13,9;172;72,002;42,3;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:43;Ballast;Running Ballast;56;0;4,33;4,27;0,06;13,9;172;72;42,4;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:48;Ballast;Running Ballast;56;0;4,33;4,27;0,06;13,9;172;71,995;42,5;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:54;Ballast;Running Ballast;56;0;4,32;4,26;0,06;13,9;172;72,003;42,6;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:46:59;Ballast;Running Ballast;56;0;4,33;4,26;0,06;13,9;172;72,011;42,7;System In Line;System In Alarm;500;57,5;02-05-2023 09:46
02-05-2023;09:47:05;Ballast;Running Ballast;56;0;4,32;4,25;0,06;13,9;172;71,994;42,8;System In Line;System In Alarm;500;57,5;02-05-2023 09:47
02-05-2023;09:47:10;Ballast;Running Ballast;56;0;4,32;4,25;0,06;13,8;173;71,99;42,9;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:15;Ballast;Running Ballast;57;0;4,33;4,27;0,07;13,8;173;72,003;42,9;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:21;Ballast;Running Ballast;57;0;4,31;4,24;0,06;13,8;173;72,006;43;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:26;Ballast;Running Ballast;58;0;4,32;4,26;0,06;13,8;173;71,992;43,1;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:32;Ballast;Running Ballast;58;0;4,33;4,26;0,07;13,8;173;71,987;43,2;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:37;Ballast;Running Ballast;57;0;4,32;4,27;0,06;13,8;173;72,012;43,3;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:43;Ballast;Running Ballast;57;0;4,31;4,24;0,06;13,8;173;72,001;43,4;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:48;Ballast;Running Ballast;58;0;4,32;4,25;0,07;13,8;173;71,991;43,5;System In Line;System In Alarm;500;58,125;02-05-2023 09:47
02-05-2023;09:47:54;Ballast;Running Ballast;58;0;4,32;4,26;0,07;13,7;174;71,991;43,6;System In Line;System In Alarm;500;58,75001;02-05-2023 09:47
02-05-2023;09:48:00;Ballast;Running Ballast;58;0;4,33;4,27;0,06;13,7;174;72,008;43,6;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:05;Ballast;Running Ballast;58;0;4,3;4,24;0,06;13,7;174;72,005;43,7;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:10;Ballast;Running Ballast;58;0;4,33;4,26;0,06;13,7;174;72,002;43,8;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:16;Ballast;Running Ballast;58;0;4,31;4,25;0,06;13,7;174;72,004;43,9;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:21;Ballast;Running Ballast;58;0;4,31;4,24;0,06;13,6;174;71,991;44;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:27;Ballast;Running Ballast;58;0;4,33;4,25;0,06;13,6;174;71,994;44,1;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:33;Ballast;Running Ballast;57;0;4,3;4,24;0,07;13,6;174;72,005;44,2;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:38;Ballast;Running Ballast;58;0;4,33;4,26;0,06;13,6;174;72,006;44,3;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:43;Ballast;Running Ballast;58;0;4,32;4,25;0,06;13,5;174;72,003;44,3;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:49;Ballast;Running Ballast;58;0;4,31;4,25;0,06;13,5;174;72,004;44,4;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:48:54;Ballast;Running Ballast;58;0;4,31;4,26;0,06;13,5;174;71,994;44,5;System In Line;System In Alarm;500;58,75001;02-05-2023 09:48
02-05-2023;09:49:00;Ballast;Running Ballast;57;0;4,31;4,25;0,07;13,5;174;71,996;44,6;System In Line;System In Alarm;500;58,75001;02-05-2023 09:49
02-05-2023;09:49:05;Ballast;Running Ballast;58;0;4,32;4,26;0,07;13,4;174;71,997;44,7;System In Line;System In Alarm;500;58,75001;02-05-2023 09:49
02-05-2023;09:49:11;Ballast;Running Ballast;58;0;4,3;4,25;0,07;13,4;174;71,996;44,8;System In Line;System In Alarm;500;58,75001;02-05-2023 09:49
02-05-2023;09:49:16;Ballast;Running Ballast;58;0;4,32;4,25;0,07;13,4;175;71,997;44,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:22;Ballast;Running Ballast;57;0;4,31;4,25;0,07;13,4;175;72,004;45;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:27;Ballast;Running Ballast;58;0;4,31;4,24;0,07;13,3;175;72,005;45;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:33;Ballast;Running Ballast;58;0;4,31;4,24;0,06;13,3;175;71,998;45,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:38;Ballast;Running Ballast;58;0;4,32;4,24;0,07;13,3;175;72,006;45,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:44;Ballast;Running Ballast;58;0;4,3;4,25;0,06;13,3;175;72,005;45,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:49;Ballast;Running Ballast;58;0;4,32;4,24;0,07;13,3;175;72,008;45,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:49:55;Ballast;Running Ballast;58;0;4,32;4,24;0,07;13,2;175;72,002;45,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:49
02-05-2023;09:50:00;Ballast;Running Ballast;58;0;4,32;4,24;0,07;13,2;175;72,001;45,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:06;Ballast;Running Ballast;58;0;4,32;4,24;0,07;13,2;175;71,998;45,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:12;Ballast;Running Ballast;58;0;4,32;4,25;0,07;13,2;175;71,993;45,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:17;Ballast;Running Ballast;58;0;4,32;4,26;0,07;13,1;175;71,997;45,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:22;Ballast;Running Ballast;58;0;4,31;4,24;0,07;13,1;175;71,993;45,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:28;Ballast;Running Ballast;57;0;4,32;4,25;0,07;13,1;175;71,994;46;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:33;Ballast;Running Ballast;58;0;4,31;4,24;0,07;13,1;175;71,996;46,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:39;Ballast;Running Ballast;57;0;4,31;4,23;0,07;13,1;175;72,007;46,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:44;Ballast;Running Ballast;57;0;4,32;4,24;0,07;13,1;175;71,999;46,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:50;Ballast;Running Ballast;58;0;4,32;4,25;0,07;13;175;72,009;46,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:50
02-05-2023;09:50:55;Ballast;Running Ballast;58;0;4,29;4,24;0,07;13;174;72,009;46,5;System In Line;System In Alarm;500;58,75001;02-05-2023 09:50
02-05-2023;09:51:01;Ballast;Running Ballast;57;0;4,31;4,24;0,07;13;174;72,005;46,6;System In Line;System In Alarm;500;58,75001;02-05-2023 09:51
02-05-2023;09:51:06;Ballast;Running Ballast;63;0;4,3;4,23;0,07;13;174;72,009;46,7;System In Line;System In Alarm;500;58,75001;02-05-2023 09:51
02-05-2023;09:51:12;Ballast;Running Ballast;65;0;4,32;4,24;0,07;13;173;71,997;46,7;System In Line;System In Alarm;500;58,125;02-05-2023 09:51
02-05-2023;09:51:17;Ballast;Running Ballast;65;0;4,32;4,24;0,08;13;173;71,996;46,9;System In Line;System In Alarm;500;58,125;02-05-2023 09:51
02-05-2023;09:51:23;Ballast;Running Ballast;64;0;4,31;4,23;0,08;13;174;72,007;46,9;System In Line;System In Alarm;500;58,75001;02-05-2023 09:51
02-05-2023;09:51:28;Ballast;Running Ballast;64;0;4,31;4,23;0,08;13,1;174;72,002;47;System In Line;System In Alarm;500;58,75001;02-05-2023 09:51
02-05-2023;09:51:34;Ballast;Running Ballast;64;0;4,31;4,23;0,08;13,1;174;71,997;47,1;System In Line;System In Alarm;500;58,75001;02-05-2023 09:51
02-05-2023;09:51:39;Ballast;Running Ballast;61;0;4,32;4,24;0,08;13,1;174;71,995;47,2;System In Line;System In Alarm;500;58,75001;02-05-2023 09:51
02-05-2023;09:51:45;Ballast;Running Ballast;61;0;4,31;4,23;0,08;13,1;175;72,002;47,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:51
02-05-2023;09:51:50;Ballast;Running Ballast;60;0;4,31;4,23;0,08;13,1;175;71,993;47,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:51
02-05-2023;09:51:56;Ballast;Running Ballast;60;0;4,31;4,23;0,08;13,1;175;72;47,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:51
02-05-2023;09:52:02;Ballast;Running Ballast;60;0;4,31;4,23;0,08;13,2;175;71,999;47,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:07;Ballast;Running Ballast;60;0;4,3;4,23;0,08;13,2;175;72,002;47,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:12;Ballast;Running Ballast;60;0;4,31;4,24;0,07;13,2;175;72,008;47,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:18;Ballast;Running Ballast;60;0;4,31;4,23;0,08;13,2;175;72,005;47,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:24;Ballast;Running Ballast;60;0;4,33;4,24;0,08;13,2;175;72,002;48;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:29;Ballast;Running Ballast;60;0;4,31;4,23;0,08;13,2;175;72,001;48,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:34;Ballast;Running Ballast;60;0;4,3;4,22;0,08;13,3;175;72,003;48,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:40;Ballast;Running Ballast;60;0;4,32;4,23;0,08;13,3;175;71,994;48,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:45;Ballast;Running Ballast;60;0;4,32;4,24;0,08;13,3;175;72,002;48,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:51;Ballast;Running Ballast;60;0;4,32;4,23;0,08;13,3;175;71,998;48,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:52:57;Ballast;Running Ballast;60;0;4,32;4,23;0,09;13,3;175;71,999;48,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:52
02-05-2023;09:53:02;Ballast;Running Ballast;60;0;4,3;4,23;0,09;13,4;175;71,994;48,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:07;Ballast;Running Ballast;60;0;4,3;4,21;0,09;13,4;175;71,996;48,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:13;Ballast;Running Ballast;60;0;4,31;4,22;0,09;13,4;175;71,995;48,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:19;Ballast;Running Ballast;60;0;4,32;4,22;0,09;13,4;175;71,996;48,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:24;Ballast;Running Ballast;60;0;4,31;4,23;0,09;13,4;175;71,994;49;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:29;Ballast;Running Ballast;61;0;4,31;4,22;0,09;13,4;175;71,996;49,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:35;Ballast;Running Ballast;59;0;4,32;4,23;0,09;13,4;175;72,01;49,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:40;Ballast;Running Ballast;59;0;4,32;4,22;0,1;13,4;175;71,993;49,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:46;Ballast;Running Ballast;60;0;4,33;4,23;0,1;13,5;175;72,007;49,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:51;Ballast;Running Ballast;60;0;4,34;4,23;0,1;13,5;175;71,992;49,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:53:57;Ballast;Running Ballast;60;0;4,34;4,23;0,1;13,5;175;71,995;49,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:53
02-05-2023;09:54:02;Ballast;Running Ballast;60;0;4,32;4,22;0,11;13,5;175;72,008;49,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:08;Ballast;Running Ballast;60;0;4,33;4,22;0,1;13,5;175;72,004;49,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:13;Ballast;Running Ballast;60;0;4,32;4,22;0,11;13,5;175;71,996;49,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:19;Ballast;Running Ballast;59;0;4,32;4,22;0,11;13,5;175;72,001;49,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:24;Ballast;Running Ballast;60;0;4,32;4,21;0,1;13,5;175;72,01;50;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:30;Ballast;Running Ballast;60;0;4,32;4,22;0,11;13,5;175;71,995;50,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:35;Ballast;Running Ballast;60;0;4,32;4,21;0,11;13,5;175;72,003;50,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:41;Ballast;Running Ballast;60;0;4,31;4,2;0,11;13,5;175;72,004;50,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:46;Ballast;Running Ballast;60;0;4,31;4,19;0,11;13,5;175;71,993;50,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:52;Ballast;Running Ballast;60;0;4,32;4,2;0,12;13,6;175;72;50,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:54:57;Ballast;Running Ballast;60;0;4,32;4,19;0,12;13,6;175;72,003;50,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:54
02-05-2023;09:55:03;Ballast;Running Ballast;60;0;4,32;4,19;0,12;13,6;175;72,001;50,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:09;Ballast;Running Ballast;59;0;4,32;4,19;0,12;13,6;175;72,001;50,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:14;Ballast;Running Ballast;60;0;4,32;4,19;0,13;13,6;175;71,998;50,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:19;Ballast;Running Ballast;60;0;4,32;4,2;0,13;13,6;175;71,997;50,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:25;Ballast;Running Ballast;59;0;4,33;4,2;0,13;13,6;175;72,005;51;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:31;Ballast;Running Ballast;59;0;4,32;4,19;0,13;13,6;175;72,002;51,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:36;Ballast;Running Ballast;60;0;4,33;4,19;0,13;13,6;175;71,998;51,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:41;Ballast;Running Ballast;60;0;4,3;4,17;0,13;13,6;175;72,001;51,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:47;Ballast;Running Ballast;60;0;4,3;4,18;0,13;13,6;175;72,002;51,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:53;Ballast;Running Ballast;60;0;4,31;4,18;0,13;13,6;175;72,002;51,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:55:58;Ballast;Running Ballast;59;0;4,31;4,17;0,13;13,6;175;72,002;51,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:55
02-05-2023;09:56:04;Ballast;Running Ballast;59;0;4,31;4,17;0,13;13,6;175;71,997;51,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:09;Ballast;Running Ballast;60;0;4,32;4,17;0,14;13,6;175;71,999;51,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:15;Ballast;Running Ballast;60;0;4,32;4,18;0,14;13,6;175;72,001;51,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:20;Ballast;Running Ballast;60;0;4,31;4,16;0,14;13,6;175;72;51,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:26;Ballast;Running Ballast;59;0;4,31;4,17;0,15;13,7;175;71,996;52;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:31;Ballast;Running Ballast;59;0;4,32;4,17;0,14;13,7;175;72,01;52,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:37;Ballast;Running Ballast;60;0;4,33;4,18;0,14;13,7;175;71,996;52,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:42;Ballast;Running Ballast;59;0;4,31;4,16;0,15;13,7;175;71,998;52,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:48;Ballast;Running Ballast;59;0;4,32;4,16;0,15;13,7;175;71,99;52,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:53;Ballast;Running Ballast;60;0;4,31;4,15;0,15;13,7;175;71,998;52,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:56:59;Ballast;Running Ballast;60;0;4,32;4,16;0,15;13,7;175;72,003;52,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:56
02-05-2023;09:57:04;Ballast;Running Ballast;59;0;4,32;4,16;0,16;13,7;175;72,004;52,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:10;Ballast;Running Ballast;59;0;4,32;4,15;0,16;13,7;175;71,995;52,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:15;Ballast;Running Ballast;60;0;4,32;4,16;0,16;13,7;175;71,996;52,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:21;Ballast;Running Ballast;59;0;4,31;4,15;0,16;13,7;175;72,008;52,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:26;Ballast;Running Ballast;60;0;4,32;4,15;0,16;13,7;175;71,998;53;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:32;Ballast;Running Ballast;59;0;4,32;4,15;0,16;13,7;175;71,997;53,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:37;Ballast;Running Ballast;59;0;4,33;4,16;0,17;13,7;175;72,008;53,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:43;Ballast;Running Ballast;59;0;4,33;4,16;0,17;13,7;175;72,003;53,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:48;Ballast;Running Ballast;59;0;4,33;4,15;0,18;13,7;175;72,002;53,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:54;Ballast;Running Ballast;59;0;4,33;4,15;0,18;13,7;175;71,998;53,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:57:59;Ballast;Running Ballast;59;0;4,32;4,14;0,18;13,7;175;71,999;53,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:57
02-05-2023;09:58:05;Ballast;Running Ballast;59;0;4,32;4,14;0,18;13,7;175;71,996;53,6;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:10;Ballast;Running Ballast;59;0;4,33;4,15;0,18;13,7;175;72,004;53,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:16;Ballast;Running Ballast;59;0;4,31;4,13;0,18;13,7;175;72,001;53,8;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:21;Ballast;Running Ballast;59;0;4,33;4,14;0,18;13,7;175;71,997;53,9;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:27;Ballast;Running Ballast;60;0;4,33;4,13;0,19;13,7;175;72;54;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:32;Ballast;Running Ballast;60;0;4,33;4,14;0,19;13,7;175;72,003;54,1;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:38;Ballast;Running Ballast;60;0;4,32;4,12;0,19;13,7;175;72,001;54,2;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:43;Ballast;Running Ballast;59;0;4,32;4,13;0,19;13,7;175;72,003;54,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:49;Ballast;Running Ballast;59;0;4,33;4,14;0,19;13,7;175;71,996;54,3;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:58:54;Ballast;Running Ballast;59;0;4,32;4,12;0,2;13,7;175;72,001;54,4;System In Line;System In Alarm;500;59,375;02-05-2023 09:58
02-05-2023;09:59:00;Ballast;Running Ballast;59;0;4,32;4,11;0,2;13,7;175;72,001;54,5;System In Line;System In Alarm;500;59,375;02-05-2023 09:59
02-05-2023;09:59:05;Ballast;Running Ballast;59;0;4,33;4,12;0,21;13,6;176;72,004;54,6;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:11;Ballast;Running Ballast;59;0;4,33;4,12;0,21;13,6;176;72,004;54,7;System In Line;System In Alarm;500;59,375;02-05-2023 09:59
02-05-2023;09:59:16;Ballast;Running Ballast;59;0;4,32;4,11;0,21;13,6;176;71,995;54,8;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:22;Ballast;Running Ballast;59;0;4,32;4,11;0,21;13,6;176;72,001;54,9;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:27;Ballast;Running Ballast;59;0;4,32;4,11;0,21;13,6;176;71,997;55;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
