Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;09:59:33;Ballast;Running Ballast;59;0;4,32;4,1;0,22;13,6;176;71,997;55,1;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:38;Ballast;Running Ballast;59;0;4,32;4,11;0,22;13,5;176;72,007;55,2;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:44;Ballast;Running Ballast;59;0;4,32;4,1;0,21;13,5;176;72;55,2;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:49;Ballast;Running Ballast;59;0;4,32;4,1;0,22;13,5;176;71,995;55,3;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;09:59:55;Ballast;Running Ballast;59;0;4,31;4,09;0,22;13,5;176;72,002;55,4;System In Line;System In Alarm;500;60,00001;02-05-2023 09:59
02-05-2023;10:00:01;Ballast;Running Ballast;58;0;4,32;4,1;0,22;13,5;176;71,997;55,5;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:06;Ballast;Running Ballast;58;0;4,32;4,09;0,23;13,4;176;71,994;55,6;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:12;Ballast;Running Ballast;59;0;4,33;4,09;0,23;13,4;176;72,006;55,7;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:17;Ballast;Running Ballast;59;0;4,31;4,08;0,24;13,4;176;71,994;55,8;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:23;Ballast;Running Ballast;59;0;4,31;4,07;0,24;13,4;176;72,005;55,9;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:28;Ballast;Running Ballast;59;0;4,32;4,07;0,24;13,4;176;71,998;56;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:34;Ballast;Running Ballast;59;0;4,31;4,07;0,24;13,4;176;72,001;56,1;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:39;Ballast;Running Ballast;59;0;4,31;4,07;0,24;13,3;176;71,998;56,1;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:45;Ballast;Running Ballast;58;0;4,3;4,06;0,24;13,3;176;71,995;56,2;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:50;Ballast;Running Ballast;59;0;4,32;4,06;0,25;13,3;176;71,995;56,3;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:00:56;Ballast;Running Ballast;59;0;4,31;4,05;0,25;13,3;176;71,999;56,4;System In Line;System In Alarm;500;60,00001;02-05-2023 10:00
02-05-2023;10:01:01;Ballast;Running Ballast;59;0;4,3;4,05;0,25;13,3;176;72,001;56,5;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:07;Ballast;Running Ballast;59;0;4,32;4,05;0,25;13,3;176;72,005;56,6;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:12;Ballast;Running Ballast;59;0;4,32;4,05;0,26;13,3;176;71,998;56,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:01
02-05-2023;10:01:18;Ballast;Running Ballast;59;0;4,31;4,04;0,26;13,2;176;71,996;56,8;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:23;Ballast;Running Ballast;59;0;4,32;4,05;0,26;13,2;177;72,001;56,9;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:29;Ballast;Running Ballast;59;0;4,3;4,04;0,26;13,2;177;72,023;57;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:34;Ballast;Running Ballast;58;0;4,32;4,05;0,27;13,2;176;72,001;57;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:40;Ballast;Running Ballast;58;0;4,31;4,03;0,27;13,2;176;71,998;57,1;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:45;Ballast;Running Ballast;58;0;4,3;4,03;0,28;13,2;176;71,998;57,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:01
02-05-2023;10:01:51;Ballast;Running Ballast;59;0;4,32;4,04;0,28;13,1;176;72,006;57,3;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:01:56;Ballast;Running Ballast;58;0;4,31;4,02;0,28;13,1;176;71,999;57,4;System In Line;System In Alarm;500;60,00001;02-05-2023 10:01
02-05-2023;10:02:02;Ballast;Running Ballast;58;0;4,31;4,02;0,29;13,1;176;72,001;57,5;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:07;Ballast;Running Ballast;58;0;4,3;4,01;0,29;13,1;176;71,997;57,6;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:13;Ballast;Running Ballast;58;0;4,3;4,01;0,29;13,1;176;72;57,7;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:18;Ballast;Running Ballast;59;0;4,31;4,01;0,29;13,1;176;71,999;57,7;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:24;Ballast;Running Ballast;58;0;4,31;4,01;0,3;13,1;176;72,006;57,8;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:29;Ballast;Running Ballast;58;0;4,32;4,02;0,3;13;176;71,994;57,9;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:35;Ballast;Running Ballast;58;0;4,31;4;0,3;13;176;72,001;58;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:40;Ballast;Running Ballast;58;0;4,32;4,01;0,31;13;176;72,001;58,1;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:46;Ballast;Filter Flushing;88;27;4,21;4,08;0,28;13;176;72,002;58,2;System In Line;System In Alarm;500;60,00001;02-05-2023 10:02
02-05-2023;10:02:51;Ballast;Filter Flushing;146;49;4,23;4,15;0,16;13;175;72,002;58,4;System In Line;System In Alarm;500;58,75001;02-05-2023 10:02
02-05-2023;10:02:57;Ballast;Running Ballast;122;46;4,24;4,17;0,08;13;180;72,003;58,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:02
02-05-2023;10:03:02;Ballast;Running Ballast;35;19;4,38;4,32;0,07;13;194;71,999;58,7;System In Line;System In Alarm;500;71,25001;02-05-2023 10:03
02-05-2023;10:03:08;Ballast;Running Ballast;9;1;4,37;4,3;0,06;13,2;193;72,005;58,8;System In Line;System In Alarm;500;70,62501;02-05-2023 10:03
02-05-2023;10:03:13;Ballast;Running Ballast;25;0;4,36;4,3;0,07;13,6;179;72,002;58,8;System In Line;System In Alarm;500;62,5;02-05-2023 10:03
02-05-2023;10:03:19;Ballast;Running Ballast;45;0;4,34;4,27;0,07;14,1;177;72,002;58,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:03
02-05-2023;10:03:24;Ballast;Running Ballast;50;0;4,32;4,27;0,06;14,2;177;72,003;58,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:03
02-05-2023;10:03:30;Ballast;Running Ballast;50;0;4,32;4,27;0,06;14,2;177;71,995;59;System In Line;System In Alarm;500;60,625;02-05-2023 10:03
02-05-2023;10:03:35;Ballast;Running Ballast;50;0;4,32;4,28;0,06;14,2;178;71,994;59,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:03
02-05-2023;10:03:41;Ballast;Running Ballast;67;0;4,29;4,23;0,05;14;177;72,008;59,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:03
02-05-2023;10:03:46;Ballast;Running Ballast;76;0;4,3;4,23;0,06;14;177;72,001;59,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:03
02-05-2023;10:03:52;Ballast;Running Ballast;73;0;4,29;4,21;0,07;13,8;177;71,997;59,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:03
02-05-2023;10:03:57;Ballast;Running Ballast;71;0;4,28;4,22;0,07;13,8;176;71,998;59,5;System In Line;System In Alarm;500;60,00001;02-05-2023 10:03
02-05-2023;10:04:03;Ballast;Running Ballast;71;0;4,3;4,23;0,06;13,6;176;71,993;59,6;System In Line;System In Alarm;500;60,00001;02-05-2023 10:04
02-05-2023;10:04:08;Ballast;Running Ballast;70;0;4,3;4,23;0,06;13,6;176;72,001;59,7;System In Line;System In Alarm;500;60,00001;02-05-2023 10:04
02-05-2023;10:04:14;Ballast;Running Ballast;64;0;4,28;4,23;0,06;13,5;176;72,003;59,8;System In Line;System In Alarm;500;60,00001;02-05-2023 10:04
02-05-2023;10:04:19;Ballast;Running Ballast;63;0;4,3;4,23;0,06;13,5;177;72,005;59,9;System In Line;System In Alarm;500;60,00001;02-05-2023 10:04
02-05-2023;10:04:25;Ballast;Running Ballast;62;0;4,29;4,24;0,06;13,5;177;72,002;60;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:04:30;Ballast;Running Ballast;63;0;4,31;4,24;0,06;13,5;177;71,997;60,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:04:36;Ballast;Running Ballast;63;0;4,3;4,24;0,06;13,5;177;72,001;60,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:04:41;Ballast;Running Ballast;63;0;4,31;4,24;0,06;13,5;177;72,003;60,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:04:47;Ballast;Running Ballast;63;0;4,31;4,25;0,06;13,5;177;71,999;60,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:04:52;Ballast;Running Ballast;63;0;4,29;4,24;0,06;13,5;177;72,003;60,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:04:58;Ballast;Running Ballast;62;0;4,31;4,24;0,06;13,5;177;72,004;60,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:04
02-05-2023;10:05:03;Ballast;Running Ballast;62;0;4,31;4,24;0,06;13,5;177;72,002;60,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:09;Ballast;Running Ballast;63;0;4,31;4,25;0,06;13,5;177;72,002;60,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:14;Ballast;Running Ballast;62;0;4,3;4,25;0,06;13,5;177;71,997;60,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:20;Ballast;Running Ballast;63;0;4,31;4,25;0,06;13,5;177;71,995;61;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:25;Ballast;Running Ballast;63;0;4,3;4,23;0,06;13,5;177;72,001;61;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:31;Ballast;Running Ballast;63;0;4,3;4,23;0,06;13,5;177;72,006;61,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:36;Ballast;Running Ballast;63;0;4,3;4,24;0,06;13,5;177;71,997;61,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:42;Ballast;Running Ballast;63;0;4,31;4,25;0,06;13,5;177;71,996;61,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:47;Ballast;Running Ballast;62;0;4,31;4,25;0,06;13,5;177;72,001;61,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:53;Ballast;Running Ballast;63;0;4,31;4,26;0,06;13,5;177;72,003;61,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:05:58;Ballast;Running Ballast;62;0;4,28;4,22;0,06;13,5;177;71,997;61,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:05
02-05-2023;10:06:04;Ballast;Running Ballast;53;0;4,33;4,27;0,06;13,5;178;71,995;61,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:09;Ballast;Running Ballast;40;0;4,34;4,28;0,06;13,5;178;71,992;61,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:15;Ballast;Running Ballast;43;0;4,31;4,25;0,06;13,6;178;72,006;61,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:20;Ballast;Running Ballast;44;0;4,32;4,26;0,06;13,6;178;71,997;61,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:26;Ballast;Running Ballast;48;0;4,35;4,28;0,06;13,6;178;71,998;62;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:31;Ballast;Running Ballast;48;0;4,34;4,27;0,06;13,6;178;72,002;62,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:37;Ballast;Running Ballast;50;0;4,34;4,28;0,06;13,7;178;72,002;62,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:42;Ballast;Running Ballast;53;0;4,3;4,23;0,06;13,7;178;72,01;62,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:06
02-05-2023;10:06:48;Ballast;Running Ballast;70;0;4,31;4,23;0,06;13,7;177;72,005;62,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:06
02-05-2023;10:06:53;Ballast;Running Ballast;71;0;4,3;4,24;0,06;13,7;176;71,993;62,4;System In Line;System In Alarm;500;60,00001;02-05-2023 10:06
02-05-2023;10:06:59;Ballast;Running Ballast;71;0;4,29;4,25;0,06;13,7;177;72,003;62,5;System In Line;System In Alarm;500;60,00001;02-05-2023 10:06
02-05-2023;10:07:04;Ballast;Running Ballast;67;0;4,3;4,24;0,06;13,7;177;72,005;62,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:09;Ballast;Running Ballast;65;0;4,31;4,24;0,06;13,7;177;72,002;62,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:14;Ballast;Running Ballast;65;0;4,3;4,24;0,07;13,7;177;72;62,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:20;Ballast;Running Ballast;65;0;4,3;4,23;0,07;13,7;177;72,007;62,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:25;Ballast;Running Ballast;65;0;4,3;4,23;0,07;13,7;177;71,994;63;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:31;Ballast;Running Ballast;65;0;4,3;4,24;0,07;13,7;177;72,002;63,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:37;Ballast;Running Ballast;65;0;4,3;4,24;0,06;13,7;177;71,994;63,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:42;Ballast;Running Ballast;65;0;4,3;4,23;0,07;13,7;177;72,002;63,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:47;Ballast;Running Ballast;61;0;4,32;4,24;0,07;13,7;177;71,997;63,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:07
02-05-2023;10:07:53;Ballast;Running Ballast;57;0;4,32;4,25;0,07;13,7;178;71,999;63,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:07
02-05-2023;10:07:58;Ballast;Running Ballast;57;0;4,32;4,25;0,07;13,7;178;71,997;63,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:07
02-05-2023;10:08:04;Ballast;Running Ballast;57;0;4,31;4,25;0,06;13,7;178;71,997;63,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:08
02-05-2023;10:08:09;Ballast;Running Ballast;57;0;4,31;4,25;0,07;13,7;178;72,004;63,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:08
02-05-2023;10:08:15;Ballast;Running Ballast;57;0;4,31;4,25;0,07;13,7;178;72,003;63,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:08
02-05-2023;10:08:21;Ballast;Running Ballast;57;0;4,32;4,24;0,07;13,7;178;72,006;63,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:08
02-05-2023;10:08:26;Ballast;Running Ballast;57;0;4,31;4,25;0,07;13,7;178;71,997;64;System In Line;System In Alarm;500;61,25;02-05-2023 10:08
02-05-2023;10:08:32;Ballast;Running Ballast;57;0;4,32;4,25;0,07;13,7;177;72,001;64,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:08
02-05-2023;10:08:37;Ballast;Running Ballast;59;0;4,32;4,24;0,07;13,7;177;72,002;64,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:08
02-05-2023;10:08:43;Ballast;Running Ballast;59;0;4,31;4,24;0,07;13,7;177;72,002;64,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:08
02-05-2023;10:08:48;Ballast;Running Ballast;59;0;4,33;4,25;0,07;13,7;177;71,995;64,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:08
02-05-2023;10:08:54;Ballast;Running Ballast;59;0;4,3;4,24;0,07;13,7;177;72;64,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:08
02-05-2023;10:08:59;Ballast;Running Ballast;59;0;4,32;4,25;0,07;13,7;177;72,006;64,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:08
02-05-2023;10:09:05;Ballast;Running Ballast;59;0;4,32;4,25;0,07;13,7;177;71,999;64,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:10;Ballast;Running Ballast;59;0;4,33;4,25;0,06;13,7;177;72;64,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:16;Ballast;Running Ballast;59;0;4,31;4,23;0,06;13,7;177;72,002;64,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:21;Ballast;Running Ballast;59;0;4,32;4,27;0,07;13,7;177;71,998;64,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:09
02-05-2023;10:09:27;Ballast;Running Ballast;59;0;4,3;4,25;0,07;13,7;177;72,003;65;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:32;Ballast;Running Ballast;59;0;4,32;4,25;0,06;13,7;177;71,999;65,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:38;Ballast;Running Ballast;59;0;4,32;4,26;0,07;13,7;177;71,999;65,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:43;Ballast;Running Ballast;59;0;4,32;4,24;0,07;13,7;177;71,99;65,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:09:49;Ballast;Running Ballast;58;0;4,32;4,25;0,07;13,7;178;72,006;65,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:09
02-05-2023;10:09:54;Ballast;Running Ballast;59;0;4,33;4,27;0,07;13,7;177;71,994;65,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:09
02-05-2023;10:10:00;Ballast;Running Ballast;59;0;4,31;4,25;0,06;13,7;178;71,999;65,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:10
02-05-2023;10:10:05;Ballast;Running Ballast;59;0;4,32;4,25;0,07;13,7;178;71,998;65,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:11;Ballast;Running Ballast;59;0;4,31;4,24;0,07;13,7;178;72,006;65,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:16;Ballast;Running Ballast;59;0;4,31;4,23;0,07;13,7;178;72;65,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:22;Ballast;Running Ballast;59;0;4,32;4,25;0,07;13,7;178;71,998;65,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:27;Ballast;Running Ballast;59;0;4,32;4,23;0,07;13,7;178;71,999;66;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:33;Ballast;Running Ballast;58;0;4,31;4,24;0,07;13,7;178;72,009;66,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:38;Ballast;Running Ballast;65;0;4,3;4,23;0,07;13,7;178;71,997;66,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:10:44;Ballast;Running Ballast;66;0;4,3;4,23;0,07;13,7;177;72;66,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:10
02-05-2023;10:10:49;Ballast;Running Ballast;66;0;4,3;4,22;0,07;13,6;177;71,998;66,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:10
02-05-2023;10:10:55;Ballast;Running Ballast;66;0;4,31;4,24;0,07;13,6;178;72,002;66,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:10
02-05-2023;10:11:00;Ballast;Running Ballast;66;0;4,29;4,23;0,07;13,6;178;72,001;66,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:06;Ballast;Running Ballast;65;0;4,3;4,22;0,07;13,6;178;71,997;66,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:11;Ballast;Running Ballast;66;0;4,3;4,23;0,07;13,6;178;72,003;66,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:17;Ballast;Running Ballast;63;0;4,3;4,24;0,07;13,5;178;72,002;66,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:22;Ballast;Running Ballast;62;0;4,31;4,23;0,06;13,5;178;72,001;67;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:28;Ballast;Running Ballast;62;0;4,31;4,25;0,07;13,5;179;71,999;67,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:11
02-05-2023;10:11:33;Ballast;Running Ballast;62;0;4,32;4,25;0,07;13,5;178;72;67,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:11
02-05-2023;10:11:39;Ballast;Running Ballast;62;0;4,3;4,23;0,07;13,5;178;71,991;67,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:44;Ballast;Running Ballast;61;0;4,3;4,23;0,07;13,4;178;71,999;67,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:11
02-05-2023;10:11:50;Ballast;Running Ballast;61;0;4,31;4,24;0,08;13,4;179;72,004;67,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:11
02-05-2023;10:11:55;Ballast;Running Ballast;61;0;4,3;4,24;0,08;13,4;179;71,999;67,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:11
02-05-2023;10:12:01;Ballast;Running Ballast;61;0;4,3;4,22;0,07;13,4;178;71,995;67,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:06;Ballast;Running Ballast;61;0;4,3;4,23;0,07;13,3;179;72,004;67,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:12;Ballast;Running Ballast;62;0;4,3;4,21;0,08;13,3;179;72,001;67,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:17;Ballast;Running Ballast;62;0;4,31;4,23;0,08;13,3;179;71,994;67,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:23;Ballast;Running Ballast;62;0;4,3;4,21;0,08;13,3;179;71,997;68;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:28;Ballast;Running Ballast;61;0;4,3;4,23;0,08;13,3;179;71,996;68,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:34;Ballast;Running Ballast;61;0;4,3;4,22;0,08;13,2;179;72,004;68,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:39;Ballast;Running Ballast;61;0;4,3;4,22;0,09;13,2;179;72,002;68,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:45;Ballast;Running Ballast;62;0;4,31;4,22;0,09;13,2;179;72,001;68,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:50;Ballast;Running Ballast;61;0;4,3;4,21;0,08;13,2;179;72,006;68,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:12:56;Ballast;Running Ballast;62;0;4,3;4,22;0,08;13,1;179;72,004;68,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:12
02-05-2023;10:13:01;Ballast;Running Ballast;62;0;4,31;4,22;0,08;13,1;179;71,996;68,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:07;Ballast;Running Ballast;62;0;4,3;4,21;0,09;13,1;179;71,999;68,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:12;Ballast;Running Ballast;62;0;4,3;4,21;0,09;13,1;179;72,001;68,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:18;Ballast;Running Ballast;62;0;4,31;4,22;0,09;13,1;179;72,004;69;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:23;Ballast;Running Ballast;62;0;4,31;4,22;0,09;13;179;71,997;69,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:29;Ballast;Running Ballast;62;0;4,28;4,19;0,09;13;179;72;69,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:34;Ballast;Running Ballast;62;0;4,3;4,21;0,09;13;179;71,998;69,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:40;Ballast;Running Ballast;61;0;4,29;4,22;0,09;13;178;72,004;69,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:45;Ballast;Running Ballast;62;0;4,3;4,21;0,09;12,9;179;72,002;69,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:13
02-05-2023;10:13:51;Ballast;Running Ballast;61;0;4,31;4,21;0,09;12,9;178;72,002;69,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:13
02-05-2023;10:13:56;Ballast;Running Ballast;61;0;4,31;4,22;0,09;12,9;178;71,996;69,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:13
02-05-2023;10:14:02;Ballast;Running Ballast;62;0;4,32;4,22;0,1;12,9;178;72,002;69,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:14
02-05-2023;10:14:07;Ballast;Running Ballast;62;0;4,31;4,21;0,1;12,9;178;72;69,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:14
02-05-2023;10:14:13;Ballast;Running Ballast;62;0;4,33;4,22;0,1;12,9;178;71,995;69,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:14
02-05-2023;10:14:18;Ballast;Running Ballast;61;0;4,32;4,2;0,1;12,9;178;71,994;70;System In Line;System In Alarm;500;61,25;02-05-2023 10:14
02-05-2023;10:14:24;Ballast;Running Ballast;61;0;4,3;4,2;0,1;12,9;178;72,002;70,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:14
02-05-2023;10:14:29;Ballast;Running Ballast;61;0;4,3;4,21;0,1;12,9;177;71,996;70,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:14
02-05-2023;10:14:35;Ballast;Running Ballast;62;0;4,3;4,2;0,1;12,9;177;71,998;70,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:14
02-05-2023;10:14:40;Ballast;Running Ballast;62;0;4,31;4,22;0,1;12,9;177;71,995;70,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:14
02-05-2023;10:14:46;Ballast;Running Ballast;62;0;4,31;4,21;0,1;13;177;71,997;70,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:14
02-05-2023;10:14:51;Ballast;Running Ballast;62;0;4,32;4,21;0,1;13;177;72;70,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:14
02-05-2023;10:14:57;Ballast;Running Ballast;61;0;4,32;4,21;0,11;13,2;177;72;70,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:14
02-05-2023;10:15:02;Ballast;Running Ballast;61;0;4,3;4,2;0,11;13,3;177;72,006;70,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:08;Ballast;Running Ballast;61;0;4,31;4,2;0,1;13,3;177;71,995;70,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:13;Ballast;Running Ballast;61;0;4,31;4,2;0,11;13,4;177;72,001;70,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:19;Ballast;Running Ballast;62;0;4,31;4,2;0,11;13,4;176;72,006;71;System In Line;System In Alarm;500;60,00001;02-05-2023 10:15
02-05-2023;10:15:24;Ballast;Running Ballast;61;0;4,3;4,19;0,11;13,4;177;72,006;71,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:30;Ballast;Running Ballast;61;0;4,32;4,21;0,11;13,5;177;72,003;71,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:35;Ballast;Running Ballast;62;0;4,3;4,18;0,11;13,7;177;71,993;71,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:41;Ballast;Running Ballast;61;0;4,32;4,21;0,12;13,7;177;72,007;71,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:46;Ballast;Running Ballast;61;0;4,3;4,18;0,12;13,8;177;72,005;71,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:52;Ballast;Running Ballast;62;0;4,31;4,18;0,12;13,8;177;72,001;71,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:15:57;Ballast;Running Ballast;62;0;4,29;4,18;0,12;13,8;177;72,004;71,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:15
02-05-2023;10:16:03;Ballast;Running Ballast;61;0;4,31;4,19;0,12;13,8;177;72,003;71,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:08;Ballast;Running Ballast;61;0;4,29;4,18;0,12;13,8;177;72;71,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:14;Ballast;Running Ballast;61;0;4,31;4,18;0,13;13,8;177;72,004;72;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:19;Ballast;Running Ballast;61;0;4,3;4,18;0,13;13,8;177;72;72,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:25;Ballast;Running Ballast;61;0;4,3;4,17;0,13;13,8;177;71,997;72,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:30;Ballast;Running Ballast;61;0;4,3;4,17;0,13;13,8;177;72,006;72,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:36;Ballast;Running Ballast;61;0;4,31;4,17;0,13;13,8;177;71,998;72,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:41;Ballast;Running Ballast;62;0;4,31;4,17;0,14;13,8;177;72,001;72,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:47;Ballast;Running Ballast;61;0;4,3;4,17;0,14;13,8;177;72,006;72,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:52;Ballast;Running Ballast;61;0;4,3;4,17;0,13;13,8;177;72,002;72,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:16:58;Ballast;Running Ballast;61;0;4,3;4,17;0,13;13,8;177;71,995;72,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:16
02-05-2023;10:17:03;Ballast;Running Ballast;61;0;4,31;4,18;0,13;13,8;177;72,003;72,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:08;Ballast;Running Ballast;61;0;4,32;4,17;0,14;13,8;177;72,002;72,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:14;Ballast;Running Ballast;61;0;4,31;4,18;0,14;13,8;177;72,002;73;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:20;Ballast;Running Ballast;61;0;4,3;4,15;0,14;13,7;177;72,001;73,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:25;Ballast;Running Ballast;61;0;4,3;4,15;0,14;13,7;177;72,001;73,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:30;Ballast;Running Ballast;61;0;4,31;4,16;0,15;13,7;177;71,993;73,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:36;Ballast;Running Ballast;61;0;4,31;4,16;0,15;13,7;177;72;73,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:41;Ballast;Running Ballast;61;0;4,3;4,15;0,15;13,7;177;72,004;73,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:47;Ballast;Running Ballast;60;0;4,3;4,14;0,15;13,7;177;71,999;73,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:52;Ballast;Running Ballast;60;0;4,31;4,15;0,16;13,7;177;71,994;73,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:17:58;Ballast;Running Ballast;61;0;4,3;4,14;0,16;13,7;177;71,993;73,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:17
02-05-2023;10:18:03;Ballast;Running Ballast;61;0;4,31;4,15;0,16;13,7;177;71,997;73,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:09;Ballast;Running Ballast;61;0;4,32;4,15;0,16;13,7;177;72,008;73,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:15;Ballast;Running Ballast;61;0;4,3;4,14;0,17;13,7;177;71,997;74;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:20;Ballast;Running Ballast;61;0;4,31;4,15;0,16;13,7;177;72,005;74,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:25;Ballast;Running Ballast;61;0;4,31;4,15;0,16;13,7;177;71,992;74,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:31;Ballast;Running Ballast;61;0;4,31;4,14;0,17;13,7;177;71,999;74,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:37;Ballast;Running Ballast;61;0;4,3;4,14;0,16;13,7;177;71,999;74,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:42;Ballast;Running Ballast;61;0;4,32;4,15;0,16;13,7;177;71,993;74,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:47;Ballast;Running Ballast;60;0;4,3;4,13;0,17;13,7;177;71,999;74,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:53;Ballast;Running Ballast;61;0;4,31;4,14;0,17;13,7;177;71,999;74,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:18:59;Ballast;Running Ballast;61;0;4,31;4,13;0,18;13,7;177;71,995;74,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:18
02-05-2023;10:19:04;Ballast;Running Ballast;61;0;4,31;4,13;0,18;13,6;177;71,996;74,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:10;Ballast;Running Ballast;61;0;4,32;4,14;0,18;13,6;177;71,998;74,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:15;Ballast;Running Ballast;61;0;4,32;4,13;0,18;13,6;177;71,998;75;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:21;Ballast;Running Ballast;61;0;4,31;4,13;0,18;13,6;177;71,998;75,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:26;Ballast;Running Ballast;61;0;4,31;4,12;0,18;13,6;177;71,992;75,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:32;Ballast;Running Ballast;61;0;4,31;4,12;0,19;13,6;177;71,993;75,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:37;Ballast;Running Ballast;61;0;4,32;4,12;0,19;13,6;177;72,005;75,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:43;Ballast;Running Ballast;60;0;4,3;4,11;0,19;13,6;177;72,001;75,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:48;Ballast;Running Ballast;60;0;4,3;4,11;0,19;13,6;177;72,005;75,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:54;Ballast;Running Ballast;61;0;4,3;4,11;0,19;13,6;177;72,001;75,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:19:59;Ballast;Running Ballast;61;0;4,32;4,11;0,2;13,6;177;72,006;75,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:19
02-05-2023;10:20:05;Ballast;Running Ballast;61;0;4,3;4,1;0,2;13,6;177;72,008;75,9;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:10;Ballast;Running Ballast;61;0;4,31;4,1;0,2;13,6;177;71,999;76;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:16;Ballast;Running Ballast;61;0;4,3;4,09;0,2;13,6;177;71,999;76,1;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:21;Ballast;Running Ballast;61;0;4,31;4,11;0,21;13,6;177;71,99;76,2;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:27;Ballast;Running Ballast;61;0;4,3;4,09;0,21;13,6;177;71,99;76,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:32;Ballast;Running Ballast;60;0;4,31;4,09;0,21;13,6;177;71,998;76,3;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:38;Ballast;Running Ballast;60;0;4,31;4,1;0,21;13,6;177;71,998;76,4;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:43;Ballast;Running Ballast;60;0;4,32;4,1;0,21;13,5;177;71,999;76,5;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:49;Ballast;Running Ballast;61;0;4,31;4,09;0,22;13,5;177;71,998;76,6;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:20:54;Ballast;Running Ballast;60;0;4,31;4,08;0,22;13,5;177;72,002;76,7;System In Line;System In Alarm;500;60,625;02-05-2023 10:20
02-05-2023;10:21:00;Ballast;Running Ballast;60;0;4,31;4,08;0,23;13,5;177;71,991;76,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:21
02-05-2023;10:21:05;Ballast;Running Ballast;60;0;4,3;4,07;0,23;13,5;178;71,999;76,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:11;Ballast;Running Ballast;60;0;4,31;4,09;0,23;13,5;178;71,996;77;System In Line;System In Alarm;500;60,625;02-05-2023 10:21
02-05-2023;10:21:16;Ballast;Running Ballast;61;0;4,3;4,07;0,23;13,5;178;71,998;77,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:22;Ballast;Running Ballast;60;0;4,32;4,08;0,23;13,5;178;71,993;77,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:27;Ballast;Running Ballast;60;0;4,31;4,07;0,23;13,4;178;71,997;77,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:33;Ballast;Running Ballast;60;0;4,31;4,07;0,24;13,4;178;72,002;77,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:38;Ballast;Running Ballast;60;0;4,31;4,07;0,24;13,4;178;72,001;77,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:44;Ballast;Running Ballast;60;0;4,31;4,06;0,24;13,4;178;71,996;77,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:49;Ballast;Running Ballast;60;0;4,3;4,05;0,24;13,4;178;71,997;77,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:21:55;Ballast;Running Ballast;60;0;4,31;4,06;0,25;13,3;178;72,001;77,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:21
02-05-2023;10:22:00;Ballast;Running Ballast;60;0;4,31;4,06;0,25;13,3;178;72,004;77,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:06;Ballast;Running Ballast;60;0;4,3;4,05;0,25;13,3;178;72,004;77,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:11;Ballast;Running Ballast;60;0;4,3;4,05;0,25;13,3;178;71,994;78;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:17;Ballast;Running Ballast;60;0;4,3;4,04;0,25;13,3;178;71,995;78,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:22;Ballast;Running Ballast;60;0;4,3;4,05;0,26;13,1;178;72,003;78,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:28;Ballast;Running Ballast;60;0;4,32;4,05;0,26;13,1;178;72,002;78,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:33;Ballast;Running Ballast;61;0;4,3;4,04;0,26;13,1;178;72,005;78,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:39;Ballast;Running Ballast;60;0;4,31;4,04;0,26;13,1;178;72,002;78,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:44;Ballast;Running Ballast;59;0;4,31;4,04;0,26;13,1;178;72,006;78,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:50;Ballast;Running Ballast;60;0;4,31;4,04;0,27;13,1;178;72;78,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:22:55;Ballast;Filter Flushing;60;2;4,3;4,05;0,27;13,1;178;71,998;78,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:22
02-05-2023;10:23:01;Ballast;Filter Flushing;114;37;4,19;4,11;0,2;13,1;176;72;78,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:23
02-05-2023;10:23:06;Ballast;Filter Flushing;130;49;4,23;4,16;0,12;13;180;72;79,1;System In Line;System In Alarm;500;62,5;02-05-2023 10:23
02-05-2023;10:23:12;Ballast;Running Ballast;100;35;4,33;4,28;0,07;13;186;72;79,2;System In Line;System In Alarm;500;65;02-05-2023 10:23
02-05-2023;10:23:17;Ballast;Running Ballast;9;7;4,37;4,29;0,06;13;204;72,006;79,3;System In Line;System In Alarm;500;76,25002;02-05-2023 10:23
02-05-2023;10:23:23;Ballast;Running Ballast;19;0;4,33;4,28;0,05;13,3;185;72;79,3;System In Line;System In Alarm;500;66,25;02-05-2023 10:23
02-05-2023;10:23:28;Ballast;Running Ballast;39;0;4,32;4,26;0,05;13,8;180;71,999;79,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:23
02-05-2023;10:23:34;Ballast;Running Ballast;46;0;4,32;4,28;0,06;14,2;180;71,993;79,4;System In Line;System In Alarm;500;62,5;02-05-2023 10:23
02-05-2023;10:23:39;Ballast;Running Ballast;47;0;4,32;4,25;0,06;14,2;179;71,995;79,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:23
02-05-2023;10:23:45;Ballast;Running Ballast;68;0;4,28;4,22;0,06;14,1;179;71,992;79,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:23
02-05-2023;10:23:50;Ballast;Running Ballast;72;0;4,28;4,22;0,07;13,9;179;71,993;79,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:23
02-05-2023;10:23:56;Ballast;Running Ballast;72;0;4,3;4,23;0,06;13,7;179;71,999;79,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:23
02-05-2023;10:24:01;Ballast;Running Ballast;68;0;4,3;4,23;0,06;13,4;179;71,995;79,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:24
02-05-2023;10:24:07;Ballast;Running Ballast;67;0;4,3;4,23;0,06;13,2;178;71,998;80;System In Line;System In Alarm;500;61,25;02-05-2023 10:24
02-05-2023;10:24:12;Ballast;Running Ballast;67;0;4,29;4,23;0,06;13,1;178;72,005;80,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:24
02-05-2023;10:24:18;Ballast;Running Ballast;67;0;4,3;4,23;0,06;13,1;178;71,995;80,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:24
02-05-2023;10:24:23;Ballast;Running Ballast;66;0;4,29;4,23;0,06;13,1;178;71,995;80,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:24
02-05-2023;10:24:29;Ballast;Running Ballast;67;0;4,28;4,23;0,06;13;178;71,995;80,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:24
02-05-2023;10:24:34;Ballast;Running Ballast;66;0;4,3;4,24;0,06;13;178;72,004;80,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:24
02-05-2023;10:24:40;Ballast;Running Ballast;64;0;4,3;4,24;0,06;13;179;71,999;80,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:24
02-05-2023;10:24:45;Ballast;Running Ballast;60;0;4,3;4,24;0,06;13;179;72;80,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:24
02-05-2023;10:24:51;Ballast;Running Ballast;59;0;4,3;4,24;0,06;12,9;179;72,001;80,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:24
02-05-2023;10:24:56;Ballast;Running Ballast;59;0;4,3;4,23;0,06;12,9;179;71,996;80,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:24
02-05-2023;10:25:02;Ballast;Running Ballast;59;0;4,29;4,22;0,06;12,9;179;71,995;81;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:07;Ballast;Running Ballast;59;0;4,31;4,23;0,07;12,8;179;71,995;81,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:13;Ballast;Running Ballast;59;0;4,3;4,23;0,07;12,8;179;71,993;81,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:18;Ballast;Running Ballast;59;0;4,31;4,24;0,06;12,7;179;72;81,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:24;Ballast;Running Ballast;59;0;4,31;4,24;0,06;12,7;179;72,001;81,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:29;Ballast;Running Ballast;60;0;4,32;4,23;0,07;12,6;179;72,003;81,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:35;Ballast;Running Ballast;59;0;4,29;4,24;0,07;12,6;179;72,002;81,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:40;Ballast;Running Ballast;59;0;4,31;4,24;0,06;12,6;179;72,007;81,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:46;Ballast;Running Ballast;59;0;4,3;4,25;0,06;12,6;179;72,004;81,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:51;Ballast;Running Ballast;59;0;4,3;4,24;0,06;12,6;179;72;81,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:25:57;Ballast;Running Ballast;60;0;4,3;4,22;0,06;12,6;179;72;81,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:25
02-05-2023;10:26:02;Ballast;Running Ballast;60;0;4,31;4,24;0,07;12,5;178;72,001;82;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:08;Ballast;Running Ballast;61;0;4,3;4,24;0,07;12,5;179;72,002;82,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:13;Ballast;Running Ballast;61;0;4,3;4,27;0,06;12,5;178;71,993;82,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:19;Ballast;Running Ballast;60;0;4,32;4,24;0,07;12,5;178;71,994;82,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:24;Ballast;Running Ballast;60;0;4,32;4,26;0,07;12,5;178;71,997;82,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:30;Ballast;Running Ballast;60;0;4,32;4,24;0,07;12,5;178;72,007;82,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:35;Ballast;Running Ballast;61;0;4,3;4,24;0,06;12,5;178;71,995;82,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:41;Ballast;Running Ballast;61;0;4,31;4,24;0,06;12,5;178;71,997;82,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:46;Ballast;Running Ballast;61;0;4,31;4,24;0,07;12,5;178;71,997;82,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:52;Ballast;Running Ballast;61;0;4,31;4,24;0,07;12,5;178;72,013;82,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:26:57;Ballast;Running Ballast;61;0;4,31;4,25;0,06;12,5;178;71,997;82,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:26
02-05-2023;10:27:03;Ballast;Running Ballast;61;0;4,3;4,22;0,06;12,5;178;72,005;83;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:08;Ballast;Running Ballast;60;0;4,3;4,25;0,06;12,6;178;72,002;83,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:14;Ballast;Running Ballast;60;0;4,32;4,25;0,06;12,7;178;72,001;83,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:19;Ballast;Running Ballast;61;0;4,31;4,25;0,06;12,7;178;72,002;83,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:25;Ballast;Running Ballast;61;0;4,3;4,25;0,06;12,9;178;71,994;83,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:30;Ballast;Running Ballast;61;0;4,3;4,23;0,06;12,9;178;71,999;83,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:36;Ballast;Running Ballast;61;0;4,3;4,26;0,06;12,9;178;72,004;83,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:41;Ballast;Running Ballast;61;0;4,31;4,24;0,07;13;178;72,003;83,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:47;Ballast;Running Ballast;61;0;4,32;4,24;0,07;13,1;178;72,003;83,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:52;Ballast;Running Ballast;61;0;4,31;4,25;0,06;13,2;178;72,001;83,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:27:58;Ballast;Running Ballast;60;0;4,31;4,26;0,06;13,2;178;72;83,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:27
02-05-2023;10:28:03;Ballast;Running Ballast;60;0;4,31;4,25;0,06;13,3;178;71,997;84;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:09;Ballast;Running Ballast;61;0;4,3;4,24;0,06;13,4;178;72,003;84,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:14;Ballast;Running Ballast;61;0;4,32;4,25;0,06;13,4;178;71,995;84,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:20;Ballast;Running Ballast;60;0;4,3;4,25;0,06;13,4;178;72,006;84,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:25;Ballast;Running Ballast;60;0;4,31;4,26;0,06;13,4;178;72,006;84,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:31;Ballast;Running Ballast;61;0;4,31;4,25;0,06;13,4;178;72;84,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:36;Ballast;Running Ballast;60;0;4,3;4,23;0,06;13,5;178;71,991;84,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:42;Ballast;Running Ballast;60;0;4,32;4,24;0,07;13,5;178;72,005;84,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:47;Ballast;Running Ballast;60;0;4,31;4,24;0,07;13,5;178;71,995;84,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:53;Ballast;Running Ballast;61;0;4,32;4,26;0,06;13,5;178;72,002;84,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:28:58;Ballast;Running Ballast;61;0;4,3;4,25;0,06;13,5;178;72,003;85;System In Line;System In Alarm;500;61,25;02-05-2023 10:28
02-05-2023;10:29:04;Ballast;Running Ballast;60;0;4,32;4,25;0,07;13,5;178;71,998;85;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:09;Ballast;Running Ballast;61;0;4,31;4,26;0,07;13,6;178;71,997;85,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:15;Ballast;Running Ballast;61;0;4,3;4,24;0,07;13,6;178;72,004;85,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:20;Ballast;Running Ballast;60;0;4,31;4,24;0,06;13,6;178;71,997;85,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:26;Ballast;Running Ballast;60;0;4,31;4,24;0,06;13,6;178;71,997;85,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:31;Ballast;Running Ballast;61;0;4,3;4,24;0,07;13,6;178;72,01;85,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:37;Ballast;Running Ballast;60;0;4,29;4,23;0,07;13,6;178;72,006;85,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:42;Ballast;Running Ballast;60;0;4,29;4,23;0,07;13,6;178;71,998;85,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:48;Ballast;Running Ballast;61;0;4,3;4,22;0,07;13,6;178;71,996;85,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:53;Ballast;Running Ballast;61;0;4,3;4,23;0,07;13,6;178;72,001;85,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
02-05-2023;10:29:59;Ballast;Running Ballast;61;0;4,31;4,25;0,06;13,6;178;72,002;86;System In Line;System In Alarm;500;61,25;02-05-2023 10:29
