Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;10:30:04;Ballast;Running Ballast;61;0;4,3;4,24;0,06;13,7;178;72,001;86,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:10;Ballast;Running Ballast;60;0;4,31;4,25;0,06;13,7;178;71,996;86,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:15;Ballast;Running Ballast;60;0;4,33;4,25;0,06;13,7;178;71,999;86,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:21;Ballast;Running Ballast;60;0;4,32;4,26;0,07;13,7;178;71,995;86,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:26;Ballast;Running Ballast;60;0;4,31;4,24;0,07;13,7;178;72,001;86,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:32;Ballast;Running Ballast;60;0;4,3;4,23;0,07;13,7;178;72,006;86,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:37;Ballast;Running Ballast;60;0;4,31;4,24;0,07;13,7;178;72,002;86,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:43;Ballast;Running Ballast;61;0;4,3;4,24;0,07;13,7;178;72,003;86,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:48;Ballast;Running Ballast;60;0;4,3;4,23;0,07;13,7;178;72,006;86,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:54;Ballast;Running Ballast;61;0;4,32;4,25;0,07;13,7;178;71,998;86,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:30:59;Ballast;Running Ballast;61;0;4,31;4,24;0,07;13,7;178;71,995;87;System In Line;System In Alarm;500;61,25;02-05-2023 10:30
02-05-2023;10:31:05;Ballast;Running Ballast;60;0;4,31;4,24;0,07;13,7;178;71,998;87,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:10;Ballast;Running Ballast;60;0;4,3;4,23;0,07;13,7;178;72,001;87,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:16;Ballast;Running Ballast;60;0;4,31;4,23;0,07;13,7;178;72,003;87,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:21;Ballast;Running Ballast;60;0;4,29;4,23;0,07;13,7;178;71,999;87,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:27;Ballast;Running Ballast;60;0;4,3;4,23;0,07;13,7;178;71,997;87,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:32;Ballast;Running Ballast;60;0;4,32;4,24;0,07;13,7;178;72,005;87,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:38;Ballast;Running Ballast;60;0;4,32;4,25;0,07;13,7;178;71,994;87,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:43;Ballast;Running Ballast;66;0;4,27;4,22;0,07;13,6;178;72,003;87,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:49;Ballast;Running Ballast;68;0;4,29;4,23;0,06;13,6;178;71,999;87,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:31:54;Ballast;Running Ballast;68;0;4,29;4,22;0,07;13,6;178;71,996;87,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:31
02-05-2023;10:32:00;Ballast;Running Ballast;67;0;4,29;4,23;0,07;13,6;178;71,998;88;System In Line;System In Alarm;500;61,25;02-05-2023 10:32
02-05-2023;10:32:05;Ballast;Running Ballast;67;0;4,29;4,22;0,07;13,6;178;72,004;88,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:32
02-05-2023;10:32:11;Ballast;Running Ballast;67;0;4,29;4,22;0,07;13,6;178;72,009;88,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:32
02-05-2023;10:32:16;Ballast;Running Ballast;64;0;4,31;4,23;0,07;13,6;178;72,003;88,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:32
02-05-2023;10:32:22;Ballast;Running Ballast;63;0;4,29;4,23;0,07;13,5;179;71,999;88,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:32:27;Ballast;Running Ballast;63;0;4,31;4,24;0,07;13,5;179;71,994;88,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:32:33;Ballast;Running Ballast;63;0;4,3;4,24;0,07;13,5;179;71,991;88,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:32:38;Ballast;Running Ballast;63;0;4,31;4,23;0,07;13,5;179;71,997;88,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:32:44;Ballast;Running Ballast;63;0;4,31;4,22;0,07;13,5;179;72,009;88,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:32:49;Ballast;Running Ballast;63;0;4,3;4,23;0,08;13,5;179;72,005;88,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:32:55;Ballast;Running Ballast;63;0;4,31;4,23;0,08;13,4;179;72,003;89;System In Line;System In Alarm;500;61,875;02-05-2023 10:32
02-05-2023;10:33:00;Ballast;Running Ballast;63;0;4,3;4,22;0,08;13,4;179;71,998;89,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:06;Ballast;Running Ballast;63;0;4,3;4,23;0,08;13,4;179;71,993;89,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:11;Ballast;Running Ballast;63;0;4,3;4,22;0,08;13,4;179;72,002;89,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:17;Ballast;Running Ballast;63;0;4,29;4,21;0,08;13,4;179;72,002;89,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:22;Ballast;Running Ballast;63;0;4,31;4,23;0,08;13,3;179;72,001;89,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:28;Ballast;Running Ballast;63;0;4,29;4,22;0,08;13,3;179;71,997;89,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:33;Ballast;Running Ballast;63;0;4,29;4,22;0,08;13,3;179;72,002;89,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:39;Ballast;Running Ballast;63;0;4,3;4,22;0,08;13,3;179;72,003;89,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:44;Ballast;Running Ballast;63;0;4,31;4,23;0,08;13,2;179;72,003;89,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:50;Ballast;Running Ballast;62;0;4,29;4,22;0,08;13,2;179;71,995;90;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:33:55;Ballast;Running Ballast;63;0;4,29;4,23;0,07;13,2;179;72,001;90,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:33
02-05-2023;10:34:01;Ballast;Running Ballast;64;0;4,31;4,23;0,07;13,2;179;71,975;90,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:06;Ballast;Running Ballast;63;0;4,31;4,23;0,08;13,1;179;72,002;90,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:12;Ballast;Running Ballast;63;0;4,32;4,24;0,08;13,1;179;71,997;90,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:17;Ballast;Running Ballast;63;0;4,3;4,21;0,08;13,1;179;72,003;90,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:23;Ballast;Running Ballast;63;0;4,32;4,24;0,08;13;179;71,997;90,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:28;Ballast;Running Ballast;63;0;4,31;4,22;0,08;13;179;72,003;90,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:34;Ballast;Running Ballast;63;0;4,3;4,21;0,09;13;179;71,998;90,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:39;Ballast;Running Ballast;63;0;4,3;4,21;0,09;13;179;71,999;90,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:45;Ballast;Running Ballast;63;0;4,31;4,22;0,09;13;179;72;90,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:50;Ballast;Running Ballast;63;0;4,31;4,23;0,08;12,9;179;71,999;91;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:34:56;Ballast;Running Ballast;63;0;4,32;4,24;0,09;12,9;179;71,996;91,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:34
02-05-2023;10:35:01;Ballast;Running Ballast;63;0;4,3;4,22;0,08;12,9;179;71,995;91,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:07;Ballast;Running Ballast;63;0;4,31;4,22;0,08;12,9;179;71,993;91,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:12;Ballast;Running Ballast;63;0;4,31;4,22;0,09;12,9;179;71,995;91,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:18;Ballast;Running Ballast;63;0;4,3;4,22;0,09;12,9;179;72,003;91,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:23;Ballast;Running Ballast;63;0;4,29;4,21;0,09;12,9;179;71,993;91,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:29;Ballast;Running Ballast;63;0;4,29;4,21;0,08;12,9;179;72,008;91,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:34;Ballast;Running Ballast;63;0;4,29;4,2;0,09;12,8;179;71,996;91,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:40;Ballast;Running Ballast;63;0;4,29;4,2;0,09;12,8;179;72,009;91,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:45;Ballast;Running Ballast;63;0;4,3;4,2;0,09;12,8;179;72,002;92;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:51;Ballast;Running Ballast;62;0;4,3;4,2;0,1;12,8;179;72,003;92,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:35
02-05-2023;10:35:56;Ballast;Running Ballast;61;0;4,31;4,21;0,1;12,8;180;72,003;92,2;System In Line;System In Alarm;500;62,5;02-05-2023 10:35
02-05-2023;10:36:02;Ballast;Running Ballast;55;0;4,32;4,21;0,1;12,7;180;72;92,3;System In Line;System In Alarm;500;62,5;02-05-2023 10:36
02-05-2023;10:36:07;Ballast;Running Ballast;56;0;4,3;4,2;0,1;12,7;180;71,997;92,4;System In Line;System In Alarm;500;62,5;02-05-2023 10:36
02-05-2023;10:36:13;Ballast;Running Ballast;56;0;4,3;4,2;0,1;12,7;180;72,003;92,4;System In Line;System In Alarm;500;62,5;02-05-2023 10:36
02-05-2023;10:36:18;Ballast;Running Ballast;55;0;4,3;4,21;0,09;12,7;180;72,005;92,5;System In Line;System In Alarm;500;62,5;02-05-2023 10:36
02-05-2023;10:36:24;Ballast;Running Ballast;57;0;4,31;4,21;0,1;12,7;180;72,007;92,6;System In Line;System In Alarm;500;62,5;02-05-2023 10:36
02-05-2023;10:36:29;Ballast;Running Ballast;57;0;4,32;4,23;0,1;12,7;179;72,003;92,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:36
02-05-2023;10:36:35;Ballast;Running Ballast;57;0;4,31;4,21;0,09;12,6;179;72,002;92,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:36
02-05-2023;10:36:40;Ballast;Running Ballast;58;0;4,31;4,2;0,09;12,6;179;71,996;92,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:36
02-05-2023;10:36:46;Ballast;Running Ballast;57;0;4,31;4,21;0,09;12,6;179;72,004;93;System In Line;System In Alarm;500;61,875;02-05-2023 10:36
02-05-2023;10:36:51;Ballast;Running Ballast;57;0;4,3;4,2;0,09;12,6;179;71,999;93;System In Line;System In Alarm;500;61,875;02-05-2023 10:36
02-05-2023;10:36:57;Ballast;Running Ballast;57;0;4,31;4,21;0,1;12,6;179;72,002;93,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:36
02-05-2023;10:37:02;Ballast;Running Ballast;57;0;4,31;4,2;0,1;12,6;179;72,002;93,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:37
02-05-2023;10:37:08;Ballast;Running Ballast;58;0;4,31;4,2;0,1;12,5;179;71,996;93,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:37
02-05-2023;10:37:13;Ballast;Running Ballast;63;0;4,3;4,19;0,1;12,5;179;71,996;93,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:37
02-05-2023;10:37:19;Ballast;Running Ballast;63;0;4,29;4,19;0,11;12,5;179;71,997;93,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:37
02-05-2023;10:37:24;Ballast;Running Ballast;63;0;4,3;4,21;0,1;12,5;179;71,993;93,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:37
02-05-2023;10:37:30;Ballast;Running Ballast;63;0;4,3;4,2;0,1;12,5;178;71,997;93,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:37
02-05-2023;10:37:35;Ballast;Running Ballast;64;0;4,3;4,2;0,1;12,5;178;72,002;93,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:37
02-05-2023;10:37:41;Ballast;Running Ballast;64;0;4,31;4,19;0,11;12,4;178;71,995;93,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:37
02-05-2023;10:37:46;Ballast;Running Ballast;64;0;4,3;4,19;0,11;12,4;178;71,999;94;System In Line;System In Alarm;500;61,25;02-05-2023 10:37
02-05-2023;10:37:52;Ballast;Running Ballast;64;0;4,3;4,2;0,11;12,4;178;72,002;94,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:37
02-05-2023;10:37:57;Ballast;Running Ballast;64;0;4,3;4,2;0,11;12,4;178;71,998;94,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:37
02-05-2023;10:38:03;Ballast;Running Ballast;64;0;4,31;4,2;0,11;12,4;178;72,006;94,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:08;Ballast;Running Ballast;64;0;4,3;4,19;0,11;12,5;178;72,003;94,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:14;Ballast;Running Ballast;64;0;4,32;4,2;0,11;12,5;178;71,996;94,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:19;Ballast;Running Ballast;64;0;4,3;4,19;0,11;12,5;178;72,013;94,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:25;Ballast;Running Ballast;64;0;4,31;4,19;0,11;12,5;178;72,001;94,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:30;Ballast;Running Ballast;63;0;4,31;4,2;0,12;12,7;178;72,007;94,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:36;Ballast;Running Ballast;61;0;4,31;4,2;0,11;12,7;178;71,997;94,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:41;Ballast;Running Ballast;60;0;4,32;4,2;0,11;12,8;178;72,003;95;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:47;Ballast;Running Ballast;60;0;4,32;4,19;0,12;13;178;71,998;95,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:52;Ballast;Running Ballast;60;0;4,31;4,2;0,12;13;178;71,995;95,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:38:58;Ballast;Running Ballast;60;0;4,3;4,18;0,12;13,1;178;71,999;95,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:38
02-05-2023;10:39:03;Ballast;Running Ballast;59;0;4,32;4,19;0,12;13,1;178;72,001;95,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:09;Ballast;Running Ballast;59;0;4,31;4,18;0,12;13,2;178;72,006;95,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:14;Ballast;Running Ballast;59;0;4,31;4,18;0,12;13,3;178;71,998;95,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:20;Ballast;Running Ballast;60;0;4,31;4,19;0,12;13,3;178;71,999;95,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:25;Ballast;Running Ballast;59;0;4,31;4,18;0,12;13,3;178;71,998;95,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:31;Ballast;Running Ballast;59;0;4,3;4,18;0,12;13,3;178;72,002;95,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:36;Ballast;Running Ballast;60;0;4,3;4,18;0,12;13,4;178;71,999;95,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:42;Ballast;Running Ballast;60;0;4,33;4,19;0,13;13,4;178;71,999;96;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:47;Ballast;Running Ballast;60;0;4,3;4,17;0,13;13,4;178;71,999;96;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:53;Ballast;Running Ballast;59;0;4,31;4,18;0,12;13,4;178;71,996;96,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:39:58;Ballast;Running Ballast;60;0;4,3;4,16;0,13;13,4;178;71,998;96,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:39
02-05-2023;10:40:04;Ballast;Running Ballast;60;0;4,31;4,17;0,14;13,4;178;72,003;96,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:09;Ballast;Running Ballast;59;0;4,31;4,18;0,14;13,4;178;71,992;96,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:15;Ballast;Running Ballast;59;0;4,31;4,18;0,14;13,5;178;71,996;96,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:20;Ballast;Running Ballast;60;0;4,31;4,17;0,14;13,5;178;72,005;96,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:26;Ballast;Running Ballast;60;0;4,32;4,17;0,14;13,5;178;72,004;96,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:31;Ballast;Running Ballast;59;0;4,31;4,17;0,14;13,5;178;72,005;96,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:37;Ballast;Running Ballast;60;0;4,3;4,16;0,14;13,5;178;71,994;96,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:42;Ballast;Running Ballast;61;0;4,3;4,16;0,14;13,5;178;71,992;97;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:48;Ballast;Running Ballast;60;0;4,31;4,17;0,14;13,5;178;72,003;97;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:53;Ballast;Running Ballast;60;0;4,31;4,17;0,14;13,5;178;72;97,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:40:59;Ballast;Running Ballast;61;0;4,3;4,16;0,14;13,5;178;72,005;97,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:40
02-05-2023;10:41:04;Ballast;Running Ballast;61;0;4,32;4,16;0,15;13,5;178;72,001;97,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:10;Ballast;Running Ballast;61;0;4,3;4,16;0,15;13,5;178;71,997;97,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:15;Ballast;Running Ballast;61;0;4,33;4,17;0,15;13,5;178;72,005;97,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:21;Ballast;Running Ballast;61;0;4,32;4,17;0,15;13,5;178;72,005;97,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:26;Ballast;Running Ballast;61;0;4,32;4,16;0,15;13,5;178;71,994;97,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:32;Ballast;Running Ballast;61;0;4,31;4,15;0,16;13,5;178;72,001;97,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:37;Ballast;Running Ballast;61;0;4,31;4,16;0,16;13,5;178;71,988;97,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:43;Ballast;Running Ballast;60;0;4,32;4,16;0,16;13,5;178;72,003;98;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:48;Ballast;Running Ballast;61;0;4,3;4,15;0,15;13,5;178;71,995;98,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:54;Ballast;Running Ballast;60;0;4,31;4,15;0,16;13,5;178;72,003;98,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:41:59;Ballast;Running Ballast;61;0;4,31;4,14;0,16;13,5;178;72,007;98,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:41
02-05-2023;10:42:05;Ballast;Running Ballast;61;0;4,32;4,16;0,16;13,5;178;71,999;98,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:10;Ballast;Running Ballast;60;0;4,32;4,15;0,17;13,5;178;71,993;98,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:16;Ballast;Running Ballast;60;0;4,33;4,16;0,17;13,5;178;71,999;98,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:21;Ballast;Running Ballast;61;0;4,31;4,14;0,17;13,5;178;72,006;98,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:27;Ballast;Running Ballast;60;0;4,3;4,13;0,17;13,5;178;72,001;98,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:32;Ballast;Running Ballast;61;0;4,31;4,14;0,17;13,5;178;72,007;98,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:38;Ballast;Running Ballast;61;0;4,32;4,14;0,17;13,5;178;72,005;98,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:43;Ballast;Running Ballast;61;0;4,3;4,12;0,17;13,5;178;72,006;99;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:49;Ballast;Running Ballast;61;0;4,31;4,13;0,18;13,5;178;72,007;99,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:42:54;Ballast;Running Ballast;61;0;4,3;4,12;0,18;13,4;178;71,999;99,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:42
02-05-2023;10:43:00;Ballast;Running Ballast;61;0;4,31;4,13;0,18;13,4;178;71,996;99,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:43
02-05-2023;10:43:05;Ballast;Running Ballast;61;0;4,3;4,12;0,18;13,4;178;72,001;99,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:43
02-05-2023;10:43:11;Ballast;Filter Flushing;62;14;4,24;4,11;0,17;13,4;178;71,999;99,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:43
02-05-2023;10:43:16;Ballast;Filter Flushing;145;47;4,19;4,12;0,13;13,4;176;72,001;99,6;System In Line;System In Alarm;500;59,375;02-05-2023 10:43
02-05-2023;10:43:22;Ballast;Running Ballast;132;39;4,29;4,23;0,07;13,4;181;71,999;99,8;System In Line;System In Alarm;500;62,5;02-05-2023 10:43
02-05-2023;10:43:27;Ballast;Running Ballast;24;13;4,36;4,31;0,06;13,4;187;71,998;100;System In Line;System In Alarm;500;66,87499;02-05-2023 10:43
02-05-2023;10:43:33;Ballast;Running Ballast;18;0;4,36;4,29;0,06;13,4;184;71,995;100;System In Line;System In Alarm;500;66,25;02-05-2023 10:43
02-05-2023;10:43:38;Ballast;Running Ballast;36;0;4,36;4,29;0,07;13,8;179;72,001;100;System In Line;System In Alarm;500;61,875;02-05-2023 10:43
02-05-2023;10:43:44;Ballast;Running Ballast;37;0;4,32;4,26;0,06;14;179;72,005;100,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:43
02-05-2023;10:43:49;Ballast;Running Ballast;59;0;4,31;4,26;0,06;14,1;178;71,997;100,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:43
02-05-2023;10:43:55;Ballast;Running Ballast;61;0;4,32;4,26;0,06;14,1;178;72;100,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:43
02-05-2023;10:44:00;Ballast;Running Ballast;61;0;4,3;4,24;0,06;14,1;179;71,998;100,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:44
02-05-2023;10:44:06;Ballast;Running Ballast;61;0;4,31;4,24;0,06;13,9;179;71,992;100,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:44
02-05-2023;10:44:11;Ballast;Running Ballast;62;0;4,33;4,25;0,07;13,8;179;72,007;100,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:44
02-05-2023;10:44:17;Ballast;Running Ballast;62;0;4,3;4,25;0,07;13,7;178;71,994;100,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:44:22;Ballast;Running Ballast;62;0;4,31;4,26;0,06;13,6;178;71,997;100,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:44:28;Ballast;Running Ballast;62;0;4,31;4,25;0,06;13,5;177;72,005;100,8;System In Line;System In Alarm;500;60,625;02-05-2023 10:44
02-05-2023;10:44:33;Ballast;Running Ballast;62;0;4,3;4,25;0,06;13,5;178;72,006;100,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:44:39;Ballast;Running Ballast;63;0;4,31;4,25;0,06;13,5;178;72,002;101;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:44:44;Ballast;Running Ballast;62;0;4,31;4,25;0,06;13,4;178;71,997;101,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:44:50;Ballast;Running Ballast;62;0;4,31;4,23;0,06;13,3;178;72,001;101,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:44:55;Ballast;Running Ballast;62;0;4,32;4,24;0,07;13,3;178;71,997;101,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:44
02-05-2023;10:45:01;Ballast;Running Ballast;62;0;4,33;4,26;0,08;13,3;178;71,997;101,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:06;Ballast;Running Ballast;62;0;4,33;4,25;0,07;13,3;178;71,994;101,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:12;Ballast;Running Ballast;62;0;4,31;4,24;0,07;13,2;178;72,002;101,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:17;Ballast;Running Ballast;61;0;4,3;4,24;0,06;13,2;178;71,998;101,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:23;Ballast;Running Ballast;62;0;4,31;4,25;0,07;13,2;178;71,997;101,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:28;Ballast;Running Ballast;62;0;4,3;4,24;0,07;13,2;178;72,006;101,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:34;Ballast;Running Ballast;62;0;4,29;4,24;0,06;13,1;178;71,995;102;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:39;Ballast;Running Ballast;62;0;4,3;4,24;0,06;13,1;178;71,992;102,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:45;Ballast;Running Ballast;62;0;4,31;4,25;0,06;13,1;178;72;102,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:50;Ballast;Running Ballast;62;0;4,31;4,25;0,07;13,1;178;72,006;102,2;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:45:56;Ballast;Running Ballast;62;0;4,31;4,24;0,07;13;178;72,001;102,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:45
02-05-2023;10:46:01;Ballast;Running Ballast;62;0;4,32;4,26;0,07;13;178;71,992;102,4;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:07;Ballast;Running Ballast;62;0;4,31;4,25;0,06;13;178;72;102,5;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:12;Ballast;Running Ballast;62;0;4,31;4,25;0,06;13;178;72,007;102,6;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:18;Ballast;Running Ballast;62;0;4,29;4,24;0,06;13;178;71,998;102,7;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:23;Ballast;Running Ballast;62;0;4,32;4,25;0,06;12,9;178;71,989;102,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:29;Ballast;Running Ballast;61;0;4,31;4,25;0,06;12,9;178;72;102,9;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:34;Ballast;Running Ballast;62;0;4,31;4,24;0,07;12,9;178;71,998;103;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:40;Ballast;Running Ballast;62;0;4,29;4,23;0,06;12,9;178;72,005;103,1;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:45;Ballast;Running Ballast;62;0;4,31;4,24;0,06;12,9;179;72,003;103,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:46
02-05-2023;10:46:51;Ballast;Running Ballast;62;0;4,3;4,23;0,07;12,9;178;71,996;103,3;System In Line;System In Alarm;500;61,25;02-05-2023 10:46
02-05-2023;10:46:56;Ballast;Running Ballast;62;0;4,31;4,25;0,07;12,8;179;72,011;103,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:46
02-05-2023;10:47:02;Ballast;Running Ballast;62;0;4,3;4,24;0,06;12,8;179;72,004;103,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:06;Ballast;Running Ballast;62;0;4,31;4,24;0,06;12,8;179;71,998;103,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:12;Ballast;Running Ballast;62;0;4,32;4,26;0,06;12,8;179;71,996;103,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:17;Ballast;Running Ballast;62;0;4,3;4,25;0,06;12,8;179;72,001;103,8;System In Line;System In Alarm;500;61,25;02-05-2023 10:47
02-05-2023;10:47:23;Ballast;Running Ballast;62;0;4,3;4,23;0,06;12,7;179;72,004;103,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:28;Ballast;Running Ballast;62;0;4,31;4,26;0,06;12,7;179;71,999;103,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:34;Ballast;Running Ballast;62;0;4,31;4,25;0,06;12,7;179;72,001;104,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:39;Ballast;Running Ballast;62;0;4,3;4,25;0,06;12,7;179;72;104,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:45;Ballast;Running Ballast;62;0;4,31;4,24;0,06;12,7;179;72,001;104,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:50;Ballast;Running Ballast;62;0;4,31;4,25;0,07;12,7;179;72,004;104,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:47:56;Ballast;Running Ballast;62;0;4,31;4,24;0,07;12,6;179;72,003;104,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:47
02-05-2023;10:48:01;Ballast;Running Ballast;62;0;4,29;4,24;0,06;12,6;179;71,996;104,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:07;Ballast;Running Ballast;62;0;4,3;4,23;0,06;12,6;179;71,995;104,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:12;Ballast;Running Ballast;62;0;4,28;4,24;0,06;12,6;179;71,996;104,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:18;Ballast;Running Ballast;62;0;4,29;4,22;0,06;12,6;179;71,993;104,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:23;Ballast;Running Ballast;62;0;4,3;4,24;0,06;12,6;179;71,999;104,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:29;Ballast;Running Ballast;62;0;4,3;4,24;0,06;12,5;179;72,003;105;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:34;Ballast;Running Ballast;61;0;4,29;4,22;0,06;12,5;179;72,008;105,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:40;Ballast;Running Ballast;62;0;4,31;4,24;0,06;12,5;179;71,998;105,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:45;Ballast;Running Ballast;62;0;4,28;4,23;0,06;12,5;179;71,999;105,3;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:51;Ballast;Running Ballast;62;0;4,3;4,23;0,06;12,5;179;71,995;105,4;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:48:56;Ballast;Running Ballast;62;0;4,29;4,24;0,07;12,5;179;71,992;105,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:48
02-05-2023;10:49:02;Ballast;Running Ballast;61;0;4,29;4,23;0,06;12,4;179;72,004;105,5;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:07;Ballast;Running Ballast;61;0;4,31;4,24;0,06;12,4;179;72,003;105,6;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:13;Ballast;Running Ballast;62;0;4,29;4,24;0,06;12,4;179;72,001;105,7;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:18;Ballast;Running Ballast;62;0;4,31;4,24;0,06;12,4;179;71,994;105,8;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:24;Ballast;Running Ballast;62;0;4,3;4,23;0,07;12,4;179;71,994;105,9;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:29;Ballast;Running Ballast;62;0;4,3;4,24;0,07;12,4;179;72;106;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:35;Ballast;Running Ballast;62;0;4,3;4,25;0,07;12,4;179;72,008;106,1;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:49:40;Ballast;Running Ballast;62;0;4,29;4,24;0,07;12,3;179;72,002;106,2;System In Line;System In Alarm;500;61,875;02-05-2023 10:49
02-05-2023;10:50:05;Ballast;Open Recirculation Valves;0;0;0,13;0,07;0,06;12,3;122;0;106,3;System In Line;System Ok;500;35;02-05-2023 10:50
02-05-2023;10:50:12;Ballast;Recirculation;0;0;0,1;0,04;0,06;13,4;2;0;106,3;System In Line;System Ok;500;35;02-05-2023 10:50
02-05-2023;10:50:17;Ballast;Recirculation;0;22;0,1;0,04;0,06;14,8;0;0;106,3;System In Line;System Ok;500;35;02-05-2023 10:50
02-05-2023;10:50:22;Ballast;Recirculation;0;25;0,09;0,04;0,06;17,1;0;0;106,3;System In Line;System Ok;500;35;02-05-2023 10:50
02-05-2023;10:50:28;Ballast;Recirculation;0;25;0,08;0,02;0,06;19,2;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:50
02-05-2023;10:50:33;Ballast;Recirculation;0;25;0,07;0,02;0,06;21,4;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:50
02-05-2023;10:50:39;Ballast;Recirculation;0;25;0,07;0,01;0,06;23,4;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:50
02-05-2023;10:50:44;Ballast;Recirculation;0;25;0,07;0,01;0,06;25;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:50
02-05-2023;10:50:50;Ballast;Recirculation;0;25;0,06;0;0,06;26,6;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:50
02-05-2023;10:50:55;Ballast;Recirculation;0;25;0,06;0;0,06;27,7;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:50
02-05-2023;10:51:01;Ballast;Recirculation;0;25;0,06;0;0,06;28,8;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:06;Ballast;Recirculation;0;25;0,06;0;0,06;29,5;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:12;Ballast;Recirculation;0;25;0,06;0;0,06;30;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:17;Ballast;Recirculation;0;25;0,06;0;0,06;30,5;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:23;Ballast;Recirculation;0;25;0,06;0;0,06;30,8;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:28;Ballast;Recirculation;0;25;0,06;0;0,06;31,2;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:34;Ballast;Recirculation;0;25;0,06;0;0,06;31,4;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:39;Ballast;Recirculation;0;25;0,06;0;0,06;31,8;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:45;Ballast;Recirculation;0;25;0,06;0;0,06;32;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:50;Ballast;Recirculation;0;25;0,06;0;0,06;32,1;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:51:56;Ballast;Recirculation;0;25;0,06;0;0,06;32,3;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:51
02-05-2023;10:52:01;Ballast;Recirculation;0;25;0,06;0;0,06;32,3;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:52
02-05-2023;10:52:07;Ballast;Recirculation;0;25;0,06;0;0,06;32,3;0;0;106,3;System In Line;System In Alarm;500;35;02-05-2023 10:52
02-05-2023;11:12:20;Ballast;Open Recirculation Valves;0;0;0,49;0,44;0,05;13,5;0;0;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:26;Ballast;Recirculation;0;11;0,5;0,44;0,05;13,5;0;0;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:31;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,05;13,5;0;14,326;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:37;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;0;13,554;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:42;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;0;13,157;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:48;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;0;14,436;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:53;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;1;19,628;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:12:59;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;6;27,955;106,3;System In Line;System Ok;500;35;02-05-2023 11:12
02-05-2023;11:13:04;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;52;44,905;106,3;System In Line;System Ok;500;35;02-05-2023 11:13
02-05-2023;11:13:10;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,5;87;56,571;106,3;System In Line;System Ok;500;35;02-05-2023 11:13
02-05-2023;11:13:15;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,6;110;67,055;106,3;System In Line;System Ok;500;35;02-05-2023 11:13
02-05-2023;11:13:21;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,8;152;71,546;106,3;System In Line;System Ok;500;41,875;02-05-2023 11:13
02-05-2023;11:13:26;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;14;173;72,003;106,3;System In Line;System Ok;500;57,5;02-05-2023 11:13
02-05-2023;11:13:32;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;14,3;176;71,993;106,3;System In Line;System Ok;500;60,00001;02-05-2023 11:13
02-05-2023;11:13:37;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;14,5;185;71,999;106,3;System In Line;System Ok;500;65,625;02-05-2023 11:13
02-05-2023;11:13:43;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;14,8;188;72,011;106,3;System In Line;System Ok;500;68,12501;02-05-2023 11:13
02-05-2023;11:13:48;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;15,1;198;71,995;106,3;System In Line;System Ok;500;73,75001;02-05-2023 11:13
02-05-2023;11:13:54;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;15,4;202;72,008;106,3;System In Line;System Ok;500;75;02-05-2023 11:13
02-05-2023;11:13:59;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;15,7;208;72,004;106,3;System In Line;System Ok;500;81,25;02-05-2023 11:13
02-05-2023;11:14:05;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;16,1;216;71,994;106,3;System In Line;System Ok;500;83,12501;02-05-2023 11:14
02-05-2023;11:14:10;Ballast;Powering Up UV Lamps;0;25;0,51;0,46;0,06;16,3;220;72,007;106,3;System In Line;System Ok;500;87,50001;02-05-2023 11:14
02-05-2023;11:14:16;Ballast;Powering Up UV Lamps;0;25;0,51;0,46;0,05;16,6;226;72,006;106,3;System In Line;System Ok;500;90;02-05-2023 11:14
02-05-2023;11:14:21;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,05;16,9;229;71,99;106,3;System In Line;System Ok;500;93,12502;02-05-2023 11:14
02-05-2023;11:14:27;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,06;17,2;236;71,999;106,3;System In Line;System Ok;500;96,25;02-05-2023 11:14
02-05-2023;11:14:32;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,06;17,5;242;72,001;106,3;System In Line;System Ok;500;101,25;02-05-2023 11:14
02-05-2023;11:14:38;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,06;18;240;72,012;106,3;System In Line;System Ok;500;100;02-05-2023 11:14
02-05-2023;11:14:43;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,06;18,2;242;72,001;106,3;System In Line;System Ok;500;101,875;02-05-2023 11:14
02-05-2023;11:14:49;Ballast;Powering Up UV Lamps;0;25;0,52;0,47;0,06;18,5;246;72,008;106,3;System In Line;System Ok;500;103,125;02-05-2023 11:14
02-05-2023;11:14:54;Ballast;Start Ballast Pump;0;25;0,53;0,47;0,05;18,8;247;72;106,3;System In Line;System Ok;500;105,625;02-05-2023 11:14
02-05-2023;11:15:00;Ballast;Start Ballast Pump;0;25;0,53;0,47;0,06;19,1;248;71,998;106,3;System In Line;System Ok;500;106,875;02-05-2023 11:15
02-05-2023;11:15:05;Ballast;Running Ballast;0;25;0,53;0,48;0,06;19,4;252;71,991;106,3;System In Line;System Ok;500;106,875;02-05-2023 11:15
02-05-2023;11:15:11;Ballast;Running Ballast;0;25;2,4;2,43;0,04;19,8;254;72;106,3;System In Line;System Ok;500;108,75;02-05-2023 11:15
02-05-2023;11:15:17;Ballast;Running Ballast;32;4;3,85;3,77;0,05;20,2;271;72,002;0;System In Line;System Ok;500;117,5;02-05-2023 11:15
02-05-2023;11:15:22;Ballast;Running Ballast;194;0;4,09;4,02;0,08;20,2;350;72,001;0,2;System In Line;System Ok;500;163,75;02-05-2023 11:15
02-05-2023;11:15:28;Ballast;Running Ballast;175;0;4,13;4,06;0,07;18,9;341;72,001;0,5;System In Line;System Ok;500;167,5;02-05-2023 11:15
02-05-2023;11:15:33;Ballast;Running Ballast;182;0;4,14;4,06;0,07;17,4;327;71,998;0,8;System In Line;System Ok;500;155;02-05-2023 11:15
02-05-2023;11:15:39;Ballast;Running Ballast;180;0;4,13;4,04;0,08;16,3;304;72;1;System In Line;System Ok;500;140;02-05-2023 11:15
02-05-2023;11:15:44;Ballast;Running Ballast;153;0;4,18;4,09;0,09;15,4;339;72,001;1,3;System In Line;System Ok;500;160;02-05-2023 11:15
02-05-2023;11:15:50;Ballast;Running Ballast;148;0;4,18;4,09;0,09;14,8;366;72,002;1,5;System In Line;System Ok;500;175,625;02-05-2023 11:15
02-05-2023;11:15:55;Ballast;Running Ballast;153;0;4,16;4,06;0,1;14,5;381;72,005;1,8;System In Line;System Ok;500;187,5;02-05-2023 11:15
02-05-2023;11:16:01;Ballast;Running Ballast;166;0;4,15;4,04;0,1;14,1;389;72,001;2;System In Line;System Ok;500;192,5;02-05-2023 11:16
02-05-2023;11:16:06;Ballast;Running Ballast;189;0;4,1;3,98;0,11;13,9;393;71,992;2,3;System In Line;System Ok;500;195,625;02-05-2023 11:16
02-05-2023;11:16:12;Ballast;Running Ballast;196;0;4,09;3,97;0,12;13,7;397;72,007;2,6;System In Line;System Ok;500;198,125;02-05-2023 11:16
02-05-2023;11:16:17;Ballast;Running Ballast;201;0;4,09;3,96;0,12;13,7;400;72,001;2,9;System In Line;System Ok;500;199,375;02-05-2023 11:16
02-05-2023;11:16:23;Ballast;Running Ballast;202;0;4,1;3,96;0,13;13,6;401;72,001;3,2;System In Line;System Ok;500;200;02-05-2023 11:16
02-05-2023;11:16:28;Ballast;Running Ballast;200;0;4,09;3,94;0,14;13,6;402;72,006;3,5;System In Line;System Ok;500;201,25;02-05-2023 11:16
02-05-2023;11:16:34;Ballast;Running Ballast;201;0;4,09;3,94;0,15;13,5;401;71,994;3,8;System In Line;System Ok;500;200;02-05-2023 11:16
02-05-2023;11:16:39;Ballast;Running Ballast;199;0;4,09;3,93;0,15;13,4;403;71,998;4,1;System In Line;System Ok;500;201,25;02-05-2023 11:16
02-05-2023;11:16:45;Ballast;Running Ballast;202;0;4,09;3,93;0,16;13,4;399;72,007;4,4;System In Line;System Ok;500;198,75;02-05-2023 11:16
02-05-2023;11:16:50;Ballast;Running Ballast;202;0;4,09;3,9;0,17;13,4;400;72,009;4,7;System In Line;System Ok;500;200,625;02-05-2023 11:16
02-05-2023;11:16:56;Ballast;Running Ballast;202;0;4,09;3,91;0,18;13,4;398;72,001;5;System In Line;System Ok;500;200;02-05-2023 11:16
02-05-2023;11:17:01;Ballast;Running Ballast;201;0;4,09;3,9;0,19;13,5;402;72;5,4;System In Line;System Ok;500;200;02-05-2023 11:17
02-05-2023;11:17:07;Ballast;Running Ballast;202;0;4,09;3,89;0,19;13,5;404;72,007;5,6;System In Line;System Ok;500;201,25;02-05-2023 11:17
02-05-2023;11:17:12;Ballast;Running Ballast;202;0;4,1;3,89;0,2;13,5;403;72,001;6;System In Line;System Ok;500;202,5;02-05-2023 11:17
02-05-2023;11:17:18;Ballast;Running Ballast;202;0;4,09;3,88;0,21;13,6;404;71,997;6,2;System In Line;System Ok;500;201,25;02-05-2023 11:17
02-05-2023;11:17:23;Ballast;Running Ballast;203;0;4,1;3,87;0,21;13,6;405;71,998;6,6;System In Line;System Ok;500;203,125;02-05-2023 11:17
02-05-2023;11:17:29;Ballast;Running Ballast;202;0;4,08;3,85;0,22;13,6;403;72,007;6,9;System In Line;System Ok;500;201,875;02-05-2023 11:17
02-05-2023;11:17:34;Ballast;Running Ballast;202;0;4,1;3,86;0,23;13,6;404;71,997;7,2;System In Line;System Ok;500;202,5;02-05-2023 11:17
02-05-2023;11:17:40;Ballast;Running Ballast;201;0;4,09;3,84;0,24;13,7;404;72,003;7,5;System In Line;System Ok;500;201,875;02-05-2023 11:17
02-05-2023;11:17:45;Ballast;Running Ballast;203;0;4,1;3,83;0,25;13,7;404;72,002;7,8;System In Line;System Ok;500;202,5;02-05-2023 11:17
02-05-2023;11:17:51;Ballast;Running Ballast;202;0;4,09;3,82;0,26;13,7;404;72,002;8,1;System In Line;System Ok;500;202,5;02-05-2023 11:17
02-05-2023;11:17:56;Ballast;Running Ballast;202;0;4,08;3,81;0,27;13,7;405;72,004;8,4;System In Line;System Ok;500;203,75;02-05-2023 11:17
02-05-2023;11:18:02;Ballast;Running Ballast;203;0;4,09;3,81;0,28;13,7;406;72,003;8,8;System In Line;System Ok;500;203,75;02-05-2023 11:18
02-05-2023;11:18:07;Ballast;Running Ballast;202;0;4,09;3,79;0,28;13,7;407;72,007;9,1;System In Line;System Ok;500;204,375;02-05-2023 11:18
02-05-2023;11:18:13;Ballast;Running Ballast;202;0;4,09;3,77;0,3;13,6;407;72;9,3;System In Line;System Ok;500;204,375;02-05-2023 11:18
02-05-2023;11:18:18;Ballast;Filter Flushing;202;6;4,07;3,8;0,31;13,5;406;71,999;9,7;System In Line;System Ok;500;204,375;02-05-2023 11:18
02-05-2023;11:18:24;Ballast;Filter Flushing;263;43;3,93;3,83;0,23;13,5;409;72;10;System In Line;System Ok;500;204,375;02-05-2023 11:18
02-05-2023;11:18:29;Ballast;Filter Flushing;246;50;4,02;3,95;0,12;13,5;412;71,998;10,4;System In Line;System Ok;500;207,5;02-05-2023 11:18
02-05-2023;11:18:35;Ballast;Running Ballast;221;34;4,14;4,06;0,07;13,4;413;71,996;10,8;System In Line;System Ok;500;208,125;02-05-2023 11:18
02-05-2023;11:18:40;Ballast;Running Ballast;146;8;4,16;4,09;0,07;13,4;413;72,001;11,1;System In Line;System Ok;500;208,75;02-05-2023 11:18
02-05-2023;11:18:46;Ballast;Running Ballast;176;0;4,13;4,05;0,07;13,3;412;72,004;11,3;System In Line;System Ok;500;207,5;02-05-2023 11:18
02-05-2023;11:18:51;Ballast;Running Ballast;182;0;4,13;4,07;0,07;13,3;412;71,995;11,6;System In Line;System Ok;500;207,5;02-05-2023 11:18
02-05-2023;11:18:57;Ballast;Running Ballast;197;0;4,08;4;0,07;13,3;410;72,002;11,8;System In Line;System Ok;500;206,25;02-05-2023 11:18
02-05-2023;11:19:02;Ballast;Running Ballast;211;0;4,06;3,98;0,07;13,2;410;71,997;12,2;System In Line;System Ok;500;206,25;02-05-2023 11:19
02-05-2023;11:19:08;Ballast;Running Ballast;212;0;4,08;3,99;0,07;13,2;410;71,998;12,5;System In Line;System Ok;500;206,25;02-05-2023 11:19
02-05-2023;11:19:13;Ballast;Running Ballast;213;0;4,07;4;0,07;13,2;411;72,002;12,8;System In Line;System Ok;500;206,875;02-05-2023 11:19
02-05-2023;11:19:19;Ballast;Running Ballast;213;0;4,07;3,99;0,07;13,1;411;72,004;13,2;System In Line;System Ok;500;206,875;02-05-2023 11:19
02-05-2023;11:19:24;Ballast;Running Ballast;206;0;4,09;4,01;0,07;13;412;72,007;13,5;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:19:30;Ballast;Running Ballast;203;0;4,08;4,01;0,07;13;412;71,987;13,8;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:19:35;Ballast;Running Ballast;203;0;4,11;4,05;0,07;12,9;412;72,006;14,1;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:19:41;Ballast;Running Ballast;202;0;4,1;4,02;0,07;12,8;412;71,995;14,4;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:19:46;Ballast;Running Ballast;202;0;4,08;4;0,07;12,8;412;72,008;14,7;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:19:52;Ballast;Running Ballast;202;0;4,08;4,01;0,07;12,7;412;71,992;15;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:19:57;Ballast;Running Ballast;203;0;4,09;4,02;0,07;12,7;412;72,002;15,3;System In Line;System Ok;500;207,5;02-05-2023 11:19
02-05-2023;11:20:03;Ballast;Running Ballast;204;0;4,09;4,01;0,07;12,7;412;72;15,6;System In Line;System Ok;500;207,5;02-05-2023 11:20
02-05-2023;11:20:08;Ballast;Running Ballast;204;0;4,07;4;0,07;12,5;412;72;15,9;System In Line;System Ok;500;207,5;02-05-2023 11:20
02-05-2023;11:20:14;Ballast;Running Ballast;205;0;4,1;4,02;0,07;12,5;412;72,009;16,2;System In Line;System Ok;500;207,5;02-05-2023 11:20
02-05-2023;11:20:19;Ballast;Running Ballast;204;0;4,09;4;0,07;12,5;412;71,996;16,6;System In Line;System Ok;500;207,5;02-05-2023 11:20
02-05-2023;11:20:25;Ballast;Running Ballast;206;0;4,09;4,01;0,08;12,4;413;71,989;16,9;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:20:30;Ballast;Running Ballast;205;0;4,09;4,01;0,08;12,4;413;72,002;17,2;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:20:36;Ballast;Running Ballast;204;0;4,09;4,01;0,08;12,4;413;72,005;17,5;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:20:41;Ballast;Running Ballast;205;0;4,09;4,02;0,08;12,3;413;72,005;17,8;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:20:47;Ballast;Running Ballast;205;0;4,08;3,99;0,07;12,2;413;71,993;18,1;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:20:52;Ballast;Running Ballast;204;0;4,09;4;0,08;12,2;413;72,001;18,5;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:20:58;Ballast;Running Ballast;205;0;4,08;3,99;0,09;12,1;413;72;18,8;System In Line;System Ok;500;208,125;02-05-2023 11:20
02-05-2023;11:21:03;Ballast;Running Ballast;205;0;4,09;3,98;0,09;12,1;413;72,005;19,1;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:09;Ballast;Running Ballast;206;0;4,09;3,99;0,1;12,1;413;71,997;19,4;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:14;Ballast;Running Ballast;211;0;4,05;3,97;0,09;12;412;72,007;19,7;System In Line;System Ok;500;207,5;02-05-2023 11:21
02-05-2023;11:21:20;Ballast;Running Ballast;227;0;4,05;3,95;0,09;11,9;412;72;20;System In Line;System Ok;500;207,5;02-05-2023 11:21
02-05-2023;11:21:25;Ballast;Running Ballast;218;0;4,07;3,98;0,09;11,9;413;72,009;20,4;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:31;Ballast;Running Ballast;216;0;4,07;3,98;0,09;11,8;413;72;20,7;System In Line;System Ok;500;208,125;02-05-2023 11:21
