Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;11:21:36;Ballast;Running Ballast;213;0;4,06;3,95;0,09;11,8;413;72,003;21;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:42;Ballast;Running Ballast;212;0;4,07;3,98;0,1;11,8;413;71,999;21,3;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:47;Ballast;Running Ballast;213;0;4,07;3,96;0,11;11,8;413;71,997;21,7;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:53;Ballast;Running Ballast;212;0;4,07;3,96;0,1;11,8;413;71,997;22;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:21:58;Ballast;Running Ballast;213;0;4,07;3,97;0,11;11,7;413;72,01;22,3;System In Line;System Ok;500;208,125;02-05-2023 11:21
02-05-2023;11:22:04;Ballast;Running Ballast;213;0;4,08;3,97;0,11;11,6;413;72,002;22,6;System In Line;System Ok;500;208,125;02-05-2023 11:22
02-05-2023;11:22:09;Ballast;Running Ballast;205;0;4,11;3,99;0,12;11,6;413;71,997;23;System In Line;System Ok;500;208,125;02-05-2023 11:22
02-05-2023;11:22:15;Ballast;Running Ballast;195;0;4,11;3,99;0,12;11,6;413;72,003;23,3;System In Line;System Ok;500;208,125;02-05-2023 11:22
02-05-2023;11:22:20;Ballast;Running Ballast;195;0;4,09;3,98;0,12;11,5;413;71,995;23,6;System In Line;System Ok;500;208,125;02-05-2023 11:22
02-05-2023;11:22:26;Ballast;Running Ballast;196;0;4,1;3,98;0,12;11,5;413;72,001;23,9;System In Line;System Ok;500;208,125;02-05-2023 11:22
02-05-2023;11:22:31;Ballast;Running Ballast;196;0;4,11;3,99;0,12;11,5;412;71,991;24,2;System In Line;System Ok;500;207,5;02-05-2023 11:22
02-05-2023;11:22:37;Ballast;Running Ballast;197;0;4,09;3,96;0,12;11,5;412;72,003;24,5;System In Line;System Ok;500;207,5;02-05-2023 11:22
02-05-2023;11:22:42;Ballast;Running Ballast;206;0;4,07;3,95;0,13;11,4;412;71,989;24,8;System In Line;System Ok;500;207,5;02-05-2023 11:22
02-05-2023;11:22:48;Ballast;Running Ballast;212;0;4,07;3,93;0,14;11,4;412;71,988;25,1;System In Line;System Ok;500;207,5;02-05-2023 11:22
02-05-2023;11:22:53;Ballast;Running Ballast;211;0;4,08;3,92;0,14;11,4;412;71,999;25,4;System In Line;System Ok;500;207,5;02-05-2023 11:22
02-05-2023;11:22:59;Ballast;Running Ballast;211;0;4,05;3,91;0,15;11,3;412;72,006;25,8;System In Line;System Ok;500;207,5;02-05-2023 11:22
02-05-2023;11:23:04;Ballast;Running Ballast;212;0;4,07;3,92;0,15;11,3;413;72,003;26,1;System In Line;System Ok;500;207,5;02-05-2023 11:23
02-05-2023;11:23:10;Ballast;Running Ballast;211;0;4,08;3,91;0,16;11,2;413;72,004;26,4;System In Line;System Ok;500;207,5;02-05-2023 11:23
02-05-2023;11:23:15;Ballast;Running Ballast;211;0;4,08;3,91;0,16;11,1;412;72,001;26,7;System In Line;System Ok;500;207,5;02-05-2023 11:23
02-05-2023;11:23:21;Ballast;Running Ballast;211;0;4,08;3,9;0,16;11,1;413;71,987;27;System In Line;System Ok;500;208,125;02-05-2023 11:23
02-05-2023;11:23:26;Ballast;Running Ballast;211;0;4,08;3,9;0,17;11,1;412;72,002;27,4;System In Line;System Ok;500;207,5;02-05-2023 11:23
02-05-2023;11:23:32;Ballast;Running Ballast;211;0;4,07;3,89;0,17;11;412;72,009;27,7;System In Line;System Ok;500;207,5;02-05-2023 11:23
02-05-2023;11:23:37;Ballast;Running Ballast;206;0;4,08;3,9;0,18;11;413;72,003;28;System In Line;System Ok;500;208,125;02-05-2023 11:23
02-05-2023;11:23:43;Ballast;Running Ballast;204;0;4,09;3,9;0,19;11;413;72;28,3;System In Line;System Ok;500;208,125;02-05-2023 11:23
02-05-2023;11:23:48;Ballast;Running Ballast;204;0;4,08;3,9;0,19;11;413;71,997;28,6;System In Line;System Ok;500;208,125;02-05-2023 11:23
02-05-2023;11:23:54;Ballast;Running Ballast;205;0;4,08;3,89;0,18;11;413;72,003;29;System In Line;System Ok;500;208,125;02-05-2023 11:23
02-05-2023;11:23:59;Ballast;Running Ballast;205;0;4,08;3,87;0,19;10,9;412;72;29,3;System In Line;System Ok;500;207,5;02-05-2023 11:23
02-05-2023;11:24:05;Ballast;Running Ballast;205;0;4,09;3,89;0,2;10,9;412;71,997;29,5;System In Line;System Ok;500;208,125;02-05-2023 11:24
02-05-2023;11:24:10;Ballast;Running Ballast;204;0;4,08;3,88;0,2;10,9;412;71,992;29,9;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:24:16;Ballast;Running Ballast;204;0;4,08;3,86;0,2;10,9;412;71,997;30,2;System In Line;System Ok;500;208,125;02-05-2023 11:24
02-05-2023;11:24:21;Ballast;Running Ballast;204;0;4,09;3,87;0,21;10,8;413;72,003;30,5;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:24:27;Ballast;Running Ballast;203;0;4,09;3,86;0,22;10,8;413;72,002;30,8;System In Line;System Ok;500;208,125;02-05-2023 11:24
02-05-2023;11:24:32;Ballast;Running Ballast;206;0;4,09;3,86;0,22;10,7;412;72,002;31,1;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:24:38;Ballast;Running Ballast;205;0;4,06;3,83;0,23;10,6;412;71,996;31,5;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:24:43;Ballast;Running Ballast;206;0;4,08;3,85;0,23;10,6;412;72,003;31,8;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:24:49;Ballast;Running Ballast;205;0;4,08;3,84;0,24;10,6;412;72,002;32;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:24:54;Ballast;Running Ballast;207;0;4,08;3,83;0,24;10,6;412;71,995;32,4;System In Line;System Ok;500;207,5;02-05-2023 11:24
02-05-2023;11:25:00;Ballast;Running Ballast;207;0;4,08;3,84;0,24;10,6;412;72,005;32,7;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:05;Ballast;Running Ballast;206;0;4,09;3,84;0,25;10,6;412;71,995;33;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:11;Ballast;Running Ballast;205;0;4,08;3,82;0,26;10,6;412;72,011;33,3;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:16;Ballast;Running Ballast;207;0;4,09;3,83;0,26;10,6;412;72,008;33,7;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:22;Ballast;Running Ballast;206;0;4,08;3,82;0,26;10,5;412;71,996;33,9;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:27;Ballast;Running Ballast;206;0;4,07;3,79;0,27;10,5;412;71,998;34,3;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:33;Ballast;Running Ballast;205;0;4,09;3,8;0,28;10,5;412;71,999;34,6;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:38;Ballast;Running Ballast;205;0;4,07;3,78;0,28;10,5;412;72,002;34,9;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:44;Ballast;Running Ballast;205;0;4,06;3,78;0,29;10,5;412;72,004;35,2;System In Line;System Ok;500;206,875;02-05-2023 11:25
02-05-2023;11:25:49;Ballast;Running Ballast;204;0;4,08;3,78;0,29;10,5;412;72,01;35,5;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:25:55;Ballast;Running Ballast;204;0;4,07;3,77;0,3;10,4;412;72,012;35,8;System In Line;System Ok;500;207,5;02-05-2023 11:25
02-05-2023;11:26:00;Ballast;Filter Flushing;204;0;4,08;3,77;0,31;10,4;412;71,998;36,2;System In Line;System Ok;500;207,5;02-05-2023 11:26
02-05-2023;11:26:06;Ballast;Filter Flushing;233;29;3,91;3,79;0,26;10,4;410;71,988;36,5;System In Line;System Ok;500;206,25;02-05-2023 11:26
02-05-2023;11:26:11;Ballast;Filter Flushing;291;49;3,95;3,84;0,16;10,4;414;72;36,9;System In Line;System Ok;500;208,75;02-05-2023 11:26
02-05-2023;11:26:17;Ballast;Running Ballast;260;43;4,02;3,93;0,09;10,4;415;71,997;37,3;System In Line;System Ok;500;209,375;02-05-2023 11:26
02-05-2023;11:26:22;Ballast;Running Ballast;155;18;4,19;4,11;0,08;10,4;416;72,009;37,6;System In Line;System Ok;500;210;02-05-2023 11:26
02-05-2023;11:26:28;Ballast;Running Ballast;163;1;4,12;4,06;0,07;10,4;415;72,007;37,9;System In Line;System Ok;500;209,375;02-05-2023 11:26
02-05-2023;11:26:33;Ballast;Running Ballast;184;0;4,12;4,05;0,07;10,3;414;71,993;38,1;System In Line;System Ok;500;208,75;02-05-2023 11:26
02-05-2023;11:26:39;Ballast;Running Ballast;186;0;4,11;4,05;0,07;10,3;412;71,999;38,5;System In Line;System Ok;500;207,5;02-05-2023 11:26
02-05-2023;11:26:44;Ballast;Running Ballast;186;0;4,06;4;0,07;10,3;413;72,003;38,7;System In Line;System Ok;500;208,125;02-05-2023 11:26
02-05-2023;11:26:50;Ballast;Running Ballast;215;0;4,05;3,97;0,07;10,3;412;71,994;39;System In Line;System Ok;500;207,5;02-05-2023 11:26
02-05-2023;11:26:55;Ballast;Running Ballast;217;0;4,05;3,97;0,07;10,3;412;72,002;39,4;System In Line;System Ok;500;207,5;02-05-2023 11:26
02-05-2023;11:27:01;Ballast;Running Ballast;215;0;4,06;3,98;0,07;10,3;413;71,999;39,7;System In Line;System Ok;500;208,125;02-05-2023 11:27
02-05-2023;11:27:06;Ballast;Running Ballast;206;0;4,08;4;0,08;10,3;413;71,994;40;System In Line;System Ok;500;208,125;02-05-2023 11:27
02-05-2023;11:27:12;Ballast;Running Ballast;206;0;4,07;4,01;0,07;10,3;413;71,997;40,3;System In Line;System Ok;500;208,125;02-05-2023 11:27
02-05-2023;11:27:17;Ballast;Running Ballast;204;0;4,07;4;0,07;10,2;412;72;40,6;System In Line;System Ok;500;207,5;02-05-2023 11:27
02-05-2023;11:27:23;Ballast;Running Ballast;205;0;4,08;4,01;0,06;10,2;411;71,996;40,9;System In Line;System Ok;500;207,5;02-05-2023 11:27
02-05-2023;11:27:28;Ballast;Running Ballast;204;0;4,08;4;0,07;10,2;410;72,004;41,3;System In Line;System Ok;500;206,25;02-05-2023 11:27
02-05-2023;11:27:34;Ballast;Running Ballast;204;0;4,07;4;0,07;10,2;409;71,997;41,5;System In Line;System Ok;500;205,625;02-05-2023 11:27
02-05-2023;11:27:39;Ballast;Running Ballast;203;0;4,08;4;0,08;10,3;407;71,995;41,9;System In Line;System Ok;500;204,375;02-05-2023 11:27
02-05-2023;11:27:45;Ballast;Running Ballast;203;0;4,08;4;0,08;10,3;407;71,993;42,2;System In Line;System Ok;500;203,75;02-05-2023 11:27
02-05-2023;11:27:50;Ballast;Running Ballast;204;0;4,11;4,03;0,08;10,5;409;72,007;42,5;System In Line;System Ok;500;205,625;02-05-2023 11:27
02-05-2023;11:27:56;Ballast;Running Ballast;203;0;4,09;4,01;0,08;10,9;409;71,995;42,8;System In Line;System Ok;500;205,625;02-05-2023 11:27
02-05-2023;11:28:01;Ballast;Running Ballast;203;0;4,08;4;0,07;11,1;407;71,996;43,1;System In Line;System Ok;500;204,375;02-05-2023 11:28
02-05-2023;11:28:07;Ballast;Running Ballast;202;0;4,07;4;0,07;11,4;407;72,003;43,4;System In Line;System Ok;500;203,75;02-05-2023 11:28
02-05-2023;11:28:12;Ballast;Running Ballast;202;0;4,08;4;0,07;11,6;408;72,005;43,7;System In Line;System Ok;500;205;02-05-2023 11:28
02-05-2023;11:28:18;Ballast;Running Ballast;203;0;4,08;4,01;0,07;11,8;409;71,996;44;System In Line;System Ok;500;205,625;02-05-2023 11:28
02-05-2023;11:28:23;Ballast;Running Ballast;204;0;4,09;4;0,08;12;409;72,013;44,4;System In Line;System Ok;500;205,625;02-05-2023 11:28
02-05-2023;11:28:29;Ballast;Running Ballast;204;0;4,09;4;0,09;12;409;71,999;44,6;System In Line;System Ok;500;205,625;02-05-2023 11:28
02-05-2023;11:28:34;Ballast;Running Ballast;203;0;4,09;4,01;0,08;12,1;409;71,987;45;System In Line;System Ok;500;205,625;02-05-2023 11:28
02-05-2023;11:28:40;Ballast;Running Ballast;205;0;4,09;3,99;0,09;12,1;409;71,996;45,3;System In Line;System Ok;500;205,625;02-05-2023 11:28
02-05-2023;11:28:45;Ballast;Running Ballast;207;0;4,08;4;0,09;12,1;409;72,011;45,6;System In Line;System Ok;500;205,625;02-05-2023 11:28
02-05-2023;11:28:51;Ballast;Running Ballast;206;0;4,07;3,98;0,09;12,1;408;72,007;46;System In Line;System Ok;500;205;02-05-2023 11:28
02-05-2023;11:28:56;Ballast;Running Ballast;207;0;4,09;4;0,09;12,1;408;71,991;46,2;System In Line;System Ok;500;205;02-05-2023 11:28
02-05-2023;11:29:02;Ballast;Running Ballast;207;0;4,08;3,98;0,1;12,1;408;72,015;46,6;System In Line;System Ok;500;205;02-05-2023 11:29
02-05-2023;11:29:07;Ballast;Running Ballast;207;0;4,09;4,01;0,1;12,1;408;72,006;46,9;System In Line;System Ok;500;205;02-05-2023 11:29
02-05-2023;11:29:13;Ballast;Running Ballast;207;0;4,08;3,98;0,1;12,1;409;72,004;47,2;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:18;Ballast;Running Ballast;207;0;4,09;3,98;0,11;12;409;71,999;47,5;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:24;Ballast;Running Ballast;207;0;4,09;3,97;0,11;11,9;409;72,004;47,8;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:29;Ballast;Running Ballast;206;0;4,09;3,97;0,11;11,9;409;72,006;48,1;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:35;Ballast;Running Ballast;206;0;4,09;3,97;0,12;11,9;409;72,004;48,5;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:40;Ballast;Running Ballast;206;0;4,08;3,96;0,12;11,8;409;71,998;48,8;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:46;Ballast;Running Ballast;206;0;4,07;3,96;0,12;11,8;409;72,013;49,1;System In Line;System Ok;500;205,625;02-05-2023 11:29
02-05-2023;11:29:51;Ballast;Running Ballast;206;0;4,08;3,93;0,13;11,8;409;72,006;49,4;System In Line;System Ok;500;205;02-05-2023 11:29
02-05-2023;11:29:57;Ballast;Running Ballast;206;0;4,08;3,95;0,14;11,8;408;71,997;49,7;System In Line;System Ok;500;205;02-05-2023 11:29
02-05-2023;11:30:02;Ballast;Running Ballast;205;0;4,08;3,94;0,13;11,8;409;71,994;50;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:08;Ballast;Running Ballast;206;0;4,08;3,94;0,13;11,8;409;71,995;50,3;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:13;Ballast;Running Ballast;205;0;4,08;3,93;0,14;11,7;409;71,992;50,7;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:19;Ballast;Running Ballast;205;0;4,07;3,93;0,14;11,7;409;71,989;50,9;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:24;Ballast;Running Ballast;205;0;4,09;3,94;0,14;11,7;409;71,991;51,3;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:30;Ballast;Running Ballast;205;0;4,09;3,92;0,16;11,7;409;72,002;51,6;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:35;Ballast;Running Ballast;204;0;4,07;3,92;0,16;11,7;408;72,001;51,9;System In Line;System Ok;500;205;02-05-2023 11:30
02-05-2023;11:30:41;Ballast;Running Ballast;204;0;4,08;3,92;0,16;11,7;409;71,997;52,2;System In Line;System Ok;500;205,625;02-05-2023 11:30
02-05-2023;11:30:46;Ballast;Running Ballast;205;0;4,08;3,9;0,17;11,7;409;71,996;52,5;System In Line;System Ok;500;205;02-05-2023 11:30
02-05-2023;11:30:52;Ballast;Running Ballast;205;0;4,08;3,9;0,17;11,6;408;71,999;52,8;System In Line;System Ok;500;205;02-05-2023 11:30
02-05-2023;11:30:57;Ballast;Running Ballast;203;0;4,07;3,89;0,17;11,6;408;72,007;53,2;System In Line;System Ok;500;205;02-05-2023 11:30
02-05-2023;11:31:03;Ballast;Running Ballast;204;0;4,08;3,89;0,18;11,6;408;71,994;53,4;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:08;Ballast;Running Ballast;205;0;4,07;3,88;0,19;11,6;408;71,999;53,8;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:14;Ballast;Running Ballast;204;0;4,09;3,89;0,19;11,6;408;72,007;54,1;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:19;Ballast;Running Ballast;204;0;4,08;3,87;0,2;11,6;408;71,998;54,4;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:25;Ballast;Running Ballast;204;0;4,08;3,87;0,21;11,6;408;71,991;54,7;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:30;Ballast;Running Ballast;204;0;4,08;3,87;0,21;11,5;408;72,002;55;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:36;Ballast;Running Ballast;204;0;4,09;3,86;0,22;11,5;408;72,008;55,3;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:41;Ballast;Running Ballast;204;0;4,04;3,82;0,23;11,5;408;72,012;55,6;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:47;Ballast;Running Ballast;203;0;4,1;3,85;0,23;11,5;408;72,006;56;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:52;Ballast;Running Ballast;204;0;4,09;3,85;0,24;11,5;408;72,002;56,3;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:31:58;Ballast;Running Ballast;203;0;4,07;3,82;0,24;11,4;408;71,991;56,5;System In Line;System Ok;500;205;02-05-2023 11:31
02-05-2023;11:32:03;Ballast;Running Ballast;203;0;4,08;3,83;0,25;11,4;408;72,015;56,9;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:09;Ballast;Running Ballast;203;0;4,09;3,81;0,25;11,4;408;71,99;57,2;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:14;Ballast;Running Ballast;203;0;4,09;3,82;0,27;11,3;408;72,008;57,5;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:20;Ballast;Running Ballast;202;0;4,1;3,83;0,27;11,3;408;71,982;57,8;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:25;Ballast;Running Ballast;203;0;4,11;3,83;0,27;11,3;407;71,989;58,1;System In Line;System Ok;500;204,375;02-05-2023 11:32
02-05-2023;11:32:31;Ballast;Running Ballast;202;0;4,09;3,81;0,28;11,2;408;72,007;58,4;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:36;Ballast;Running Ballast;201;0;4,08;3,79;0,29;11,1;408;72,008;58,7;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:42;Ballast;Running Ballast;202;0;4,08;3,78;0,29;11,1;407;71,999;59;System In Line;System Ok;500;204,375;02-05-2023 11:32
02-05-2023;11:32:47;Ballast;Running Ballast;201;0;4,08;3,78;0,29;11,1;408;71,993;59,4;System In Line;System Ok;500;205;02-05-2023 11:32
02-05-2023;11:32:53;Ballast;Filter Flushing;201;1;4,07;3,77;0,31;11,1;407;72;59,6;System In Line;System Ok;500;204,375;02-05-2023 11:32
02-05-2023;11:32:58;Ballast;Filter Flushing;244;34;3,91;3,78;0,27;11,1;407;71,999;60;System In Line;System Ok;500;203,75;02-05-2023 11:32
02-05-2023;11:33:04;Ballast;Filter Flushing;291;49;3,95;3,86;0,15;11;410;71,992;60,4;System In Line;System Ok;500;206,25;02-05-2023 11:33
02-05-2023;11:33:09;Ballast;Running Ballast;250;40;4,06;3,99;0,08;11;412;72,007;60,8;System In Line;System Ok;500;207,5;02-05-2023 11:33
02-05-2023;11:33:15;Ballast;Running Ballast;148;15;4,19;4,12;0,07;11;412;72,001;61,1;System In Line;System Ok;500;207,5;02-05-2023 11:33
02-05-2023;11:33:20;Ballast;Running Ballast;155;1;4,13;4,05;0,07;10,9;411;71,994;61,4;System In Line;System Ok;500;206,875;02-05-2023 11:33
02-05-2023;11:33:26;Ballast;Running Ballast;185;0;4,1;4,04;0,07;10,9;410;72,007;61,6;System In Line;System Ok;500;206,25;02-05-2023 11:33
02-05-2023;11:33:31;Ballast;Running Ballast;187;0;4,1;4,03;0,07;10,9;408;72,003;61,9;System In Line;System Ok;500;205;02-05-2023 11:33
02-05-2023;11:33:37;Ballast;Running Ballast;193;0;4,07;4;0,07;10,9;408;71,999;62,2;System In Line;System Ok;500;205;02-05-2023 11:33
02-05-2023;11:33:42;Ballast;Running Ballast;216;0;4,05;3,97;0,07;10,8;409;72,001;62,5;System In Line;System Ok;500;205,625;02-05-2023 11:33
02-05-2023;11:33:48;Ballast;Running Ballast;218;0;4,06;3,99;0,07;10,7;409;72;62,9;System In Line;System Ok;500;205,625;02-05-2023 11:33
02-05-2023;11:33:53;Ballast;Running Ballast;211;0;4,08;4,01;0,07;10,7;410;72,002;63,2;System In Line;System Ok;500;206,25;02-05-2023 11:33
02-05-2023;11:33:59;Ballast;Running Ballast;207;0;4,09;4,02;0,06;10,7;410;72,006;63,5;System In Line;System Ok;500;206,25;02-05-2023 11:33
02-05-2023;11:34:04;Ballast;Running Ballast;205;0;4,09;4,02;0,07;10,6;410;71,994;63,8;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:10;Ballast;Running Ballast;205;0;4,07;4,01;0,08;10,5;410;71,999;64,1;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:15;Ballast;Running Ballast;205;0;4,08;4,01;0,07;10,5;410;72,006;64,4;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:21;Ballast;Running Ballast;205;0;4,08;4,02;0,07;10,4;410;71,994;64,7;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:26;Ballast;Running Ballast;204;0;4,09;4;0,07;10,4;410;72;65,1;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:32;Ballast;Running Ballast;205;0;4,08;4,01;0,07;10,4;410;72,008;65,3;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:37;Ballast;Running Ballast;205;0;4,08;4;0,07;10,4;410;71,998;65,7;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:43;Ballast;Running Ballast;205;0;4,08;4,01;0,07;10,4;410;71,995;66;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:48;Ballast;Running Ballast;204;0;4,08;4;0,07;10,4;410;71,999;66,3;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:54;Ballast;Running Ballast;204;0;4,08;4;0,08;10,3;410;72,009;66,6;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:34:59;Ballast;Running Ballast;204;0;4,07;3,99;0,08;10,3;410;72,01;66,9;System In Line;System Ok;500;206,25;02-05-2023 11:34
02-05-2023;11:35:05;Ballast;Running Ballast;204;0;4,09;4,01;0,08;10,3;410;71,993;67,2;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:10;Ballast;Running Ballast;204;0;4,07;4;0,07;10,3;410;72,005;67,6;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:16;Ballast;Running Ballast;204;0;4,08;3,99;0,08;10,3;410;71,994;67,8;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:21;Ballast;Running Ballast;204;0;4,09;4,01;0,08;10,3;410;71,988;68,2;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:27;Ballast;Running Ballast;204;0;4,08;4;0,08;10,3;410;72,005;68,5;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:32;Ballast;Running Ballast;205;0;4,07;3,98;0,08;10,2;410;72,004;68,8;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:38;Ballast;Running Ballast;204;0;4,07;3,99;0,08;10,2;410;72,009;69,1;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:43;Ballast;Running Ballast;203;0;4,09;4;0,08;10,2;410;72,007;69,4;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:49;Ballast;Running Ballast;204;0;4,09;4;0,09;10,2;410;71,998;69,8;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:35:54;Ballast;Running Ballast;205;0;4,07;3,98;0,09;10,2;410;72,004;70,1;System In Line;System Ok;500;206,25;02-05-2023 11:35
02-05-2023;11:36:00;Ballast;Running Ballast;204;0;4,09;4,01;0,09;10,2;410;72,002;70,3;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:05;Ballast;Running Ballast;208;0;4,08;3,97;0,1;10,1;410;72,003;70,7;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:11;Ballast;Running Ballast;206;0;4,09;3,98;0,1;10,1;410;71,995;71;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:16;Ballast;Running Ballast;207;0;4,07;3,98;0,1;10,1;410;72,006;71,3;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:22;Ballast;Running Ballast;207;0;4,06;3,96;0,1;10,1;410;71,993;71,7;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:27;Ballast;Running Ballast;207;0;4,06;3,98;0,1;10,1;410;72,004;71,9;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:33;Ballast;Running Ballast;208;0;4,08;3,96;0,11;10;410;71,993;72,2;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:38;Ballast;Running Ballast;208;0;4,08;3,97;0,11;10;410;72,005;72,6;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:44;Ballast;Running Ballast;208;0;4,08;3,96;0,12;10;410;71,995;72,9;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:49;Ballast;Running Ballast;207;0;4,08;3,96;0,12;10;409;72,003;73,2;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:36:55;Ballast;Running Ballast;207;0;4,09;3,97;0,12;9,9;410;71,993;73,5;System In Line;System Ok;500;206,25;02-05-2023 11:36
02-05-2023;11:37:00;Ballast;Running Ballast;208;0;4,08;3,96;0,12;9,8;409;72,002;73,8;System In Line;System Ok;500;206,25;02-05-2023 11:37
02-05-2023;11:37:06;Ballast;Running Ballast;207;0;4,09;3,97;0,12;9,8;409;72,002;74,1;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:11;Ballast;Running Ballast;208;0;4,08;3,95;0,13;9,8;409;72,003;74,5;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:17;Ballast;Running Ballast;207;0;4,09;3,95;0,12;9,8;409;72,001;74,8;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:22;Ballast;Running Ballast;207;0;4,07;3,94;0,13;9,8;409;71,992;75,1;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:28;Ballast;Running Ballast;207;0;4,06;3,94;0,13;9,7;409;71,994;75,4;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:33;Ballast;Running Ballast;207;0;4,09;3,94;0,13;9,7;409;71,995;75,7;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:39;Ballast;Running Ballast;206;0;4,08;3,93;0,14;9,7;409;71,998;76;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:44;Ballast;Running Ballast;205;0;4,08;3,93;0,15;9,7;409;71,993;76,4;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:50;Ballast;Running Ballast;207;0;4,08;3,94;0,15;9,7;409;72,002;76,7;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:37:55;Ballast;Running Ballast;207;0;4,09;3,93;0,15;9,7;409;71,991;77;System In Line;System Ok;500;205,625;02-05-2023 11:37
02-05-2023;11:38:01;Ballast;Running Ballast;206;0;4,06;3,91;0,16;9,6;409;72,009;77,4;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:06;Ballast;Running Ballast;206;0;4,06;3,91;0,16;9,6;409;71,995;77,6;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:12;Ballast;Running Ballast;206;0;4,06;3,9;0,16;9,6;409;72,01;77,9;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:17;Ballast;Running Ballast;205;0;4,07;3,92;0,16;9,6;409;71,994;78,3;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:23;Ballast;Running Ballast;205;0;4,06;3,9;0,17;9,5;409;71,997;78,6;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:28;Ballast;Running Ballast;206;0;4,06;3,89;0,17;9,5;409;72,004;78,9;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:34;Ballast;Running Ballast;205;0;4,07;3,89;0,18;9,5;409;71,992;79,2;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:39;Ballast;Running Ballast;205;0;4,06;3,87;0,18;9,5;409;72,002;79,5;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:45;Ballast;Running Ballast;205;0;4,08;3,88;0,19;9,5;409;72,01;79,8;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:50;Ballast;Running Ballast;205;0;4,06;3,87;0,19;9,4;409;72,003;80,1;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:38:56;Ballast;Running Ballast;205;0;4,08;3,88;0,2;9,4;409;72,008;80,4;System In Line;System Ok;500;205,625;02-05-2023 11:38
02-05-2023;11:39:01;Ballast;Running Ballast;206;0;4,07;3,85;0,2;9,4;408;71,998;80,8;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:07;Ballast;Running Ballast;206;0;4,09;3,87;0,21;9,4;408;71,989;81,1;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:12;Ballast;Running Ballast;205;0;4,08;3,85;0,22;9,4;408;71,996;81,4;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:18;Ballast;Running Ballast;204;0;4,07;3,85;0,23;9,4;408;71,996;81,7;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:23;Ballast;Running Ballast;205;0;4,08;3,85;0,23;9,4;408;71,996;82;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:29;Ballast;Running Ballast;204;0;4,06;3,82;0,24;9,3;408;72,007;82,3;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:34;Ballast;Running Ballast;205;0;4,06;3,82;0,24;9,3;408;71,996;82,7;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:40;Ballast;Running Ballast;204;0;4,06;3,81;0,24;9,3;408;71,993;82,9;System In Line;System Ok;500;205;02-05-2023 11:39
02-05-2023;11:39:45;Ballast;Running Ballast;204;0;4,07;3,82;0,25;9,3;407;72;83,3;System In Line;System Ok;500;204,375;02-05-2023 11:39
02-05-2023;11:39:51;Ballast;Running Ballast;204;0;4,09;3,81;0,26;9,3;407;71,999;83,6;System In Line;System Ok;500;204,375;02-05-2023 11:39
02-05-2023;11:39:56;Ballast;Running Ballast;204;0;4,06;3,8;0,27;9,3;407;72,001;83,9;System In Line;System Ok;500;204,375;02-05-2023 11:39
02-05-2023;11:40:02;Ballast;Running Ballast;204;0;4,06;3,78;0,27;9,3;407;72,004;84,2;System In Line;System Ok;500;204,375;02-05-2023 11:40
02-05-2023;11:40:07;Ballast;Running Ballast;204;0;4,07;3,78;0,27;9,4;407;72,002;84,5;System In Line;System Ok;500;204,375;02-05-2023 11:40
02-05-2023;11:40:13;Ballast;Running Ballast;203;0;4,05;3,77;0,28;9,5;407;71,992;84,8;System In Line;System Ok;500;204,375;02-05-2023 11:40
02-05-2023;11:40:18;Ballast;Running Ballast;204;0;4,06;3,78;0,29;9,8;406;71,993;85,1;System In Line;System Ok;500;203,75;02-05-2023 11:40
02-05-2023;11:40:24;Ballast;Running Ballast;203;0;4,06;3,76;0,29;10;405;72,006;85,4;System In Line;System Ok;500;203,125;02-05-2023 11:40
02-05-2023;11:40:29;Ballast;Running Ballast;202;0;4,05;3,76;0,29;10,2;404;72,003;85,8;System In Line;System Ok;500;203,125;02-05-2023 11:40
02-05-2023;11:40:35;Ballast;Filter Flushing;203;1;4,07;3,75;0,31;10,4;403;72,008;86,1;System In Line;System Ok;500;201,875;02-05-2023 11:40
02-05-2023;11:40:40;Ballast;Filter Flushing;244;33;3,89;3,77;0,27;10,7;401;72,007;86,4;System In Line;System Ok;500;200,625;02-05-2023 11:40
02-05-2023;11:40:46;Ballast;Filter Flushing;250;49;4,02;3,95;0,15;10,8;406;72,001;86,8;System In Line;System Ok;500;203,75;02-05-2023 11:40
02-05-2023;11:40:51;Ballast;Running Ballast;229;41;4,07;3,99;0,08;10,8;408;71,992;87,2;System In Line;System Ok;500;204,375;02-05-2023 11:40
02-05-2023;11:40:57;Ballast;Running Ballast;152;15;4,16;4,09;0,07;11;408;72,003;87,4;System In Line;System Ok;500;205;02-05-2023 11:40
02-05-2023;11:41:02;Ballast;Running Ballast;159;1;4,13;4,08;0,06;11,1;404;72,008;87,7;System In Line;System Ok;500;203,125;02-05-2023 11:41
02-05-2023;11:41:08;Ballast;Running Ballast;180;0;4,12;4,06;0,06;11,1;402;72;88;System In Line;System Ok;500;201,875;02-05-2023 11:41
02-05-2023;11:41:13;Ballast;Running Ballast;182;0;4,11;4,05;0,06;11,1;402;72,001;88,2;System In Line;System Ok;500;201,25;02-05-2023 11:41
02-05-2023;11:41:19;Ballast;Running Ballast;193;0;4,07;4,02;0,06;11,3;404;72,008;88,5;System In Line;System Ok;500;202,5;02-05-2023 11:41
02-05-2023;11:41:24;Ballast;Running Ballast;209;0;4,07;4;0,06;11,3;405;71,996;88,8;System In Line;System Ok;500;203,125;02-05-2023 11:41
02-05-2023;11:41:30;Ballast;Running Ballast;210;0;4,07;3,99;0,07;11,3;406;72,008;89,1;System In Line;System Ok;500;203,75;02-05-2023 11:41
02-05-2023;11:41:35;Ballast;Running Ballast;211;0;4,06;3,99;0,08;11,3;407;71,993;89,5;System In Line;System Ok;500;204,375;02-05-2023 11:41
02-05-2023;11:41:41;Ballast;Running Ballast;209;0;4,09;4,01;0,08;11,3;406;72,006;89,8;System In Line;System Ok;500;203,75;02-05-2023 11:41
02-05-2023;11:41:46;Ballast;Running Ballast;203;0;4,09;4,03;0,07;11,3;406;71,997;90,1;System In Line;System Ok;500;203,75;02-05-2023 11:41
02-05-2023;11:41:52;Ballast;Running Ballast;202;0;4,1;4,01;0,07;11,2;407;72,004;90,4;System In Line;System Ok;500;204,375;02-05-2023 11:41
02-05-2023;11:41:57;Ballast;Running Ballast;199;0;4,08;4,01;0,08;11,1;407;72,004;90,7;System In Line;System Ok;500;204,375;02-05-2023 11:41
02-05-2023;11:42:03;Ballast;Running Ballast;200;0;4,1;4,02;0,08;11,1;406;72,001;91;System In Line;System Ok;500;203,75;02-05-2023 11:42
02-05-2023;11:42:08;Ballast;Running Ballast;201;0;4,09;4,02;0,07;11,1;406;71,994;91,3;System In Line;System Ok;500;203,75;02-05-2023 11:42
02-05-2023;11:42:14;Ballast;Running Ballast;201;0;4,1;4,02;0,08;11;407;72,01;91,6;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:19;Ballast;Running Ballast;200;0;4,08;4,02;0,08;11;407;71,997;91,9;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:25;Ballast;Running Ballast;199;0;4,07;4;0,07;11;407;71,999;92,2;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:30;Ballast;Running Ballast;201;0;4,06;3,99;0,08;11;407;71,987;92,5;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:36;Ballast;Running Ballast;204;0;4,09;4;0,08;11;407;71,996;92,9;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:41;Ballast;Running Ballast;203;0;4,09;4;0,08;11;407;71,995;93,2;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:47;Ballast;Running Ballast;204;0;4,07;3,99;0,08;11;407;72;93,5;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:52;Ballast;Running Ballast;203;0;4,08;4;0,08;11;407;71,998;93,8;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:42:58;Ballast;Running Ballast;204;0;4,07;3,99;0,08;11;407;71,993;94,1;System In Line;System Ok;500;204,375;02-05-2023 11:42
02-05-2023;11:43:03;Ballast;Running Ballast;204;0;4,07;4;0,09;10,9;407;71,994;94,4;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:09;Ballast;Running Ballast;203;0;4,08;3,99;0,09;10,9;407;71,995;94,7;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:14;Ballast;Running Ballast;203;0;4,1;4;0,09;10,9;407;71,996;95;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:20;Ballast;Running Ballast;203;0;4,08;4;0,09;10,9;407;72;95,3;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:25;Ballast;Running Ballast;203;0;4,08;3,98;0,09;10,9;407;72,002;95,7;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:31;Ballast;Running Ballast;203;0;4,08;3,98;0,1;10,9;407;72,004;95,9;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:37;Ballast;Running Ballast;204;0;4,07;3,97;0,11;10,9;407;72,009;96,3;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:42;Ballast;Running Ballast;203;0;4,08;3,96;0,1;10,9;407;72,006;96,6;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:47;Ballast;Running Ballast;203;0;4,09;3,98;0,1;10,9;407;72,005;96,9;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:53;Ballast;Running Ballast;202;0;4,08;3,98;0,11;10,9;407;72;97,2;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:43:58;Ballast;Running Ballast;204;0;4,08;3,97;0,11;10,9;407;71,99;97,5;System In Line;System Ok;500;204,375;02-05-2023 11:43
02-05-2023;11:44:04;Ballast;Running Ballast;201;0;4,08;3,96;0,11;10,8;407;71,998;97,8;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:09;Ballast;Running Ballast;203;0;4,07;3,96;0,12;10,8;407;72,005;98,1;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:15;Ballast;Running Ballast;203;0;4,08;3,96;0,12;10,8;407;72,013;98,4;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:20;Ballast;Running Ballast;203;0;4,07;3,96;0,12;10,8;407;72,013;98,8;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:26;Ballast;Running Ballast;203;0;4,07;3,94;0,13;10,8;407;72;99,1;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:31;Ballast;Running Ballast;202;0;4,07;3,94;0,13;10,8;407;72;99,4;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:37;Ballast;Running Ballast;203;0;4,07;3,94;0,13;10,8;407;71,996;99,7;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:42;Ballast;Running Ballast;202;0;4,07;3,92;0,13;10,7;407;71,992;100;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:48;Ballast;Running Ballast;202;0;4,1;3,93;0,14;10,7;407;72,006;100,3;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:53;Ballast;Running Ballast;201;0;4,08;3,94;0,15;10,7;407;71,993;100,6;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:44:59;Ballast;Running Ballast;202;0;4,11;3,93;0,15;10,7;407;72,004;100,9;System In Line;System Ok;500;204,375;02-05-2023 11:44
02-05-2023;11:45:04;Ballast;Running Ballast;202;0;4,07;3,89;0,16;10,7;407;72,012;101,2;System In Line;System Ok;500;204,375;02-05-2023 11:45
02-05-2023;11:45:10;Ballast;Running Ballast;220;0;4,05;3,87;0,17;10,7;407;72,003;101,5;System In Line;System Ok;500;203,75;02-05-2023 11:45
02-05-2023;11:45:15;Ballast;Running Ballast;219;0;4,07;3,88;0,18;10,7;407;71,992;101,9;System In Line;System Ok;500;204,375;02-05-2023 11:45
02-05-2023;11:45:21;Ballast;Running Ballast;211;0;4,07;3,89;0,18;10,6;408;71,991;102,2;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:26;Ballast;Running Ballast;209;0;4,06;3,88;0,18;10,6;408;72;102,5;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:32;Ballast;Running Ballast;208;0;4,08;3,88;0,18;10,6;408;72,012;102,9;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:37;Ballast;Running Ballast;206;0;4,08;3,9;0,19;10,5;408;72,007;103,2;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:43;Ballast;Running Ballast;206;0;4,07;3,88;0,19;10,5;408;71,99;103,5;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:48;Ballast;Running Ballast;205;0;4,09;3,87;0,2;10,4;408;71,994;103,8;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:54;Ballast;Running Ballast;206;0;4,08;3,84;0,22;10,4;408;71,992;104,1;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:45:59;Ballast;Running Ballast;205;0;4,08;3,87;0,22;10,4;408;72,005;104,4;System In Line;System Ok;500;205;02-05-2023 11:45
02-05-2023;11:46:05;Ballast;Running Ballast;205;0;4,05;3,83;0,21;10,4;408;72,004;104,7;System In Line;System Ok;500;205;02-05-2023 11:46
02-05-2023;11:46:10;Ballast;Running Ballast;205;0;4,06;3,85;0,22;10,3;408;71,999;105;System In Line;System Ok;500;205;02-05-2023 11:46
02-05-2023;11:46:16;Ballast;Running Ballast;207;0;4,08;3,82;0,23;10,3;408;71,992;105,3;System In Line;System Ok;500;205;02-05-2023 11:46
02-05-2023;11:46:21;Ballast;Running Ballast;205;0;4,07;3,84;0,24;10,3;409;71,998;105,7;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:46:27;Ballast;Running Ballast;205;0;4,08;3,81;0,24;10,2;409;72,003;106;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:46:32;Ballast;Running Ballast;205;0;4,08;3,81;0,26;10,2;409;71,998;106,3;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:46:38;Ballast;Running Ballast;204;0;4,07;3,81;0,26;10,2;409;72,001;106,6;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:46:43;Ballast;Running Ballast;205;0;4,07;3,81;0,26;10,2;409;72,004;106,9;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:46:49;Ballast;Running Ballast;205;0;4,08;3,8;0,26;10,1;409;72,005;107,2;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:46:54;Ballast;Running Ballast;204;0;4,08;3,8;0,27;10,1;409;72,006;107,6;System In Line;System Ok;500;205,625;02-05-2023 11:46
02-05-2023;11:47:00;Ballast;Running Ballast;205;0;4,09;3,8;0,27;10,1;409;72;107,8;System In Line;System Ok;500;205,625;02-05-2023 11:47
02-05-2023;11:47:05;Ballast;Running Ballast;205;0;4,09;3,79;0,28;10;409;72,006;108,2;System In Line;System Ok;500;205,625;02-05-2023 11:47
02-05-2023;11:47:11;Ballast;Running Ballast;204;0;4,09;3,78;0,3;10;409;71,986;108,5;System In Line;System Ok;500;205,625;02-05-2023 11:47
02-05-2023;11:47:16;Ballast;Filter Flushing;204;2;4,08;3,82;0,31;10;409;72,003;108,8;System In Line;System Ok;500;205,625;02-05-2023 11:47
02-05-2023;11:47:22;Ballast;Filter Flushing;256;37;3,93;3,79;0,24;10;408;72,002;109,1;System In Line;System Ok;500;205;02-05-2023 11:47
02-05-2023;11:47:27;Ballast;Filter Flushing;252;49;4;3,95;0,14;9,9;412;71,992;109,5;System In Line;System Ok;500;207,5;02-05-2023 11:47
02-05-2023;11:47:33;Ballast;Running Ballast;238;38;4,07;4,02;0,07;9,9;413;71,999;109,9;System In Line;System Ok;500;208,125;02-05-2023 11:47
02-05-2023;11:47:38;Ballast;Running Ballast;130;12;4,19;4,13;0,06;9,9;413;71,992;110,2;System In Line;System Ok;500;208,75;02-05-2023 11:47
02-05-2023;11:47:44;Ballast;Running Ballast;146;1;4,14;4,07;0,06;9,9;413;72,001;110,4;System In Line;System Ok;500;208,125;02-05-2023 11:47
02-05-2023;11:47:49;Ballast;Running Ballast;173;0;4,13;4,07;0,07;9,9;412;71,994;110,7;System In Line;System Ok;500;207,5;02-05-2023 11:47
02-05-2023;11:47:55;Ballast;Running Ballast;196;0;4,08;4,02;0,06;9,8;409;72,002;110,9;System In Line;System Ok;500;205,625;02-05-2023 11:47
02-05-2023;11:48:00;Ballast;Running Ballast;207;0;4,08;4,01;0,06;9,8;410;72;111,2;System In Line;System Ok;500;206,25;02-05-2023 11:48
02-05-2023;11:48:06;Ballast;Running Ballast;207;0;4,09;4,02;0,07;9,8;411;72,005;111,6;System In Line;System Ok;500;206,25;02-05-2023 11:48
02-05-2023;11:48:11;Ballast;Running Ballast;208;0;4,07;4;0,07;9,8;411;71,992;111,9;System In Line;System Ok;500;206,875;02-05-2023 11:48
02-05-2023;11:48:17;Ballast;Running Ballast;207;0;4,09;4,01;0,07;9,8;411;72,006;112,2;System In Line;System Ok;500;206,875;02-05-2023 11:48
02-05-2023;11:48:22;Ballast;Running Ballast;207;0;4,07;4;0,08;9,7;412;71,998;112,5;System In Line;System Ok;500;207,5;02-05-2023 11:48
02-05-2023;11:48:28;Ballast;Running Ballast;209;0;4,07;4;0,07;9,7;411;71,996;112,9;System In Line;System Ok;500;206,875;02-05-2023 11:48
02-05-2023;11:48:33;Ballast;Running Ballast;207;0;4,07;4,01;0,07;9,7;412;71,997;113,1;System In Line;System Ok;500;207,5;02-05-2023 11:48
02-05-2023;11:48:39;Ballast;Running Ballast;208;0;4,09;4,01;0,07;9,7;412;71,994;113,4;System In Line;System Ok;500;207,5;02-05-2023 11:48
02-05-2023;11:48:44;Ballast;Running Ballast;207;0;4,09;4,01;0,07;9,7;412;72,002;113,8;System In Line;System Ok;500;207,5;02-05-2023 11:48
02-05-2023;11:48:50;Ballast;Running Ballast;208;0;4,09;4;0,08;9,6;412;72,007;114,1;System In Line;System Ok;500;207,5;02-05-2023 11:48
02-05-2023;11:48:55;Ballast;Running Ballast;208;0;4,08;4;0,08;9,6;412;71,99;114,4;System In Line;System Ok;500;207,5;02-05-2023 11:48
02-05-2023;11:49:01;Ballast;Running Ballast;208;0;4,08;3,99;0,07;9,6;412;72,002;114,7;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:06;Ballast;Running Ballast;207;0;4,08;4;0,08;9,6;412;72,002;115;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:12;Ballast;Running Ballast;208;0;4,06;4;0,07;9,6;412;71,99;115,4;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:17;Ballast;Running Ballast;206;0;4,06;4;0,07;9,6;412;71,996;115,7;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:23;Ballast;Running Ballast;207;0;4,09;4,01;0,08;9,6;412;72,003;116;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:28;Ballast;Running Ballast;208;0;4,08;4,01;0,08;9,5;412;71,998;116,3;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:34;Ballast;Running Ballast;207;0;4,07;4;0,08;9,5;412;72,002;116,6;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:39;Ballast;Running Ballast;207;0;4,07;4;0,08;9,5;412;72,001;116,9;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:45;Ballast;Running Ballast;207;0;4,09;4;0,09;9,5;412;72,001;117,3;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:50;Ballast;Running Ballast;208;0;4,07;3,98;0,08;9,5;412;71,999;117,6;System In Line;System Ok;500;207,5;02-05-2023 11:49
02-05-2023;11:49:56;Ballast;Running Ballast;208;0;4,08;4,01;0,08;9,5;413;72;117,9;System In Line;System Ok;500;208,125;02-05-2023 11:49
02-05-2023;11:50:01;Ballast;Running Ballast;207;0;4,07;4;0,08;9,5;413;71,999;118,2;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:07;Ballast;Running Ballast;207;0;4,08;3,98;0,09;9,5;413;71,99;118,6;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:12;Ballast;Running Ballast;207;0;4,09;3,99;0,08;9,5;413;71,999;118,8;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:18;Ballast;Running Ballast;207;0;4,07;3,99;0,08;9,5;413;72,005;119,1;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:23;Ballast;Running Ballast;207;0;4,07;3,97;0,09;9,4;413;71,99;119,5;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:29;Ballast;Running Ballast;207;0;4,08;3,97;0,1;9,4;413;72,007;119,8;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:34;Ballast;Running Ballast;207;0;4,08;3,98;0,11;9,4;413;71,999;120,1;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:40;Ballast;Running Ballast;208;0;4,09;3,98;0,1;9,4;413;72,01;120,4;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:45;Ballast;Running Ballast;207;0;4,09;3,99;0,1;9,4;413;71,994;120,7;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:51;Ballast;Running Ballast;207;0;4,06;3,96;0,1;9,4;413;72,002;121;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:50:56;Ballast;Running Ballast;206;0;4,07;3,97;0,1;9,4;413;71,998;121,4;System In Line;System Ok;500;208,125;02-05-2023 11:50
02-05-2023;11:51:02;Ballast;Running Ballast;206;0;4,05;3,96;0,1;9,4;413;72,013;121,7;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:07;Ballast;Running Ballast;206;0;4,08;3,98;0,1;9,3;413;71,997;122;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:13;Ballast;Running Ballast;206;0;4,09;3,97;0,1;9,3;413;72,006;122,3;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:18;Ballast;Running Ballast;206;0;4,08;3,96;0,11;9,3;413;72;122,6;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:24;Ballast;Running Ballast;207;0;4,07;3,94;0,12;9,3;413;72,004;122,9;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:29;Ballast;Running Ballast;207;0;4,09;3,95;0,12;9,3;413;72,013;123,3;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:35;Ballast;Running Ballast;206;0;4,08;3,95;0,13;9,3;413;71,994;123,6;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:40;Ballast;Running Ballast;206;0;4,07;3,95;0,13;9,3;413;72,004;123,9;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:46;Ballast;Running Ballast;206;0;4,07;3,95;0,12;9,3;413;71,996;124,2;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:51;Ballast;Running Ballast;206;0;4,08;3,95;0,12;9,3;413;72,009;124,5;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:51:57;Ballast;Running Ballast;207;0;4,08;3,94;0,13;9,3;413;72;124,9;System In Line;System Ok;500;208,125;02-05-2023 11:51
02-05-2023;11:52:02;Ballast;Running Ballast;205;0;4,07;3,94;0,13;9,2;413;71,997;125,2;System In Line;System Ok;500;208,125;02-05-2023 11:52
02-05-2023;11:52:08;Ballast;Running Ballast;206;0;4,07;3,94;0,14;9,2;413;72,003;125,5;System In Line;System Ok;500;208,125;02-05-2023 11:52
02-05-2023;11:52:14;Ballast;Running Ballast;205;0;4,06;3,92;0,14;9,2;413;71,996;125,8;System In Line;System Ok;500;208,125;02-05-2023 11:52
02-05-2023;11:52:19;Ballast;Running Ballast;206;0;4,06;3,91;0,15;9,2;413;71,996;126,1;System In Line;System Ok;500;208,125;02-05-2023 11:52
02-05-2023;11:52:24;Ballast;Running Ballast;206;0;4,07;3,91;0,15;9,2;412;72,001;126,4;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:52:30;Ballast;Running Ballast;206;0;4,08;3,93;0,15;9,2;412;72,005;126,7;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:52:35;Ballast;Running Ballast;206;0;4,06;3,9;0,16;9,2;412;72;127;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:52:41;Ballast;Running Ballast;206;0;4,06;3,9;0,16;9,2;412;72,006;127,3;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:52:46;Ballast;Running Ballast;205;0;4,08;3,92;0,16;9,1;412;71,998;127,7;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:52:52;Ballast;Running Ballast;206;0;4,07;3,9;0,16;9,1;412;72,001;128;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:52:57;Ballast;Running Ballast;209;0;4,03;3,85;0,17;9,1;412;71,999;128,3;System In Line;System Ok;500;207,5;02-05-2023 11:52
02-05-2023;11:53:03;Ballast;Running Ballast;232;0;4,03;3,85;0,18;9,1;411;71,995;128,7;System In Line;System Ok;500;206,875;02-05-2023 11:53
02-05-2023;11:53:09;Ballast;Running Ballast;221;0;4,05;3,85;0,18;9,1;412;71,997;129;System In Line;System Ok;500;207,5;02-05-2023 11:53
02-05-2023;11:53:14;Ballast;Running Ballast;219;0;4,04;3,85;0,19;9,1;412;71,997;129,3;System In Line;System Ok;500;207,5;02-05-2023 11:53
