Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;11:53:19;Ballast;Running Ballast;219;0;4,03;3,85;0,19;9,1;411;72;129,7;System In Line;System Ok;500;206,875;02-05-2023 11:53
02-05-2023;11:53:25;Ballast;Running Ballast;206;0;4,07;3,88;0,19;9,1;411;72,001;130;System In Line;System Ok;500;206,875;02-05-2023 11:53
02-05-2023;11:53:30;Ballast;Running Ballast;201;0;4,08;3,87;0,2;9,1;410;72,003;130,3;System In Line;System Ok;500;206,25;02-05-2023 11:53
02-05-2023;11:53:36;Ballast;Running Ballast;201;0;4,07;3,87;0,2;9,3;409;72,007;130,6;System In Line;System Ok;500;206,25;02-05-2023 11:53
02-05-2023;11:53:41;Ballast;Running Ballast;202;0;4,05;3,87;0,2;9,4;409;72,002;130,9;System In Line;System Ok;500;205,625;02-05-2023 11:53
02-05-2023;11:53:47;Ballast;Running Ballast;201;0;4,06;3,85;0,21;9,8;409;72,008;131,3;System In Line;System Ok;500;205,625;02-05-2023 11:53
02-05-2023;11:53:52;Ballast;Running Ballast;199;0;4,06;3,84;0,21;9,9;409;72,01;131,5;System In Line;System Ok;500;205,625;02-05-2023 11:53
02-05-2023;11:53:58;Ballast;Running Ballast;201;0;4,08;3,86;0,22;10,1;409;72,006;131,8;System In Line;System Ok;500;205,625;02-05-2023 11:53
02-05-2023;11:54:03;Ballast;Running Ballast;201;0;4,08;3,84;0,23;10,2;408;71,993;132,1;System In Line;System Ok;500;205;02-05-2023 11:54
02-05-2023;11:54:09;Ballast;Running Ballast;201;0;4,08;3,84;0,24;10,3;409;71,994;132,4;System In Line;System Ok;500;205,625;02-05-2023 11:54
02-05-2023;11:54:14;Ballast;Running Ballast;201;0;4,08;3,84;0,24;10,5;408;71,992;132,8;System In Line;System Ok;500;205;02-05-2023 11:54
02-05-2023;11:54:20;Ballast;Running Ballast;201;0;4,07;3,82;0,25;10,6;406;71,995;133;System In Line;System Ok;500;204,375;02-05-2023 11:54
02-05-2023;11:54:25;Ballast;Running Ballast;201;0;4,08;3,81;0,25;10,7;406;72,006;133,4;System In Line;System Ok;500;203,75;02-05-2023 11:54
02-05-2023;11:54:31;Ballast;Running Ballast;200;0;4,08;3,82;0,25;10,7;407;71,995;133,6;System In Line;System Ok;500;204,375;02-05-2023 11:54
02-05-2023;11:54:36;Ballast;Running Ballast;201;0;4,08;3,8;0,26;10,7;407;71,999;134;System In Line;System Ok;500;204,375;02-05-2023 11:54
02-05-2023;11:54:42;Ballast;Running Ballast;200;0;4,09;3,81;0,27;10,7;407;72,005;134,3;System In Line;System Ok;500;204,375;02-05-2023 11:54
02-05-2023;11:54:47;Ballast;Running Ballast;200;0;4,08;3,8;0,28;10,8;406;71,997;134,6;System In Line;System Ok;500;203,75;02-05-2023 11:54
02-05-2023;11:54:53;Ballast;Running Ballast;201;0;4,09;3,81;0,28;10,8;406;72,005;134,9;System In Line;System Ok;500;203,75;02-05-2023 11:54
02-05-2023;11:54:58;Ballast;Running Ballast;206;0;4,05;3,77;0,28;10,8;406;71,996;135,2;System In Line;System Ok;500;203,75;02-05-2023 11:54
02-05-2023;11:55:04;Ballast;Running Ballast;215;0;4,06;3,75;0,29;10,8;407;72,003;135,6;System In Line;System Ok;500;203,75;02-05-2023 11:55
02-05-2023;11:55:10;Ballast;Filter Flushing;215;2;4,06;3,78;0,31;10,8;407;72,004;135,9;System In Line;System Ok;500;204,375;02-05-2023 11:55
02-05-2023;11:55:15;Ballast;Filter Flushing;264;37;3,9;3,8;0,25;10,8;407;72,001;136,2;System In Line;System Ok;500;203,75;02-05-2023 11:55
02-05-2023;11:55:21;Ballast;Filter Flushing;250;49;4;3,93;0,15;10,8;410;71,991;136,6;System In Line;System Ok;500;206,25;02-05-2023 11:55
02-05-2023;11:55:26;Ballast;Running Ballast;237;38;4,08;4,02;0,08;10,8;411;71,997;137;System In Line;System Ok;500;206,875;02-05-2023 11:55
02-05-2023;11:55:31;Ballast;Running Ballast;153;12;4,19;4,11;0,08;10,8;412;72,002;137,3;System In Line;System Ok;500;207,5;02-05-2023 11:55
02-05-2023;11:55:37;Ballast;Running Ballast;159;1;4,15;4,08;0,07;10,8;411;71,997;137,5;System In Line;System Ok;500;206,875;02-05-2023 11:55
02-05-2023;11:55:43;Ballast;Running Ballast;175;0;4,1;4,03;0,07;10,8;410;71,994;137,8;System In Line;System Ok;500;206,25;02-05-2023 11:55
02-05-2023;11:55:48;Ballast;Running Ballast;194;0;4,1;4,03;0,07;10,8;408;72,006;138;System In Line;System Ok;500;205,625;02-05-2023 11:55
02-05-2023;11:55:53;Ballast;Running Ballast;194;0;4,11;4,04;0,07;10,8;408;71,999;138,4;System In Line;System Ok;500;205;02-05-2023 11:55
02-05-2023;11:55:59;Ballast;Running Ballast;194;0;4,09;4,03;0,07;10,8;409;71,998;138,6;System In Line;System Ok;500;205,625;02-05-2023 11:55
02-05-2023;11:56:04;Ballast;Running Ballast;194;0;4,07;3,99;0,07;10,8;409;72,01;138,9;System In Line;System Ok;500;205,625;02-05-2023 11:56
02-05-2023;11:56:10;Ballast;Running Ballast;222;0;4,06;3,98;0,07;10,7;409;71,988;139,3;System In Line;System Ok;500;205,625;02-05-2023 11:56
02-05-2023;11:56:16;Ballast;Running Ballast;218;0;4,07;3,99;0,08;10,7;409;72,005;139,6;System In Line;System Ok;500;205,625;02-05-2023 11:56
02-05-2023;11:56:21;Ballast;Running Ballast;211;0;4,07;4;0,08;10,7;410;72,01;139,9;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:26;Ballast;Running Ballast;211;0;4,07;3,98;0,08;10,7;410;71,998;140,3;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:32;Ballast;Running Ballast;212;0;4,08;4,01;0,08;10,7;410;72,012;140,6;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:37;Ballast;Running Ballast;210;0;4,06;4;0,07;10,7;410;71,999;140,9;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:43;Ballast;Running Ballast;210;0;4,07;4;0,07;10,7;410;72,007;141,2;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:48;Ballast;Running Ballast;209;0;4,06;4;0,07;10,6;410;72,003;141,5;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:54;Ballast;Running Ballast;209;0;4,06;3,99;0,07;10,6;410;72;141,8;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:56:59;Ballast;Running Ballast;209;0;4,07;3,99;0,07;10,6;410;72,002;142,2;System In Line;System Ok;500;206,25;02-05-2023 11:56
02-05-2023;11:57:05;Ballast;Running Ballast;209;0;4,07;3,99;0,08;10,6;410;71,998;142,5;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:10;Ballast;Running Ballast;209;0;4,08;4;0,08;10,6;410;71,99;142,8;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:16;Ballast;Running Ballast;208;0;4,09;4,03;0,07;10,6;410;71,996;143,2;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:21;Ballast;Running Ballast;195;0;4,1;4,03;0,07;10,5;411;72,008;143,4;System In Line;System Ok;500;206,875;02-05-2023 11:57
02-05-2023;11:57:27;Ballast;Running Ballast;194;0;4,09;4,03;0,07;10,5;411;71,995;143,7;System In Line;System Ok;500;206,875;02-05-2023 11:57
02-05-2023;11:57:32;Ballast;Running Ballast;195;0;4,1;4,03;0,07;10,5;410;71,997;144;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:38;Ballast;Running Ballast;195;0;4,11;4,01;0,08;10,5;410;72,012;144,4;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:43;Ballast;Running Ballast;195;0;4,08;4,01;0,09;10,5;410;72,003;144,6;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:49;Ballast;Running Ballast;199;0;4,08;4;0,09;10,4;410;71,99;144,9;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:57:54;Ballast;Running Ballast;210;0;4,06;3,97;0,09;10,4;410;71,989;145,2;System In Line;System Ok;500;206,25;02-05-2023 11:57
02-05-2023;11:58:00;Ballast;Running Ballast;212;0;4,05;3,97;0,09;10,4;410;71,999;145,5;System In Line;System Ok;500;206,25;02-05-2023 11:58
02-05-2023;11:58:05;Ballast;Running Ballast;211;0;4,08;3,98;0,09;10,4;411;71,987;145,9;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:11;Ballast;Running Ballast;210;0;4,07;3,97;0,09;10,3;410;71,995;146,2;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:16;Ballast;Running Ballast;211;0;4,06;3,97;0,09;10,3;411;72,01;146,5;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:22;Ballast;Running Ballast;211;0;4,06;3,96;0,09;10,3;411;72;146,8;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:27;Ballast;Running Ballast;211;0;4,07;3,97;0,09;10,3;411;72,002;147,2;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:33;Ballast;Running Ballast;206;0;4,06;3,97;0,1;10,3;411;72,002;147,5;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:38;Ballast;Running Ballast;204;0;4,07;3,99;0,1;10,2;411;71,999;147,8;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:44;Ballast;Running Ballast;204;0;4,09;3,98;0,1;10,2;411;71,991;148,1;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:58:49;Ballast;Running Ballast;204;0;4,07;3,97;0,1;10,2;411;72,001;148,4;System In Line;System Ok;500;206,25;02-05-2023 11:58
02-05-2023;11:58:55;Ballast;Running Ballast;204;0;4,08;3,98;0,1;10,2;411;71,992;148,8;System In Line;System Ok;500;206,875;02-05-2023 11:58
02-05-2023;11:59:00;Ballast;Running Ballast;204;0;4,09;3,98;0,11;10,2;411;71,995;149,1;System In Line;System Ok;500;206,875;02-05-2023 11:59
02-05-2023;11:59:06;Ballast;Running Ballast;204;0;4,08;3,96;0,1;10,1;411;71,993;149,3;System In Line;System Ok;500;206,875;02-05-2023 11:59
02-05-2023;11:59:11;Ballast;Running Ballast;203;0;4,07;3,95;0,11;10,1;411;72,004;149,7;System In Line;System Ok;500;206,875;02-05-2023 11:59
02-05-2023;11:59:17;Ballast;Running Ballast;204;0;4,08;3,97;0,11;10,1;410;71,996;150;System In Line;System Ok;500;206,25;02-05-2023 11:59
02-05-2023;11:59:22;Ballast;Running Ballast;203;0;4,07;3,96;0,12;10,1;411;71,998;150,3;System In Line;System Ok;500;206,875;02-05-2023 11:59
02-05-2023;11:59:28;Ballast;Running Ballast;204;0;4,07;3,96;0,12;10,1;411;72,003;150,6;System In Line;System Ok;500;206,25;02-05-2023 11:59
02-05-2023;11:59:33;Ballast;Running Ballast;203;0;4,07;3,93;0,12;10;411;71,993;150,9;System In Line;System Ok;500;206,875;02-05-2023 11:59
02-05-2023;11:59:39;Ballast;Running Ballast;204;0;4,06;3,92;0,13;10;411;72,002;151,2;System In Line;System Ok;500;206,875;02-05-2023 11:59
02-05-2023;11:59:44;Ballast;Running Ballast;206;0;4,08;3,94;0,13;10;410;72,005;151,5;System In Line;System Ok;500;206,25;02-05-2023 11:59
02-05-2023;11:59:50;Ballast;Running Ballast;206;0;4,08;3,93;0,14;10;411;72,005;151,8;System In Line;System Ok;500;206,25;02-05-2023 11:59
02-05-2023;11:59:55;Ballast;Running Ballast;206;0;4,06;3,94;0,14;10;411;72;152,2;System In Line;System Ok;500;206,25;02-05-2023 11:59
02-05-2023;12:00:01;Ballast;Running Ballast;206;0;4,09;3,93;0,13;9,9;411;71,995;152,5;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:07;Ballast;Running Ballast;206;0;4,07;3,94;0,14;9,9;411;72,002;152,8;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:12;Ballast;Running Ballast;206;0;4,08;3,93;0,15;9,9;410;71,998;153,1;System In Line;System Ok;500;206,25;02-05-2023 12:00
02-05-2023;12:00:18;Ballast;Running Ballast;206;0;4,07;3,94;0,15;9,9;411;71,996;153,4;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:23;Ballast;Running Ballast;206;0;4,09;3,92;0,15;9,8;411;72,003;153,7;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:29;Ballast;Running Ballast;206;0;4,07;3,91;0,16;9,8;411;71,995;154,1;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:34;Ballast;Running Ballast;205;0;4,08;3,92;0,16;9,8;411;72,005;154,4;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:40;Ballast;Running Ballast;205;0;4,07;3,9;0,16;9,8;411;72,002;154,7;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:45;Ballast;Running Ballast;206;0;4,06;3,89;0,17;9,7;411;72,005;155;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:51;Ballast;Running Ballast;206;0;4,07;3,89;0,17;9,7;411;71,999;155,3;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:00:56;Ballast;Running Ballast;206;0;4,08;3,89;0,18;9,7;410;71,998;155,7;System In Line;System Ok;500;206,875;02-05-2023 12:00
02-05-2023;12:01:02;Ballast;Running Ballast;205;0;4,09;3,89;0,18;9,7;411;72,01;156;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:07;Ballast;Running Ballast;205;0;4,1;3,9;0,19;9,7;411;71,996;156,2;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:13;Ballast;Running Ballast;205;0;4,08;3,9;0,2;9,7;411;71,995;156,6;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:18;Ballast;Running Ballast;205;0;4,09;3,88;0,2;9,6;411;72,009;156,9;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:24;Ballast;Running Ballast;205;0;4,07;3,88;0,21;9,6;411;71,996;157,2;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:29;Ballast;Running Ballast;205;0;4,08;3,88;0,21;9,5;411;71,997;157,5;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:35;Ballast;Running Ballast;205;0;4,08;3,86;0,21;9,5;410;71,999;157,8;System In Line;System Ok;500;206,25;02-05-2023 12:01
02-05-2023;12:01:40;Ballast;Running Ballast;204;0;4,08;3,86;0,22;9,5;411;72;158,2;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:46;Ballast;Running Ballast;204;0;4,09;3,86;0,23;9,5;411;72,005;158,5;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:01:51;Ballast;Running Ballast;204;0;4,08;3,85;0,23;9,5;410;71,994;158,7;System In Line;System Ok;500;206,25;02-05-2023 12:01
02-05-2023;12:01:57;Ballast;Running Ballast;204;0;4,1;3,84;0,23;9,5;411;71,995;159,1;System In Line;System Ok;500;206,875;02-05-2023 12:01
02-05-2023;12:02:02;Ballast;Running Ballast;205;0;4,09;3,84;0,24;9,5;411;72,009;159,4;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:08;Ballast;Running Ballast;203;0;4,07;3,85;0,25;9,5;411;72,005;159,7;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:13;Ballast;Running Ballast;204;0;4,08;3,82;0,25;9,5;411;71,996;160;System In Line;System Ok;500;206,25;02-05-2023 12:02
02-05-2023;12:02:19;Ballast;Running Ballast;216;0;4,05;3,79;0,25;9,5;410;71,991;160,3;System In Line;System Ok;500;206,25;02-05-2023 12:02
02-05-2023;12:02:24;Ballast;Running Ballast;224;0;4,03;3,76;0,27;9,4;410;72,005;160,6;System In Line;System Ok;500;206,25;02-05-2023 12:02
02-05-2023;12:02:30;Ballast;Running Ballast;216;0;4,05;3,8;0,27;9,4;411;72,005;161;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:35;Ballast;Running Ballast;211;0;4,06;3,78;0,27;9,4;411;71,995;161,3;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:41;Ballast;Running Ballast;210;0;4,07;3,79;0,27;9,4;411;71,993;161,7;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:46;Ballast;Running Ballast;209;0;4,07;3,78;0,28;9,4;411;72,007;161,9;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:52;Ballast;Running Ballast;210;0;4,07;3,77;0,28;9,4;411;72,009;162,3;System In Line;System Ok;500;206,875;02-05-2023 12:02
02-05-2023;12:02:57;Ballast;Running Ballast;210;0;4,05;3,76;0,29;9,4;411;71,997;162,6;System In Line;System Ok;500;206,25;02-05-2023 12:02
02-05-2023;12:03:03;Ballast;Running Ballast;209;0;4,09;3,77;0,3;9,4;410;71,996;162,9;System In Line;System Ok;500;206,25;02-05-2023 12:03
02-05-2023;12:03:08;Ballast;Running Ballast;209;0;4,08;3,78;0,3;9,4;410;71,992;163,3;System In Line;System Ok;500;206,25;02-05-2023 12:03
02-05-2023;12:03:14;Ballast;Running Ballast;209;0;4,08;3,77;0,3;9,3;410;72,003;163,6;System In Line;System Ok;500;206,875;02-05-2023 12:03
02-05-2023;12:03:19;Ballast;Running Ballast;209;0;4,09;3,76;0,3;9,3;410;72,01;163,9;System In Line;System Ok;500;206,25;02-05-2023 12:03
02-05-2023;12:03:25;Ballast;Filter Flushing;210;12;4,01;3,8;0,3;9,3;407;71,992;164,2;System In Line;System Ok;500;204,375;02-05-2023 12:03
02-05-2023;12:03:30;Ballast;Filter Flushing;262;45;3,98;3,92;0,19;9,3;412;72,012;164,6;System In Line;System Ok;500;207,5;02-05-2023 12:03
02-05-2023;12:03:36;Ballast;Running Ballast;222;48;4,08;4;0,09;9,3;414;71,988;164,9;System In Line;System Ok;500;208,75;02-05-2023 12:03
02-05-2023;12:03:41;Ballast;Running Ballast;159;25;4,23;4,16;0,07;9,3;415;71,989;165,2;System In Line;System Ok;500;209,375;02-05-2023 12:03
02-05-2023;12:03:47;Ballast;Running Ballast;164;2;4,13;4,07;0,07;9,3;413;71,998;165,5;System In Line;System Ok;500;208,125;02-05-2023 12:03
02-05-2023;12:03:52;Ballast;Running Ballast;180;0;4,12;4,04;0,07;9,3;413;72,004;165,7;System In Line;System Ok;500;208,125;02-05-2023 12:03
02-05-2023;12:03:58;Ballast;Running Ballast;182;0;4,13;4,07;0,07;9,3;411;71,991;166;System In Line;System Ok;500;207,5;02-05-2023 12:03
02-05-2023;12:04:03;Ballast;Running Ballast;207;0;4,07;4,01;0,06;9,3;411;71,992;166,3;System In Line;System Ok;500;206,875;02-05-2023 12:04
02-05-2023;12:04:09;Ballast;Running Ballast;212;0;4,08;4;0,07;9,3;411;71,995;166,6;System In Line;System Ok;500;206,875;02-05-2023 12:04
02-05-2023;12:04:14;Ballast;Running Ballast;212;0;4,06;4;0,07;9,3;412;71,999;166,9;System In Line;System Ok;500;207,5;02-05-2023 12:04
02-05-2023;12:04:20;Ballast;Running Ballast;213;0;4,06;3,98;0,07;9,3;412;71,995;167,3;System In Line;System Ok;500;207,5;02-05-2023 12:04
02-05-2023;12:04:25;Ballast;Running Ballast;212;0;4,07;3,99;0,08;9,3;412;72;167,6;System In Line;System Ok;500;207,5;02-05-2023 12:04
02-05-2023;12:04:31;Ballast;Running Ballast;211;0;4,07;4;0,07;9,2;413;71,994;167,9;System In Line;System Ok;500;208,125;02-05-2023 12:04
02-05-2023;12:04:36;Ballast;Running Ballast;203;0;4,07;4,01;0,06;9,2;413;71,998;168,2;System In Line;System Ok;500;208,125;02-05-2023 12:04
02-05-2023;12:04:42;Ballast;Running Ballast;204;0;4,07;4,01;0,07;9,2;413;71,991;168,6;System In Line;System Ok;500;208,125;02-05-2023 12:04
02-05-2023;12:04:47;Ballast;Running Ballast;202;0;4,09;4,02;0,07;9,2;413;72;168,9;System In Line;System Ok;500;208,125;02-05-2023 12:04
02-05-2023;12:04:53;Ballast;Running Ballast;200;0;4,09;4,01;0,07;9,2;413;71,993;169,2;System In Line;System Ok;500;208,125;02-05-2023 12:04
02-05-2023;12:04:58;Ballast;Running Ballast;199;0;4,08;4;0,07;9,2;413;71,999;169,5;System In Line;System Ok;500;208,125;02-05-2023 12:04
02-05-2023;12:05:04;Ballast;Running Ballast;202;0;4,08;3,99;0,07;9,2;412;71,993;169,8;System In Line;System Ok;500;207,5;02-05-2023 12:05
02-05-2023;12:05:09;Ballast;Running Ballast;203;0;4,07;3,99;0,07;9,1;413;71,993;170,1;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:15;Ballast;Running Ballast;204;0;4,07;4,01;0,07;9,1;413;72,007;170,4;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:20;Ballast;Running Ballast;203;0;4,07;4;0,08;9,1;413;71,994;170,7;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:26;Ballast;Running Ballast;203;0;4,08;4;0,08;9,1;413;71,995;171;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:31;Ballast;Running Ballast;203;0;4,08;3,99;0,08;9,1;413;71,994;171,3;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:37;Ballast;Running Ballast;203;0;4,07;3,99;0,09;9,1;413;72,005;171,7;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:42;Ballast;Running Ballast;203;0;4,08;4,01;0,08;9,1;413;71,999;171,9;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:05:48;Ballast;Running Ballast;214;0;4,04;3,95;0,07;9,1;412;72,007;172,3;System In Line;System Ok;500;207,5;02-05-2023 12:05
02-05-2023;12:05:53;Ballast;Running Ballast;225;0;4,04;3,96;0,08;9,1;412;72,004;172,6;System In Line;System Ok;500;207,5;02-05-2023 12:05
02-05-2023;12:05:59;Ballast;Running Ballast;217;0;4,04;3,96;0,08;9;413;71,999;173;System In Line;System Ok;500;208,125;02-05-2023 12:05
02-05-2023;12:06:04;Ballast;Running Ballast;213;0;4,06;3,98;0,08;9;413;71,994;173,3;System In Line;System Ok;500;208,125;02-05-2023 12:06
02-05-2023;12:06:10;Ballast;Running Ballast;212;0;4,05;3,97;0,08;9;413;71,994;173,6;System In Line;System Ok;500;208,125;02-05-2023 12:06
02-05-2023;12:06:15;Ballast;Running Ballast;212;0;4,05;3,95;0,08;9;412;71,994;173,9;System In Line;System Ok;500;207,5;02-05-2023 12:06
02-05-2023;12:06:21;Ballast;Running Ballast;211;0;4,04;3,96;0,09;9;412;71,999;174,3;System In Line;System Ok;500;207,5;02-05-2023 12:06
02-05-2023;12:06:26;Ballast;Running Ballast;211;0;4,06;3,97;0,09;9;412;72,003;174,6;System In Line;System Ok;500;207,5;02-05-2023 12:06
02-05-2023;12:06:32;Ballast;Running Ballast;211;0;4,05;3,97;0,09;9;412;72,004;174,9;System In Line;System Ok;500;207,5;02-05-2023 12:06
02-05-2023;12:06:37;Ballast;Running Ballast;210;0;4,05;3,97;0,09;9;411;72,003;175,2;System In Line;System Ok;500;207,5;02-05-2023 12:06
02-05-2023;12:06:43;Ballast;Running Ballast;211;0;4,06;3,96;0,1;9;412;72,01;175,5;System In Line;System Ok;500;207,5;02-05-2023 12:06
02-05-2023;12:06:48;Ballast;Running Ballast;211;0;4,07;3,96;0,1;9,1;411;72,008;175,8;System In Line;System Ok;500;206,875;02-05-2023 12:06
02-05-2023;12:06:54;Ballast;Running Ballast;212;0;4,05;3,96;0,09;9,2;411;72;176,2;System In Line;System Ok;500;206,875;02-05-2023 12:06
02-05-2023;12:06:59;Ballast;Running Ballast;200;0;4,09;3,99;0,09;9,3;410;71,998;176,5;System In Line;System Ok;500;206,25;02-05-2023 12:06
02-05-2023;12:07:05;Ballast;Running Ballast;194;0;4,08;3,98;0,1;9,5;410;71,98;176,8;System In Line;System Ok;500;206,25;02-05-2023 12:07
02-05-2023;12:07:10;Ballast;Running Ballast;194;0;4,09;3,99;0,1;9,8;409;72,002;177,1;System In Line;System Ok;500;205,625;02-05-2023 12:07
02-05-2023;12:07:15;Ballast;Running Ballast;195;0;4,09;3,98;0,1;10,1;409;72;177,4;System In Line;System Ok;500;205,625;02-05-2023 12:07
02-05-2023;12:07:21;Ballast;Running Ballast;194;0;4,07;3,98;0,1;10,3;408;71,988;177,7;System In Line;System Ok;500;205;02-05-2023 12:07
02-05-2023;12:07:26;Ballast;Running Ballast;195;0;4,06;3,97;0,11;10,4;409;71,988;178;System In Line;System Ok;500;205,625;02-05-2023 12:07
02-05-2023;12:07:32;Ballast;Running Ballast;204;0;4,06;3,96;0,1;10,5;408;72,003;178,3;System In Line;System Ok;500;205;02-05-2023 12:07
02-05-2023;12:07:37;Ballast;Running Ballast;212;0;4,07;3,97;0,11;10,6;408;72,006;178,6;System In Line;System Ok;500;205;02-05-2023 12:07
02-05-2023;12:07:43;Ballast;Running Ballast;211;0;4,04;3,94;0,11;10,6;408;72,003;178,9;System In Line;System Ok;500;205;02-05-2023 12:07
02-05-2023;12:07:48;Ballast;Running Ballast;211;0;4,05;3,93;0,11;10,6;408;71,997;179,3;System In Line;System Ok;500;205;02-05-2023 12:07
02-05-2023;12:07:54;Ballast;Running Ballast;211;0;4,07;3,94;0,12;10,6;408;71,996;179,6;System In Line;System Ok;500;205;02-05-2023 12:07
02-05-2023;12:07:59;Ballast;Running Ballast;210;0;4,07;3,95;0,13;10,6;409;72,009;179,9;System In Line;System Ok;500;205,625;02-05-2023 12:07
02-05-2023;12:08:05;Ballast;Running Ballast;205;0;4,07;3,95;0,13;10,7;409;71,987;180,2;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:10;Ballast;Running Ballast;204;0;4,08;3,95;0,13;10,7;409;72,009;180,5;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:16;Ballast;Running Ballast;204;0;4,09;3,93;0,14;10,7;409;71,989;180,8;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:22;Ballast;Running Ballast;203;0;4,09;3,95;0,15;10,7;409;72,007;181,2;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:27;Ballast;Running Ballast;204;0;4,08;3,92;0,15;10,7;409;71,993;181,4;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:32;Ballast;Running Ballast;204;0;4,09;3,93;0,16;10,7;408;72,006;181,8;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:38;Ballast;Running Ballast;203;0;4,1;3,94;0,16;10,7;409;72,001;182,1;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:43;Ballast;Running Ballast;203;0;4,09;3,93;0,15;10,7;409;72,003;182,4;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:49;Ballast;Running Ballast;202;0;4,08;3,92;0,16;10,7;409;71,997;182,7;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:08:54;Ballast;Running Ballast;203;0;4,07;3,91;0,17;10,7;409;72,009;183;System In Line;System Ok;500;205,625;02-05-2023 12:08
02-05-2023;12:09:00;Ballast;Running Ballast;202;0;4,07;3,91;0,16;10,7;409;71,996;183,3;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:05;Ballast;Running Ballast;203;0;4,07;3,88;0,16;10,7;409;72,005;183,6;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:11;Ballast;Running Ballast;202;0;4,08;3,89;0,17;10,7;409;72,001;183,9;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:16;Ballast;Running Ballast;203;0;4,08;3,89;0,19;10,7;409;72,005;184,3;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:22;Ballast;Running Ballast;205;0;4,07;3,88;0,19;10,6;409;71,994;184,6;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:27;Ballast;Running Ballast;205;0;4,09;3,89;0,19;10,6;409;72,005;184,9;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:33;Ballast;Running Ballast;205;0;4,07;3,88;0,19;10,6;409;71,997;185,2;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:38;Ballast;Running Ballast;206;0;4,08;3,87;0,2;10,6;409;72,009;185,5;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:44;Ballast;Running Ballast;205;0;4,09;3,88;0,2;10,6;409;72,002;185,8;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:49;Ballast;Running Ballast;206;0;4,09;3,86;0,21;10,6;409;72;186,1;System In Line;System Ok;500;205,625;02-05-2023 12:09
02-05-2023;12:09:55;Ballast;Running Ballast;205;0;4,08;3,87;0,22;10,6;408;72,003;186,4;System In Line;System Ok;500;205;02-05-2023 12:09
02-05-2023;12:10:00;Ballast;Running Ballast;204;0;4,08;3,85;0,22;10,6;408;71,995;186,8;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:06;Ballast;Running Ballast;205;0;4,07;3,84;0,23;10,6;408;72,003;187;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:11;Ballast;Running Ballast;205;0;4,08;3,83;0,24;10,6;409;72,005;187,4;System In Line;System Ok;500;205,625;02-05-2023 12:10
02-05-2023;12:10:17;Ballast;Running Ballast;205;0;4,08;3,84;0,25;10,6;408;72,011;187,7;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:22;Ballast;Running Ballast;203;0;4,07;3,83;0,24;10,6;408;72,006;188;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:28;Ballast;Running Ballast;203;0;4,09;3,82;0,24;10,6;408;72,008;188,3;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:33;Ballast;Running Ballast;203;0;4,08;3,83;0,25;10,6;408;72,004;188,6;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:39;Ballast;Running Ballast;203;0;4,07;3,82;0,25;10,5;408;71,998;188,9;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:44;Ballast;Running Ballast;203;0;4,08;3,8;0,25;10,5;408;72,007;189,3;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:10:50;Ballast;Running Ballast;204;0;4,07;3,79;0,27;10,5;408;72,002;189,5;System In Line;System Ok;500;205,625;02-05-2023 12:10
02-05-2023;12:10:55;Ballast;Running Ballast;204;0;4,08;3,79;0,28;10,5;408;72,009;189,9;System In Line;System Ok;500;205;02-05-2023 12:10
02-05-2023;12:11:01;Ballast;Running Ballast;204;0;4,08;3,78;0,29;10,5;408;72,006;190,2;System In Line;System Ok;500;205;02-05-2023 12:11
02-05-2023;12:11:07;Ballast;Running Ballast;204;0;4,09;3,78;0,29;10,5;408;72,007;190,5;System In Line;System Ok;500;205;02-05-2023 12:11
02-05-2023;12:11:12;Ballast;Running Ballast;202;0;4,08;3,78;0,29;10,4;408;72,01;190,8;System In Line;System Ok;500;205;02-05-2023 12:11
02-05-2023;12:11:17;Ballast;Running Ballast;203;0;4,07;3,77;0,3;10,4;408;72,002;191,1;System In Line;System Ok;500;205;02-05-2023 12:11
02-05-2023;12:11:23;Ballast;Filter Flushing;203;0;4,06;3,79;0,3;10,4;408;71,984;191,4;System In Line;System Ok;500;205;02-05-2023 12:11
02-05-2023;12:11:28;Ballast;Filter Flushing;245;33;3,9;3,79;0,25;10,4;407;71,993;191,7;System In Line;System Ok;500;203,75;02-05-2023 12:11
02-05-2023;12:11:34;Ballast;Filter Flushing;275;49;3,97;3,89;0,12;10,4;410;72,017;192,1;System In Line;System Ok;500;206,25;02-05-2023 12:11
02-05-2023;12:11:39;Ballast;Running Ballast;250;36;4,11;3,99;0,07;10,4;412;72,005;192,6;System In Line;System Ok;500;206,875;02-05-2023 12:11
02-05-2023;12:11:45;Ballast;Running Ballast;144;10;4,18;4,12;0,06;10,3;413;72,003;192,8;System In Line;System Ok;500;208,125;02-05-2023 12:11
02-05-2023;12:11:50;Ballast;Running Ballast;158;0;4,12;4,04;0,07;10,3;412;72,009;193,1;System In Line;System Ok;500;207,5;02-05-2023 12:11
02-05-2023;12:11:56;Ballast;Running Ballast;182;0;4,12;4,07;0,07;10,2;411;72,005;193,3;System In Line;System Ok;500;206,875;02-05-2023 12:11
02-05-2023;12:12:01;Ballast;Running Ballast;183;0;4,09;4,01;0,07;10,2;409;71,993;193,6;System In Line;System Ok;500;205,625;02-05-2023 12:12
02-05-2023;12:12:07;Ballast;Running Ballast;212;0;4,05;3,99;0,07;10,2;409;71,998;193,9;System In Line;System Ok;500;205,625;02-05-2023 12:12
02-05-2023;12:12:12;Ballast;Running Ballast;216;0;4,07;3,98;0,07;10,2;409;72,001;194,3;System In Line;System Ok;500;205,625;02-05-2023 12:12
02-05-2023;12:12:18;Ballast;Running Ballast;216;0;4,07;4;0,08;10,2;410;72;194,6;System In Line;System Ok;500;206,25;02-05-2023 12:12
02-05-2023;12:12:23;Ballast;Running Ballast;207;0;4,06;4,01;0,08;10,1;410;72,01;194,9;System In Line;System Ok;500;206,25;02-05-2023 12:12
02-05-2023;12:12:29;Ballast;Running Ballast;205;0;4,09;4,01;0,07;10,1;410;71,99;195,2;System In Line;System Ok;500;206,25;02-05-2023 12:12
02-05-2023;12:12:34;Ballast;Running Ballast;204;0;4,07;4,01;0,06;10,1;410;71,996;195,5;System In Line;System Ok;500;206,25;02-05-2023 12:12
02-05-2023;12:12:40;Ballast;Running Ballast;205;0;4,07;3,99;0,06;10;410;72,005;195,9;System In Line;System Ok;500;206,25;02-05-2023 12:12
02-05-2023;12:12:45;Ballast;Running Ballast;205;0;4,07;3,99;0,07;10;411;72,006;196,2;System In Line;System Ok;500;206,875;02-05-2023 12:12
02-05-2023;12:12:51;Ballast;Running Ballast;204;0;4,07;4,02;0,07;10;411;71,997;196,5;System In Line;System Ok;500;206,875;02-05-2023 12:12
02-05-2023;12:12:56;Ballast;Running Ballast;205;0;4,09;3,99;0,07;9,9;411;72,001;196,8;System In Line;System Ok;500;206,875;02-05-2023 12:12
02-05-2023;12:13:02;Ballast;Running Ballast;204;0;4,07;3,98;0,08;9,9;411;72,005;197,1;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:07;Ballast;Running Ballast;204;0;4,08;3,99;0,08;9,9;411;72,004;197,4;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:13;Ballast;Running Ballast;203;0;4,07;3,98;0,08;9,9;411;71,998;197,7;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:18;Ballast;Running Ballast;205;0;4,09;4,01;0,09;9,8;411;71,999;198;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:24;Ballast;Running Ballast;203;0;4,08;4,01;0,08;9,8;411;72,006;198,3;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:29;Ballast;Running Ballast;203;0;4,08;3,99;0,08;9,8;411;71,989;198,7;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:35;Ballast;Running Ballast;204;0;4,08;4,01;0,08;9,7;411;72,008;199;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:40;Ballast;Running Ballast;204;0;4,06;3,98;0,08;9,7;411;72,008;199,3;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:46;Ballast;Running Ballast;207;0;4,08;3,99;0,07;9,7;411;72,009;199,6;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:51;Ballast;Running Ballast;207;0;4,06;3,97;0,08;9,7;411;71,99;199,9;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:13:57;Ballast;Running Ballast;207;0;4,08;3,99;0,09;9,7;411;72,014;200,2;System In Line;System Ok;500;206,875;02-05-2023 12:13
02-05-2023;12:14:02;Ballast;Running Ballast;208;0;4,07;3,99;0,08;9,6;411;71,999;200,5;System In Line;System Ok;500;206,875;02-05-2023 12:14
02-05-2023;12:14:08;Ballast;Running Ballast;207;0;4,06;3,99;0,07;9,6;411;71,992;200,8;System In Line;System Ok;500;206,875;02-05-2023 12:14
02-05-2023;12:14:13;Ballast;Running Ballast;208;0;4,08;3,99;0,07;9,6;411;71,999;201,2;System In Line;System Ok;500;206,875;02-05-2023 12:14
02-05-2023;12:14:19;Ballast;Running Ballast;207;0;4,07;3,99;0,08;9,6;411;72,001;201,5;System In Line;System Ok;500;206,875;02-05-2023 12:14
02-05-2023;12:14:24;Ballast;Running Ballast;208;0;4,07;3,99;0,08;9,6;411;72,007;201,8;System In Line;System Ok;500;206,875;02-05-2023 12:14
02-05-2023;12:14:30;Ballast;Running Ballast;207;0;4,07;3,98;0,08;9,5;411;71,996;202,1;System In Line;System Ok;500;206,875;02-05-2023 12:14
02-05-2023;12:14:35;Ballast;Running Ballast;208;0;4,08;4;0,08;9,5;412;72,005;202,5;System In Line;System Ok;500;207,5;02-05-2023 12:14
02-05-2023;12:14:41;Ballast;Running Ballast;207;0;4,07;3,98;0,09;9,5;412;71,995;202,7;System In Line;System Ok;500;207,5;02-05-2023 12:14
02-05-2023;12:14:46;Ballast;Running Ballast;208;0;4,09;3,98;0,09;9,5;412;72,001;203,1;System In Line;System Ok;500;207,5;02-05-2023 12:14
02-05-2023;12:14:52;Ballast;Running Ballast;207;0;4,07;3,98;0,09;9,5;412;71,997;203,4;System In Line;System Ok;500;207,5;02-05-2023 12:14
02-05-2023;12:14:57;Ballast;Running Ballast;208;0;4,09;3,98;0,09;9,4;412;72,004;203,7;System In Line;System Ok;500;207,5;02-05-2023 12:14
02-05-2023;12:15:03;Ballast;Running Ballast;208;0;4,09;3,99;0,1;9,3;412;71,999;204;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:08;Ballast;Running Ballast;207;0;4,07;3,95;0,1;9,3;412;71,999;204,4;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:14;Ballast;Running Ballast;207;0;4,08;3,98;0,1;9,3;412;72;204,6;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:19;Ballast;Running Ballast;207;0;4,06;3,97;0,1;9,3;412;72,005;205;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:25;Ballast;Running Ballast;208;0;4,07;3,97;0,1;9,3;412;72;205,3;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:30;Ballast;Running Ballast;207;0;4,07;3,98;0,09;9,3;412;71,995;205,6;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:36;Ballast;Running Ballast;207;0;4,09;3,98;0,1;9,3;412;72,002;205,9;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:42;Ballast;Running Ballast;207;0;4,08;3,97;0,11;9,3;412;72,005;206,3;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:47;Ballast;Running Ballast;207;0;4,09;3,97;0,12;9,3;412;71,995;206,6;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:52;Ballast;Running Ballast;207;0;4,07;3,96;0,11;9,3;412;71,994;206,9;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:15:58;Ballast;Running Ballast;207;0;4,08;3,97;0,11;9,2;412;72,013;207,2;System In Line;System Ok;500;207,5;02-05-2023 12:15
02-05-2023;12:16:04;Ballast;Running Ballast;206;0;4,08;3,95;0,11;9,2;412;71,996;207,5;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:09;Ballast;Running Ballast;207;0;4,08;3,96;0,12;9,2;412;72,006;207,8;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:15;Ballast;Running Ballast;207;0;4,08;3,94;0,12;9,2;412;71,999;208,1;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:20;Ballast;Running Ballast;207;0;4,08;3,96;0,12;9,2;412;72,001;208,5;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:26;Ballast;Running Ballast;206;0;4,06;3,94;0,13;9,2;412;72,009;208,8;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:31;Ballast;Running Ballast;206;0;4,08;3,95;0,13;9,2;412;72,001;209,1;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:37;Ballast;Running Ballast;207;0;4,08;3,94;0,13;9,2;412;71,991;209,4;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:42;Ballast;Running Ballast;207;0;4,08;3,95;0,13;9,2;412;72,011;209,8;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:47;Ballast;Running Ballast;205;0;4,06;3,94;0,14;9,2;412;72,011;210;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:53;Ballast;Running Ballast;206;0;4,09;3,95;0,13;9,2;412;72,006;210,4;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:16:59;Ballast;Running Ballast;206;0;4,08;3,93;0,13;9,2;412;72,01;210,7;System In Line;System Ok;500;207,5;02-05-2023 12:16
02-05-2023;12:17:04;Ballast;Running Ballast;205;0;4,07;3,93;0,14;9,1;412;71,996;211;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:09;Ballast;Running Ballast;207;0;4,08;3,93;0,15;9,1;412;71,998;211,3;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:15;Ballast;Running Ballast;206;0;4,08;3,93;0,15;9,1;412;72;211,6;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:20;Ballast;Running Ballast;205;0;4,07;3,94;0,14;9,1;412;72,002;211,9;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:26;Ballast;Running Ballast;206;0;4,08;3,92;0,14;9,1;412;72,005;212,2;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:32;Ballast;Running Ballast;207;0;4,08;3,91;0,16;9,1;412;72,007;212,6;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:37;Ballast;Running Ballast;206;0;4,08;3,91;0,17;9,1;412;71,999;212,9;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:42;Ballast;Running Ballast;205;0;4,07;3,89;0,17;9,1;412;71,999;213,2;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:48;Ballast;Running Ballast;205;0;4,08;3,9;0,18;9,1;412;72,002;213,5;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:53;Ballast;Running Ballast;206;0;4,08;3,91;0,17;9,1;412;72,011;213,8;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:17:59;Ballast;Running Ballast;206;0;4,07;3,89;0,17;9,1;412;72,015;214,1;System In Line;System Ok;500;207,5;02-05-2023 12:17
02-05-2023;12:18:04;Ballast;Running Ballast;205;0;4,07;3,9;0,18;9,1;412;71,997;214,4;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:10;Ballast;Running Ballast;206;0;4,08;3,89;0,18;9,1;412;71,994;214,7;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:15;Ballast;Running Ballast;205;0;4,09;3,89;0,18;9,1;412;72,006;215,1;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:21;Ballast;Running Ballast;204;0;4,07;3,88;0,18;9,1;412;72,01;215,4;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:27;Ballast;Running Ballast;206;0;4,08;3,88;0,19;9,1;412;72,005;215,7;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:32;Ballast;Running Ballast;206;0;4,09;3,89;0,19;9;412;72;216;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:37;Ballast;Running Ballast;220;0;4,03;3,82;0,21;9;411;71,995;216,3;System In Line;System Ok;500;206,875;02-05-2023 12:18
02-05-2023;12:18:43;Ballast;Running Ballast;227;0;4,04;3,84;0,21;9;411;71,996;216,7;System In Line;System Ok;500;206,875;02-05-2023 12:18
02-05-2023;12:18:48;Ballast;Running Ballast;216;0;4,06;3,85;0,21;9;412;71,994;217;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:54;Ballast;Running Ballast;213;0;4,07;3,85;0,22;9;412;71,995;217,3;System In Line;System Ok;500;207,5;02-05-2023 12:18
02-05-2023;12:18:59;Ballast;Running Ballast;210;0;4,07;3,86;0,22;9;411;71,998;217,7;System In Line;System Ok;500;206,875;02-05-2023 12:18
02-05-2023;12:19:05;Ballast;Running Ballast;210;0;4,05;3,84;0,21;9;411;72,009;218;System In Line;System Ok;500;206,875;02-05-2023 12:19
02-05-2023;12:19:10;Ballast;Running Ballast;210;0;4,07;3,84;0,22;9;411;71,995;218,3;System In Line;System Ok;500;206,875;02-05-2023 12:19
02-05-2023;12:19:16;Ballast;Running Ballast;210;0;4,06;3,82;0,23;9;411;72,003;218,6;System In Line;System Ok;500;206,875;02-05-2023 12:19
02-05-2023;12:19:22;Ballast;Running Ballast;209;0;4,07;3,82;0,24;9;411;71,999;218,9;System In Line;System Ok;500;206,875;02-05-2023 12:19
02-05-2023;12:19:27;Ballast;Running Ballast;209;0;4,07;3,83;0,24;9;410;71,996;219,2;System In Line;System Ok;500;206,25;02-05-2023 12:19
02-05-2023;12:19:32;Ballast;Running Ballast;210;0;4,07;3,84;0,23;9;410;72,01;219,6;System In Line;System Ok;500;206,25;02-05-2023 12:19
02-05-2023;12:19:38;Ballast;Running Ballast;208;0;4,08;3,82;0,24;9;410;71,995;219,9;System In Line;System Ok;500;206,25;02-05-2023 12:19
02-05-2023;12:19:43;Ballast;Running Ballast;210;0;4,07;3,83;0,24;9;410;72,007;220,2;System In Line;System Ok;500;206,25;02-05-2023 12:19
02-05-2023;12:19:49;Ballast;Running Ballast;210;0;4,06;3,8;0,24;9,1;410;71,991;220,5;System In Line;System Ok;500;206,25;02-05-2023 12:19
02-05-2023;12:19:55;Ballast;Running Ballast;198;0;4,1;3,84;0,25;9,1;410;72,01;220,9;System In Line;System Ok;500;206,25;02-05-2023 12:19
02-05-2023;12:20:00;Ballast;Running Ballast;194;0;4,11;3,87;0,25;9,2;408;72,003;221,1;System In Line;System Ok;500;205,625;02-05-2023 12:20
02-05-2023;12:20:05;Ballast;Running Ballast;193;0;4,11;3,81;0,25;9,3;408;72,006;221,4;System In Line;System Ok;500;205;02-05-2023 12:20
02-05-2023;12:20:11;Ballast;Running Ballast;193;0;4,1;3,83;0,27;9,3;408;72,004;221,7;System In Line;System Ok;500;205;02-05-2023 12:20
02-05-2023;12:20:16;Ballast;Running Ballast;193;0;4,11;3,84;0,28;9,5;408;71,994;222;System In Line;System Ok;500;205;02-05-2023 12:20
02-05-2023;12:20:22;Ballast;Running Ballast;193;0;4,1;3,83;0,28;9,7;407;72,004;222,3;System In Line;System Ok;500;205;02-05-2023 12:20
02-05-2023;12:20:27;Ballast;Running Ballast;206;0;4,05;3,77;0,28;9,8;406;71,999;222,6;System In Line;System Ok;500;203,75;02-05-2023 12:20
02-05-2023;12:20:33;Ballast;Running Ballast;209;0;4,06;3,77;0,29;10;403;71,999;222,9;System In Line;System Ok;500;202,5;02-05-2023 12:20
02-05-2023;12:20:38;Ballast;Running Ballast;208;0;4,07;3,77;0,29;10,2;396;71,995;223,3;System In Line;System Ok;500;198,125;02-05-2023 12:20
02-05-2023;12:20:44;Ballast;Filter Flushing;206;1;4,08;3,79;0,31;10,4;388;71,998;223,6;System In Line;System Ok;500;193,125;02-05-2023 12:20
02-05-2023;12:20:50;Ballast;Filter Flushing;250;34;3,94;3,84;0,26;10,6;390;72,008;223,9;System In Line;System Ok;500;193,125;02-05-2023 12:20
02-05-2023;12:20:55;Ballast;Filter Flushing;246;49;4;3,92;0,13;10,6;397;71,994;224,3;System In Line;System Ok;500;197,5;02-05-2023 12:20
02-05-2023;12:21:01;Ballast;Running Ballast;219;42;4,1;4,03;0,08;10,7;402;72,003;224,7;System In Line;System Ok;500;201,25;02-05-2023 12:21
02-05-2023;12:21:06;Ballast;Running Ballast;126;14;4,19;4,13;0,07;10,7;402;72,004;224,9;System In Line;System Ok;500;201,875;02-05-2023 12:21
02-05-2023;12:21:11;Ballast;Running Ballast;146;1;4,14;4,1;0,06;10,7;400;72,007;225,1;System In Line;System Ok;500;200;02-05-2023 12:21
02-05-2023;12:21:17;Ballast;Running Ballast;165;0;4,15;4,08;0,05;10,7;401;72;225,4;System In Line;System Ok;500;200,625;02-05-2023 12:21
02-05-2023;12:21:22;Ballast;Running Ballast;187;0;4,1;4,02;0,06;10,8;401;71,993;225,6;System In Line;System Ok;500;200,625;02-05-2023 12:21
02-05-2023;12:21:28;Ballast;Running Ballast;198;0;4,09;4,02;0,07;10,8;403;72,002;225,9;System In Line;System Ok;500;201,875;02-05-2023 12:21
02-05-2023;12:21:33;Ballast;Running Ballast;198;0;4,07;4,01;0,07;10,8;405;71,988;226,2;System In Line;System Ok;500;203,125;02-05-2023 12:21
02-05-2023;12:21:39;Ballast;Running Ballast;200;0;4,09;4;0,08;10,8;406;71,988;226,5;System In Line;System Ok;500;203,75;02-05-2023 12:21
02-05-2023;12:21:44;Ballast;Running Ballast;200;0;4,1;4,02;0,08;10,7;407;72,021;226,8;System In Line;System Ok;500;203,75;02-05-2023 12:21
02-05-2023;12:21:50;Ballast;Running Ballast;200;0;4,1;4,03;0,07;10,7;407;72,007;227,1;System In Line;System Ok;500;204,375;02-05-2023 12:21
02-05-2023;12:21:55;Ballast;Running Ballast;200;0;4,09;4,02;0,07;10,7;407;71,996;227,5;System In Line;System Ok;500;204,375;02-05-2023 12:21
02-05-2023;12:22:01;Ballast;Running Ballast;201;0;4,09;4,02;0,07;10,7;407;72,009;227,7;System In Line;System Ok;500;204,375;02-05-2023 12:22
02-05-2023;12:22:07;Ballast;Running Ballast;200;0;4,09;4,03;0,07;10,7;407;71,993;228,1;System In Line;System Ok;500;204,375;02-05-2023 12:22
02-05-2023;12:22:12;Ballast;Running Ballast;201;0;4,08;4,03;0,08;10,6;407;71,998;228,4;System In Line;System Ok;500;204,375;02-05-2023 12:22
02-05-2023;12:22:17;Ballast;Running Ballast;200;0;4,08;4,01;0,08;10,5;407;72,007;228,7;System In Line;System Ok;500;204,375;02-05-2023 12:22
02-05-2023;12:22:23;Ballast;Running Ballast;200;0;4,11;4,03;0,07;10,5;408;71,994;229;System In Line;System Ok;500;205;02-05-2023 12:22
02-05-2023;12:22:29;Ballast;Running Ballast;220;0;4,05;3,97;0,07;10,5;407;71,994;229,3;System In Line;System Ok;500;204,375;02-05-2023 12:22
02-05-2023;12:22:34;Ballast;Running Ballast;225;0;4,05;3,99;0,07;10,5;407;72,012;229,7;System In Line;System Ok;500;204,375;02-05-2023 12:22
02-05-2023;12:22:40;Ballast;Running Ballast;219;0;4,08;3,99;0,07;10,5;408;71,996;230;System In Line;System Ok;500;205;02-05-2023 12:22
02-05-2023;12:22:45;Ballast;Running Ballast;217;0;4,06;3,99;0,07;10,5;408;71,994;230,3;System In Line;System Ok;500;205;02-05-2023 12:22
02-05-2023;12:22:50;Ballast;Running Ballast;213;0;4,09;4,02;0,07;10,5;408;71,997;230,6;System In Line;System Ok;500;205;02-05-2023 12:22
02-05-2023;12:22:56;Ballast;Running Ballast;200;0;4,1;4,02;0,07;10,5;408;72,008;231;System In Line;System Ok;500;205;02-05-2023 12:22
02-05-2023;12:23:01;Ballast;Running Ballast;199;0;4,1;4,02;0,07;10,5;408;71,997;231,3;System In Line;System Ok;500;205;02-05-2023 12:23
02-05-2023;12:23:07;Ballast;Running Ballast;199;0;4,1;4,03;0,08;10,5;408;72,008;231,5;System In Line;System Ok;500;205;02-05-2023 12:23
02-05-2023;12:23:12;Ballast;Running Ballast;198;0;4,11;4,03;0,08;10,5;407;71,992;231,9;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:18;Ballast;Running Ballast;199;0;4,1;4,03;0,08;10,5;408;71,992;232,2;System In Line;System Ok;500;205;02-05-2023 12:23
02-05-2023;12:23:24;Ballast;Running Ballast;200;0;4,09;4,02;0,08;10,5;407;72,012;232,5;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:29;Ballast;Running Ballast;199;0;4,1;4,01;0,08;10,4;407;72,008;232,8;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:35;Ballast;Running Ballast;199;0;4,1;4,03;0,08;10,4;407;72,016;233,1;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:40;Ballast;Running Ballast;200;0;4,1;4,01;0,08;10,4;407;71,987;233,4;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:46;Ballast;Running Ballast;200;0;4,1;4;0,08;10,4;407;71,998;233,7;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:51;Ballast;Running Ballast;198;0;4,09;4,01;0,08;10,4;407;71,997;234;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:23:57;Ballast;Running Ballast;198;0;4,09;4,01;0,08;10,4;407;71,99;234,3;System In Line;System Ok;500;204,375;02-05-2023 12:23
02-05-2023;12:24:02;Ballast;Running Ballast;201;0;4,07;4;0,08;10,4;407;72,007;234,6;System In Line;System Ok;500;204,375;02-05-2023 12:24
02-05-2023;12:24:08;Ballast;Running Ballast;212;0;4,08;3,98;0,08;10,3;406;72,003;234,9;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:13;Ballast;Running Ballast;213;0;4,06;3,97;0,09;10,2;406;72,003;235,2;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:19;Ballast;Running Ballast;213;0;4,08;3,98;0,1;10,2;406;71,999;235,6;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:24;Ballast;Running Ballast;208;0;4,08;3,98;0,1;10,2;407;72,004;235,9;System In Line;System Ok;500;204,375;02-05-2023 12:24
02-05-2023;12:24:30;Ballast;Running Ballast;207;0;4,07;4;0,1;10,1;407;72,008;236,2;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:35;Ballast;Running Ballast;207;0;4,08;3,99;0,09;10,1;406;72,007;236,6;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:41;Ballast;Running Ballast;207;0;4,08;3,98;0,09;10,1;406;72,005;236,9;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:46;Ballast;Running Ballast;207;0;4,08;3,98;0,1;10;406;72,003;237,2;System In Line;System Ok;500;204,375;02-05-2023 12:24
