Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;12:24:52;Ballast;Running Ballast;206;0;4,09;3,98;0,11;9,9;406;71,988;237,5;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:24:57;Ballast;Running Ballast;207;0;4,07;3,97;0,11;9,9;406;71,987;237,8;System In Line;System Ok;500;203,75;02-05-2023 12:24
02-05-2023;12:25:03;Ballast;Running Ballast;205;0;4,1;3,97;0,11;9,8;406;71,99;238,1;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:08;Ballast;Running Ballast;206;0;4,08;3,97;0,12;9,8;406;71,988;238,5;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:14;Ballast;Running Ballast;206;0;4,09;3,97;0,12;9,8;406;71,999;238,7;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:19;Ballast;Running Ballast;206;0;4,1;3,97;0,12;9,8;406;72,011;239,1;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:25;Ballast;Running Ballast;206;0;4,09;3,97;0,12;9,8;406;71,997;239,4;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:30;Ballast;Running Ballast;206;0;4,1;3,95;0,12;9,7;406;71,99;239,7;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:36;Ballast;Running Ballast;206;0;4,08;3,95;0,13;9,7;406;71,989;240;System In Line;System Ok;500;203,75;02-05-2023 12:25
02-05-2023;12:25:41;Ballast;Running Ballast;205;0;4,08;3,95;0,13;9,7;405;71,989;240,3;System In Line;System Ok;500;203,125;02-05-2023 12:25
02-05-2023;12:25:47;Ballast;Running Ballast;206;0;4,1;3,95;0,13;9,6;405;71,993;240,6;System In Line;System Ok;500;203,125;02-05-2023 12:25
02-05-2023;12:25:52;Ballast;Running Ballast;206;0;4,08;3,93;0,14;9,6;405;71,988;240,9;System In Line;System Ok;500;203,125;02-05-2023 12:25
02-05-2023;12:25:58;Ballast;Running Ballast;205;0;4,09;3,94;0,14;9,6;405;72,002;241,3;System In Line;System Ok;500;203,125;02-05-2023 12:25
02-05-2023;12:26:03;Ballast;Running Ballast;188;0;4,11;3,99;0,13;9,5;406;71,993;241,5;System In Line;System Ok;500;203,75;02-05-2023 12:26
02-05-2023;12:26:09;Ballast;Running Ballast;185;0;4,11;3,97;0,13;9,4;406;72,001;241,8;System In Line;System Ok;500;203,75;02-05-2023 12:26
02-05-2023;12:26:14;Ballast;Running Ballast;186;0;4,13;3,97;0,14;9,4;405;71,989;242,1;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:20;Ballast;Running Ballast;188;0;4,14;3,96;0,15;9,4;405;72;242,4;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:25;Ballast;Running Ballast;197;0;4,11;3,95;0,16;9,4;404;72,003;242,7;System In Line;System Ok;500;202,5;02-05-2023 12:26
02-05-2023;12:26:31;Ballast;Running Ballast;200;0;4,1;3,94;0,16;9,4;405;72,006;243;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:36;Ballast;Running Ballast;200;0;4,09;3,95;0,16;9,4;405;72,004;243,3;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:42;Ballast;Running Ballast;199;0;4,09;3,94;0,15;9,4;405;71,994;243,6;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:47;Ballast;Running Ballast;200;0;4,1;3,91;0,16;9,4;405;72,001;243,9;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:53;Ballast;Running Ballast;200;0;4,1;3,93;0,17;9,4;405;72,001;244,2;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:26:58;Ballast;Running Ballast;200;0;4,11;3,94;0,17;9,3;405;71,993;244,5;System In Line;System Ok;500;203,125;02-05-2023 12:26
02-05-2023;12:27:04;Ballast;Running Ballast;200;0;4,13;3,95;0,17;9,3;405;71,991;244,8;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:09;Ballast;Running Ballast;200;0;4,1;3,92;0,18;9,3;405;72,009;245,1;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:15;Ballast;Running Ballast;200;0;4,09;3,91;0,18;9,3;405;71,999;245,5;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:20;Ballast;Running Ballast;200;0;4,1;3,91;0,19;9,3;405;72,004;245,7;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:25;Ballast;Running Ballast;200;0;4,08;3,9;0,19;9,3;405;71,991;246,1;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:31;Ballast;Running Ballast;200;0;4,11;3,9;0,19;9,3;405;71,987;246,3;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:36;Ballast;Running Ballast;200;0;4,09;3,9;0,2;9,3;404;71,993;246,7;System In Line;System Ok;500;202,5;02-05-2023 12:27
02-05-2023;12:27:42;Ballast;Running Ballast;218;0;4,04;3,83;0,21;9,3;403;71,992;247;System In Line;System Ok;500;202,5;02-05-2023 12:27
02-05-2023;12:27:48;Ballast;Running Ballast;219;0;4,06;3,84;0,21;9,3;404;71,994;247,3;System In Line;System Ok;500;202,5;02-05-2023 12:27
02-05-2023;12:27:53;Ballast;Running Ballast;213;0;4,08;3,85;0,22;9,3;405;71,994;247,6;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:27:58;Ballast;Running Ballast;212;0;4,08;3,85;0,22;9,2;405;72,007;248;System In Line;System Ok;500;203,125;02-05-2023 12:27
02-05-2023;12:28:04;Ballast;Running Ballast;212;0;4,07;3,84;0,22;9,2;405;72,001;248,3;System In Line;System Ok;500;203,125;02-05-2023 12:28
02-05-2023;12:28:10;Ballast;Running Ballast;213;0;4,07;3,84;0,23;9,2;404;72,003;248,6;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:15;Ballast;Running Ballast;197;0;4,12;3,86;0,24;9,2;405;71,987;248,9;System In Line;System Ok;500;203,125;02-05-2023 12:28
02-05-2023;12:28:20;Ballast;Running Ballast;194;0;4,12;3,89;0,24;9,2;405;72,009;249,2;System In Line;System Ok;500;203,125;02-05-2023 12:28
02-05-2023;12:28:26;Ballast;Running Ballast;194;0;4,11;3,86;0,24;9,2;404;72,007;249,5;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:31;Ballast;Running Ballast;194;0;4,13;3,88;0,24;9,2;404;72,005;249,8;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:37;Ballast;Running Ballast;193;0;4,13;3,87;0,24;9,2;404;71,998;250,1;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:42;Ballast;Running Ballast;193;0;4,11;3,85;0,25;9,2;404;71,991;250,4;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:48;Ballast;Running Ballast;194;0;4,11;3,85;0,26;9,2;404;72,008;250,7;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:53;Ballast;Running Ballast;194;0;4,13;3,86;0,26;9,2;404;72,001;251;System In Line;System Ok;500;202,5;02-05-2023 12:28
02-05-2023;12:28:59;Ballast;Running Ballast;205;0;4,09;3,8;0,28;9,2;403;72,011;251,3;System In Line;System Ok;500;201,875;02-05-2023 12:28
02-05-2023;12:29:04;Ballast;Running Ballast;210;0;4,1;3,83;0,28;9,2;403;71,995;251,6;System In Line;System Ok;500;201,875;02-05-2023 12:29
02-05-2023;12:29:10;Ballast;Running Ballast;210;0;4,09;3,79;0,28;9,1;403;71,997;251,9;System In Line;System Ok;500;201,875;02-05-2023 12:29
02-05-2023;12:29:15;Ballast;Running Ballast;210;0;4,08;3,79;0,29;9,1;404;71,989;252,3;System In Line;System Ok;500;202,5;02-05-2023 12:29
02-05-2023;12:29:21;Ballast;Running Ballast;206;0;4,09;3,79;0,29;9,1;404;71,991;252,6;System In Line;System Ok;500;202,5;02-05-2023 12:29
02-05-2023;12:29:26;Ballast;Running Ballast;202;0;4,09;3,79;0,3;9,1;404;71,988;252,9;System In Line;System Ok;500;202,5;02-05-2023 12:29
02-05-2023;12:29:32;Ballast;Filter Flushing;203;9;4,07;3,84;0,3;9,1;401;72,013;253,2;System In Line;System Ok;500;200,625;02-05-2023 12:29
02-05-2023;12:29:37;Ballast;Filter Flushing;271;45;4;3,89;0,22;9,1;404;72,007;253,6;System In Line;System Ok;500;202,5;02-05-2023 12:29
02-05-2023;12:29:43;Ballast;Filter Flushing;240;50;4,05;3,97;0,11;9,1;406;72,005;253,9;System In Line;System Ok;500;203,125;02-05-2023 12:29
02-05-2023;12:29:48;Ballast;Running Ballast;213;33;4,18;4,09;0,08;9,1;407;72,009;254,3;System In Line;System Ok;500;204,375;02-05-2023 12:29
02-05-2023;12:29:54;Ballast;Running Ballast;144;5;4,2;4,13;0,08;9,1;406;72,011;254,6;System In Line;System Ok;500;204,375;02-05-2023 12:29
02-05-2023;12:29:59;Ballast;Running Ballast;155;0;4,2;4,12;0,07;9,1;406;71,987;254,8;System In Line;System Ok;500;203,75;02-05-2023 12:29
02-05-2023;12:30:05;Ballast;Running Ballast;181;0;4,13;4,05;0,07;9,1;405;72,006;255;System In Line;System Ok;500;203,125;02-05-2023 12:30
02-05-2023;12:30:10;Ballast;Running Ballast;185;0;4,14;4,06;0,08;9,1;403;71,993;255,3;System In Line;System Ok;500;201,875;02-05-2023 12:30
02-05-2023;12:30:16;Ballast;Running Ballast;187;0;4,09;4,02;0,08;9,1;404;71,994;255,7;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:22;Ballast;Running Ballast;214;0;4,08;4;0,07;9,1;404;72,015;255,9;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:27;Ballast;Running Ballast;216;0;4,09;4,01;0,07;9,1;404;71,989;256,2;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:33;Ballast;Running Ballast;208;0;4,09;4,02;0,08;9,1;404;72,013;256,6;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:38;Ballast;Running Ballast;203;0;4,09;4,01;0,08;9,1;404;71,99;256,9;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:43;Ballast;Running Ballast;204;0;4,09;4,02;0,07;9;404;72,012;257,2;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:49;Ballast;Running Ballast;205;0;4,09;4,01;0,07;9;404;71,992;257,5;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:30:55;Ballast;Running Ballast;204;0;4,09;4,02;0,08;9;404;72;257,8;System In Line;System Ok;500;202,5;02-05-2023 12:30
02-05-2023;12:31:00;Ballast;Running Ballast;204;0;4,09;4,01;0,08;9;404;71,996;258,2;System In Line;System Ok;500;202,5;02-05-2023 12:31
02-05-2023;12:31:06;Ballast;Running Ballast;203;0;4,09;4,02;0,07;9;404;72,002;258,5;System In Line;System Ok;500;202,5;02-05-2023 12:31
02-05-2023;12:31:11;Ballast;Running Ballast;204;0;4,08;4,01;0,07;9;403;71,999;258,7;System In Line;System Ok;500;202,5;02-05-2023 12:31
02-05-2023;12:31:17;Ballast;Running Ballast;203;0;4,09;4,01;0,06;9;403;71,992;259,1;System In Line;System Ok;500;201,875;02-05-2023 12:31
02-05-2023;12:31:22;Ballast;Running Ballast;203;0;4,1;4;0,07;9;404;71,994;259,4;System In Line;System Ok;500;202,5;02-05-2023 12:31
02-05-2023;12:31:28;Ballast;Running Ballast;204;0;4,09;4,03;0,08;9;404;71,997;259,7;System In Line;System Ok;500;202,5;02-05-2023 12:31
02-05-2023;12:31:33;Ballast;Running Ballast;204;0;4,09;4,01;0,07;9;403;71,993;260;System In Line;System Ok;500;201,875;02-05-2023 12:31
02-05-2023;12:31:38;Ballast;Running Ballast;203;0;4,1;4,01;0,07;9;403;71,995;260,3;System In Line;System Ok;500;201,875;02-05-2023 12:31
02-05-2023;12:31:44;Ballast;Running Ballast;204;0;4,1;4,01;0,09;9;403;71,993;260,7;System In Line;System Ok;500;201,875;02-05-2023 12:31
02-05-2023;12:31:49;Ballast;Running Ballast;203;0;4,11;4,01;0,09;9,1;403;71,99;260,9;System In Line;System Ok;500;201,875;02-05-2023 12:31
02-05-2023;12:31:55;Ballast;Running Ballast;204;0;4,1;4,01;0,09;9,1;402;71,997;261,2;System In Line;System Ok;500;201,25;02-05-2023 12:31
02-05-2023;12:32:00;Ballast;Running Ballast;204;0;4,1;4,02;0,08;9,1;403;72,012;261,6;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:06;Ballast;Running Ballast;204;0;4,1;4,01;0,08;9,2;403;72;261,9;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:12;Ballast;Running Ballast;204;0;4,08;4,01;0,08;9,4;403;72;262,2;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:17;Ballast;Running Ballast;203;0;4,09;4,02;0,08;9,4;403;71,995;262,5;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:22;Ballast;Running Ballast;204;0;4,1;4,02;0,08;9,4;403;71,993;262,8;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:28;Ballast;Running Ballast;204;0;4,08;3,99;0,08;9,6;403;71,992;263,1;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:33;Ballast;Running Ballast;202;0;4,09;4;0,09;9,6;403;71,991;263,4;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:39;Ballast;Running Ballast;202;0;4,1;4,02;0,08;9,6;403;71,987;263,8;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:45;Ballast;Running Ballast;203;0;4,1;4,02;0,08;9,8;403;71,996;264,1;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:50;Ballast;Running Ballast;203;0;4,11;4,02;0,09;9,8;403;71,995;264,3;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:32:56;Ballast;Running Ballast;204;0;4,11;4,01;0,09;9,8;403;71,992;264,7;System In Line;System Ok;500;201,875;02-05-2023 12:32
02-05-2023;12:33:01;Ballast;Running Ballast;203;0;4,1;4,01;0,09;9,9;403;71,989;265;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:06;Ballast;Running Ballast;203;0;4,1;3,99;0,1;9,9;403;71,994;265,3;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:12;Ballast;Running Ballast;203;0;4,09;4;0,1;10,2;403;71,997;265,6;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:17;Ballast;Running Ballast;203;0;4,09;4;0,09;10,2;403;72,008;265,9;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:23;Ballast;Running Ballast;202;0;4,11;4,01;0,1;10,2;403;72,001;266,2;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:29;Ballast;Running Ballast;203;0;4,12;4,02;0,1;10,2;403;71,999;266,5;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:34;Ballast;Running Ballast;188;0;4,13;4,02;0,1;10,3;404;72,012;266,9;System In Line;System Ok;500;202,5;02-05-2023 12:33
02-05-2023;12:33:40;Ballast;Running Ballast;186;0;4,12;4,03;0,1;10,3;404;72,003;267,1;System In Line;System Ok;500;202,5;02-05-2023 12:33
02-05-2023;12:33:45;Ballast;Running Ballast;188;0;4,15;4,02;0,11;10,3;403;71,99;267,4;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:51;Ballast;Running Ballast;187;0;4,12;4,02;0,11;10,3;403;71,99;267,7;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:33:56;Ballast;Running Ballast;195;0;4,11;3,98;0,1;10,4;402;72,007;268;System In Line;System Ok;500;201,875;02-05-2023 12:33
02-05-2023;12:34:02;Ballast;Running Ballast;202;0;4,1;3,99;0,11;10,4;402;72,015;268,3;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:07;Ballast;Running Ballast;203;0;4,11;3,98;0,12;10,4;402;71,988;268,6;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:13;Ballast;Running Ballast;204;0;4,09;3,97;0,12;10,4;403;71,988;268,9;System In Line;System Ok;500;201,875;02-05-2023 12:34
02-05-2023;12:34:18;Ballast;Running Ballast;203;0;4,12;3,98;0,13;10,4;403;71,995;269,2;System In Line;System Ok;500;201,875;02-05-2023 12:34
02-05-2023;12:34:24;Ballast;Running Ballast;204;0;4,1;3,96;0,12;10,4;402;71,991;269,5;System In Line;System Ok;500;201,875;02-05-2023 12:34
02-05-2023;12:34:29;Ballast;Running Ballast;204;0;4,1;3,96;0,13;10,4;402;72,004;269,8;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:35;Ballast;Running Ballast;204;0;4,09;3,97;0,13;10,5;402;72,001;270,1;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:40;Ballast;Running Ballast;203;0;4,1;3,95;0,13;10,5;402;72,014;270,4;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:46;Ballast;Running Ballast;203;0;4,1;3,96;0,14;10,5;402;72,005;270,8;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:51;Ballast;Running Ballast;203;0;4,1;3,96;0,14;10,5;402;72;271;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:34:57;Ballast;Running Ballast;203;0;4,11;3,96;0,14;10,5;402;71,998;271,4;System In Line;System Ok;500;201,25;02-05-2023 12:34
02-05-2023;12:35:02;Ballast;Running Ballast;203;0;4,11;3,94;0,16;10,5;402;71,992;271,7;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:08;Ballast;Running Ballast;203;0;4,1;3,93;0,16;10,5;402;72,004;272;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:13;Ballast;Running Ballast;203;0;4,09;3,94;0,16;10,5;402;71,999;272,3;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:19;Ballast;Running Ballast;203;0;4,09;3,93;0,16;10,5;402;71,993;272,6;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:24;Ballast;Running Ballast;203;0;4,09;3,93;0,16;10,5;402;72;272,9;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:30;Ballast;Running Ballast;202;0;4,1;3,94;0,16;10,5;402;71,987;273,2;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:35;Ballast;Running Ballast;203;0;4,09;3,92;0,17;10,5;402;71,985;273,6;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:41;Ballast;Running Ballast;201;0;4,11;3,93;0,18;10,5;401;71,992;273,9;System In Line;System Ok;500;200,625;02-05-2023 12:35
02-05-2023;12:35:46;Ballast;Running Ballast;197;0;4,11;3,94;0,18;10,5;401;71,99;274,1;System In Line;System Ok;500;201,25;02-05-2023 12:35
02-05-2023;12:35:52;Ballast;Running Ballast;196;0;4,11;3,93;0,18;10,5;401;71,989;274,5;System In Line;System Ok;500;200,625;02-05-2023 12:35
02-05-2023;12:35:57;Ballast;Running Ballast;196;0;4,11;3,93;0,18;10,5;401;71,989;274,8;System In Line;System Ok;500;200,625;02-05-2023 12:35
02-05-2023;12:36:03;Ballast;Running Ballast;197;0;4,12;3,93;0,18;10,5;401;71,987;275,1;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:08;Ballast;Running Ballast;196;0;4,12;3,93;0,18;10,5;401;71,991;275,3;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:14;Ballast;Running Ballast;195;0;4,12;3,93;0,19;10,4;401;72,014;275,7;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:19;Ballast;Running Ballast;196;0;4,12;3,91;0,2;10,4;401;71,987;276;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:25;Ballast;Running Ballast;198;0;4,13;3,91;0,2;10,4;401;72,016;276,3;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:30;Ballast;Running Ballast;197;0;4,11;3,9;0,21;10,4;401;72,004;276,6;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:36;Ballast;Running Ballast;198;0;4,1;3,89;0,21;10,4;401;72,011;276,9;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:41;Ballast;Running Ballast;198;0;4,12;3,89;0,22;10,3;401;72,012;277,2;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:47;Ballast;Running Ballast;199;0;4,09;3,88;0,22;10,3;401;72,006;277,5;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:52;Ballast;Running Ballast;198;0;4,11;3,88;0,22;10,3;401;72,008;277,8;System In Line;System Ok;500;200,625;02-05-2023 12:36
02-05-2023;12:36:58;Ballast;Running Ballast;198;0;4,1;3,88;0,22;10,3;400;72,001;278,1;System In Line;System Ok;500;200;02-05-2023 12:36
02-05-2023;12:37:03;Ballast;Running Ballast;198;0;4,12;3,89;0,24;10,3;400;71,999;278,4;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:08;Ballast;Running Ballast;197;0;4,11;3,87;0,24;10,2;400;71,994;278,7;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:14;Ballast;Running Ballast;197;0;4,12;3,85;0,25;10,2;400;72,012;279;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:20;Ballast;Running Ballast;198;0;4,11;3,85;0,26;10,2;400;71,989;279,3;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:25;Ballast;Running Ballast;198;0;4,14;3,87;0,26;10,2;400;72,008;279,6;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:31;Ballast;Running Ballast;196;0;4,13;3,85;0,26;10,2;400;71,991;279,9;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:36;Ballast;Running Ballast;196;0;4,11;3,85;0,26;10,1;400;72,003;280,2;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:42;Ballast;Running Ballast;204;0;4,07;3,8;0,27;10,1;400;71,993;280,5;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:47;Ballast;Running Ballast;220;0;4,08;3,8;0,28;10,1;399;72,006;280,8;System In Line;System Ok;500;199,375;02-05-2023 12:37
02-05-2023;12:37:52;Ballast;Running Ballast;210;0;4,1;3,81;0,29;10,1;400;71,994;281,1;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:37:58;Ballast;Running Ballast;207;0;4,09;3,81;0,29;10;400;72,006;281,5;System In Line;System Ok;500;200;02-05-2023 12:37
02-05-2023;12:38:03;Ballast;Running Ballast;206;0;4,1;3,8;0,29;10;400;72,013;281,8;System In Line;System Ok;500;200;02-05-2023 12:38
02-05-2023;12:38:09;Ballast;Running Ballast;204;0;4,11;3,81;0,3;10;400;72,005;282,1;System In Line;System Ok;500;200;02-05-2023 12:38
02-05-2023;12:38:15;Ballast;Filter Flushing;206;7;4,08;3,83;0,3;10;397;72,008;282,4;System In Line;System Ok;500;200;02-05-2023 12:38
02-05-2023;12:38:20;Ballast;Filter Flushing;262;41;4,02;3,95;0,21;9,9;401;72;282,7;System In Line;System Ok;500;200;02-05-2023 12:38
02-05-2023;12:38:25;Ballast;Running Ballast;222;50;4,08;4,01;0,11;9,9;403;72,009;283,1;System In Line;System Ok;500;201,875;02-05-2023 12:38
02-05-2023;12:38:31;Ballast;Running Ballast;185;30;4,21;4,16;0,06;9,9;404;71,995;283,4;System In Line;System Ok;500;202,5;02-05-2023 12:38
02-05-2023;12:38:37;Ballast;Running Ballast;154;4;4,17;4,12;0,06;9,9;403;72,004;283,7;System In Line;System Ok;500;201,875;02-05-2023 12:38
02-05-2023;12:38:42;Ballast;Running Ballast;170;0;4,19;4,12;0,06;9,9;402;72,011;284;System In Line;System Ok;500;201,25;02-05-2023 12:38
02-05-2023;12:38:47;Ballast;Running Ballast;179;0;4,12;4,05;0,06;9,9;401;72,007;284,2;System In Line;System Ok;500;200,625;02-05-2023 12:38
02-05-2023;12:38:53;Ballast;Running Ballast;202;0;4,12;4,04;0,07;9,9;400;71,994;284,5;System In Line;System Ok;500;200;02-05-2023 12:38
02-05-2023;12:38:58;Ballast;Running Ballast;203;0;4,1;4,04;0,07;9,9;400;71,993;284,8;System In Line;System Ok;500;200;02-05-2023 12:38
02-05-2023;12:39:04;Ballast;Running Ballast;203;0;4,1;4,05;0,07;9,9;401;72,004;285,1;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:09;Ballast;Running Ballast;204;0;4,12;4,05;0,06;9,8;401;72,011;285,4;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:15;Ballast;Running Ballast;202;0;4,1;4,03;0,07;9,8;401;71,99;285,7;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:20;Ballast;Running Ballast;203;0;4,1;4,03;0,07;9,8;401;72,006;286;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:26;Ballast;Running Ballast;204;0;4,11;4,04;0,07;9,8;401;72,016;286,3;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:32;Ballast;Running Ballast;204;0;4,1;4,04;0,07;9,8;401;71,995;286,7;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:37;Ballast;Running Ballast;204;0;4,12;4,05;0,07;9,7;401;71,993;286,9;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:42;Ballast;Running Ballast;198;0;4,13;4,05;0,07;9,7;401;72,002;287,3;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:48;Ballast;Running Ballast;196;0;4,12;4,06;0,07;9,7;401;72,017;287,6;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:53;Ballast;Running Ballast;196;0;4,13;4,06;0,07;9,7;401;72,018;287,9;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:39:59;Ballast;Running Ballast;197;0;4,13;4,06;0,07;9,6;401;71,989;288,2;System In Line;System Ok;500;200,625;02-05-2023 12:39
02-05-2023;12:40:04;Ballast;Running Ballast;196;0;4,12;4,04;0,07;9,6;401;72,005;288,5;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:10;Ballast;Running Ballast;195;0;4,13;4,06;0,07;9,6;401;71,999;288,8;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:16;Ballast;Running Ballast;196;0;4,13;4,05;0,07;9,6;401;72,01;289,1;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:21;Ballast;Running Ballast;196;0;4,12;4,03;0,07;9,6;401;72,004;289,4;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:26;Ballast;Running Ballast;198;0;4,12;4,04;0,08;9,6;401;71,989;289,7;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:32;Ballast;Running Ballast;198;0;4,13;4,05;0,08;9,5;401;72,002;290;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:38;Ballast;Running Ballast;199;0;4,12;4,02;0,08;9,5;401;71,996;290,3;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:43;Ballast;Running Ballast;199;0;4,11;4,04;0,08;9,5;401;72,005;290,6;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:48;Ballast;Running Ballast;199;0;4,11;4,04;0,08;9,5;401;71,991;290,9;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:54;Ballast;Running Ballast;199;0;4,12;4,03;0,08;9,5;401;72,004;291,2;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:40:59;Ballast;Running Ballast;199;0;4,13;4,05;0,08;9,5;401;71,989;291,5;System In Line;System Ok;500;200,625;02-05-2023 12:40
02-05-2023;12:41:05;Ballast;Running Ballast;199;0;4,1;4,03;0,08;9,4;401;72,005;291,8;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:11;Ballast;Running Ballast;199;0;4,11;4,04;0,08;9,4;401;72;292,1;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:16;Ballast;Running Ballast;198;0;4,11;4,02;0,08;9,4;401;71,996;292,4;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:22;Ballast;Running Ballast;199;0;4,11;4,04;0,08;9,4;401;72,015;292,7;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:27;Ballast;Running Ballast;199;0;4,11;4,03;0,09;9,4;401;71,993;293;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:33;Ballast;Running Ballast;199;0;4,13;4,04;0,08;9,4;401;71,984;293,3;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:38;Ballast;Running Ballast;199;0;4,11;4,03;0,08;9,4;401;72,017;293,7;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:44;Ballast;Running Ballast;199;0;4,11;4,01;0,08;9,3;401;72,006;293,9;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:49;Ballast;Running Ballast;198;0;4,11;4,02;0,09;9,3;401;71,995;294,2;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:41:55;Ballast;Running Ballast;199;0;4,12;4,03;0,09;9,3;401;72,002;294,5;System In Line;System Ok;500;200,625;02-05-2023 12:41
02-05-2023;12:42:00;Ballast;Running Ballast;198;0;4,12;4,02;0,09;9,3;401;72,007;294,8;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:06;Ballast;Running Ballast;197;0;4,11;4,02;0,1;9,3;401;71,995;295,1;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:11;Ballast;Running Ballast;198;0;4,11;4,02;0,1;9,3;401;71,997;295,4;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:17;Ballast;Running Ballast;200;0;4,09;3,99;0,1;9,3;401;71,998;295,7;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:22;Ballast;Running Ballast;218;0;4,09;3,97;0,11;9,3;401;72,008;296,1;System In Line;System Ok;500;200;02-05-2023 12:42
02-05-2023;12:42:28;Ballast;Running Ballast;213;0;4,09;3,99;0,11;9,3;401;72,015;296,4;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:33;Ballast;Running Ballast;207;0;4,1;3,99;0,11;9,3;401;72;296,7;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:39;Ballast;Running Ballast;205;0;4,1;4;0,11;9,3;401;71,986;297;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:44;Ballast;Running Ballast;206;0;4,1;3,99;0,11;9,3;401;71,988;297,3;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:42:50;Ballast;Running Ballast;204;0;4,1;3,98;0,12;9,4;400;72,012;297,7;System In Line;System Ok;500;200;02-05-2023 12:42
02-05-2023;12:42:55;Ballast;Running Ballast;203;0;4,1;3,99;0,12;9,4;400;72,007;297,9;System In Line;System Ok;500;200,625;02-05-2023 12:42
02-05-2023;12:43:01;Ballast;Running Ballast;204;0;4,1;3,98;0,11;9,4;400;71,998;298,3;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:43:06;Ballast;Running Ballast;204;0;4,11;4;0,12;9,5;401;71,999;298,6;System In Line;System Ok;500;200,625;02-05-2023 12:43
02-05-2023;12:43:12;Ballast;Running Ballast;204;0;4,09;3,97;0,13;9,5;401;72,007;298,9;System In Line;System Ok;500;200,625;02-05-2023 12:43
02-05-2023;12:43:17;Ballast;Running Ballast;203;0;4,11;3,97;0,13;9,7;400;71,989;299,2;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:43:23;Ballast;Running Ballast;203;0;4,12;3,98;0,14;9,7;400;72,008;299,5;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:43:28;Ballast;Running Ballast;195;0;4,15;4,01;0,14;9,8;401;72;299,8;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:43:34;Ballast;Running Ballast;188;0;4,14;4,01;0,15;9,8;401;71,997;300,1;System In Line;System Ok;500;200,625;02-05-2023 12:43
02-05-2023;12:43:39;Ballast;Running Ballast;187;0;4,13;4;0,14;9,9;401;72,007;300,4;System In Line;System Ok;500;200,625;02-05-2023 12:43
02-05-2023;12:43:45;Ballast;Running Ballast;188;0;4,13;4;0,13;9,9;401;72,005;300,7;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:43:50;Ballast;Running Ballast;189;0;4,12;3,98;0,14;10;400;71,992;301;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:43:56;Ballast;Running Ballast;188;0;4,14;4;0,14;10,1;400;71,986;301,3;System In Line;System Ok;500;200;02-05-2023 12:43
02-05-2023;12:44:01;Ballast;Running Ballast;200;0;4,11;3,97;0,15;10,1;400;71,993;301,5;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:07;Ballast;Running Ballast;203;0;4,1;3,95;0,16;10,1;400;71,99;301,9;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:12;Ballast;Running Ballast;203;0;4,12;3,95;0,16;10,1;400;71,991;302,2;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:18;Ballast;Running Ballast;203;0;4,09;3,92;0,16;10,1;400;72,008;302,5;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:23;Ballast;Running Ballast;204;0;4,11;3,95;0,16;10,2;400;72,009;302,8;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:29;Ballast;Running Ballast;203;0;4,11;3,93;0,17;10,2;400;72,007;303,1;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:34;Ballast;Running Ballast;203;0;4,11;3,93;0,18;10,2;400;71,998;303,4;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:40;Ballast;Running Ballast;204;0;4,11;3,94;0,18;10,2;400;72,001;303,7;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:45;Ballast;Running Ballast;204;0;4,1;3,91;0,19;10,2;400;71,99;304;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:51;Ballast;Running Ballast;203;0;4,12;3,93;0,19;10,2;400;71,986;304,4;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:44:56;Ballast;Running Ballast;198;0;4,12;3,93;0,19;10,2;400;71,999;304,6;System In Line;System Ok;500;200;02-05-2023 12:44
02-05-2023;12:45:02;Ballast;Running Ballast;197;0;4,13;3,93;0,2;10,2;400;72,011;305;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:07;Ballast;Running Ballast;196;0;4,12;3,93;0,2;10,2;400;72,009;305,2;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:13;Ballast;Running Ballast;196;0;4,13;3,91;0,2;10,2;400;72,006;305,6;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:18;Ballast;Running Ballast;195;0;4,13;3,91;0,21;10,2;400;71,987;305,8;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:24;Ballast;Running Ballast;196;0;4,11;3,91;0,21;10,2;400;72,001;306,2;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:29;Ballast;Running Ballast;197;0;4,13;3,9;0,22;10,2;400;72,013;306,4;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:35;Ballast;Running Ballast;196;0;4,11;3,9;0,23;10,2;400;72,011;306,8;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:40;Ballast;Running Ballast;194;0;4,12;3,89;0,22;10,3;400;71,993;307;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:46;Ballast;Running Ballast;197;0;4,12;3,9;0,22;10,3;399;71,989;307,4;System In Line;System Ok;500;199,375;02-05-2023 12:45
02-05-2023;12:45:51;Ballast;Running Ballast;197;0;4,13;3,88;0,23;10,3;399;71,999;307,7;System In Line;System Ok;500;200;02-05-2023 12:45
02-05-2023;12:45:57;Ballast;Running Ballast;197;0;4,13;3,86;0,24;10,3;399;72,009;308;System In Line;System Ok;500;199,375;02-05-2023 12:45
02-05-2023;12:46:02;Ballast;Running Ballast;196;0;4,11;3,88;0,24;10,3;399;71,985;308,3;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:08;Ballast;Running Ballast;196;0;4,12;3,87;0,24;10,3;399;72,001;308,6;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:13;Ballast;Running Ballast;197;0;4,12;3,87;0,24;10,3;399;72,007;308,8;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:19;Ballast;Running Ballast;197;0;4,13;3,87;0,25;10,3;399;72;309,2;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:24;Ballast;Running Ballast;196;0;4,11;3,87;0,26;10,3;399;71,993;309,4;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:30;Ballast;Running Ballast;196;0;4,13;3,88;0,26;10,3;399;72,002;309,8;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:35;Ballast;Running Ballast;197;0;4,14;3,85;0,26;10,3;399;71,989;310;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:41;Ballast;Running Ballast;197;0;4,12;3,84;0,27;10,3;399;71,993;310,4;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:46;Ballast;Running Ballast;196;0;4,13;3,84;0,28;10,3;399;71,997;310,7;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:52;Ballast;Running Ballast;196;0;4,13;3,84;0,28;10,3;399;72,009;311;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:46:57;Ballast;Running Ballast;196;0;4,11;3,81;0,29;10,3;399;72,014;311,3;System In Line;System Ok;500;199,375;02-05-2023 12:46
02-05-2023;12:47:03;Ballast;Running Ballast;213;0;4,09;3,79;0,3;10,4;398;72,022;311,6;System In Line;System Ok;500;198,75;02-05-2023 12:47
02-05-2023;12:47:08;Ballast;Filter Flushing;215;6;4,08;3,83;0,3;10,4;398;71,996;311,9;System In Line;System Ok;500;198,75;02-05-2023 12:47
02-05-2023;12:47:14;Ballast;Filter Flushing;265;40;3,95;3,86;0,24;10,4;399;72,009;312,3;System In Line;System Ok;500;198,75;02-05-2023 12:47
02-05-2023;12:47:19;Ballast;Filter Flushing;246;50;4,06;3,97;0,13;10,4;401;72,015;312,7;System In Line;System Ok;500;200,625;02-05-2023 12:47
02-05-2023;12:47:25;Ballast;Running Ballast;228;36;4,22;4,1;0,08;10,4;403;71,987;313;System In Line;System Ok;500;201,875;02-05-2023 12:47
02-05-2023;12:47:30;Ballast;Running Ballast;123;10;4,25;4,18;0,08;10,4;403;72,017;313,3;System In Line;System Ok;500;201,875;02-05-2023 12:47
02-05-2023;12:47:36;Ballast;Running Ballast;153;0;4,17;4,11;0,08;10,4;401;72,002;313,5;System In Line;System Ok;500;200,625;02-05-2023 12:47
02-05-2023;12:47:41;Ballast;Running Ballast;160;0;4,16;4,1;0,07;10,4;401;71,997;313,8;System In Line;System Ok;500;200,625;02-05-2023 12:47
02-05-2023;12:47:47;Ballast;Running Ballast;191;0;4,12;4,06;0,06;10,4;399;71,997;314;System In Line;System Ok;500;199,375;02-05-2023 12:47
02-05-2023;12:47:52;Ballast;Running Ballast;193;0;4,12;4,06;0,06;10,4;399;71,983;314,3;System In Line;System Ok;500;199,375;02-05-2023 12:47
02-05-2023;12:47:58;Ballast;Running Ballast;194;0;4,14;4,05;0,07;10,4;399;72,013;314,6;System In Line;System Ok;500;199,375;02-05-2023 12:47
02-05-2023;12:48:03;Ballast;Running Ballast;194;0;4,12;4,05;0,07;10,4;400;72,004;314,9;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:09;Ballast;Running Ballast;194;0;4,13;4,06;0,07;10,4;400;72,009;315,2;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:14;Ballast;Running Ballast;194;0;4,12;4,06;0,07;10,4;400;72,011;315,5;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:20;Ballast;Running Ballast;194;0;4,13;4,06;0,07;10,3;400;71,992;315,8;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:25;Ballast;Running Ballast;194;0;4,13;4,05;0,07;10,3;400;72,008;316;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:31;Ballast;Running Ballast;214;0;4,08;4,01;0,07;10,3;399;71,997;316,4;System In Line;System Ok;500;199,375;02-05-2023 12:48
02-05-2023;12:48:36;Ballast;Running Ballast;216;0;4,08;4,01;0,07;10,3;400;71,999;316,7;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:42;Ballast;Running Ballast;209;0;4,1;4,04;0,07;10,2;400;71,988;317;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:47;Ballast;Running Ballast;209;0;4,1;4,03;0,07;10,2;400;71,987;317,3;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:53;Ballast;Running Ballast;209;0;4,11;4,04;0,06;10,2;400;71,996;317,7;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:48:58;Ballast;Running Ballast;207;0;4,09;4,02;0,06;10,1;400;71,989;318;System In Line;System Ok;500;200;02-05-2023 12:48
02-05-2023;12:49:04;Ballast;Running Ballast;206;0;4,14;4,06;0,07;10,1;400;72,002;318,3;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:09;Ballast;Running Ballast;193;0;4,13;4,07;0,07;10,1;400;71,998;318,6;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:15;Ballast;Running Ballast;194;0;4,14;4,06;0,07;10,1;400;72;318,9;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:20;Ballast;Running Ballast;193;0;4,12;4,05;0,07;10,1;400;72,004;319,2;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:26;Ballast;Running Ballast;193;0;4,11;4,03;0,07;10;400;72,006;319,5;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:31;Ballast;Running Ballast;193;0;4,11;4,05;0,07;10;400;72,004;319,8;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:37;Ballast;Running Ballast;194;0;4,12;4,04;0,07;10;400;71,991;320,1;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:42;Ballast;Running Ballast;193;0;4,12;4,04;0,07;10;400;71,996;320,4;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:48;Ballast;Running Ballast;194;0;4,13;4,06;0,08;10;400;72,007;320,7;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:53;Ballast;Running Ballast;194;0;4,13;4,06;0,08;10;400;72,001;321;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:49:59;Ballast;Running Ballast;194;0;4,14;4,05;0,07;9,9;400;72,002;321,3;System In Line;System Ok;500;200;02-05-2023 12:49
02-05-2023;12:50:04;Ballast;Running Ballast;198;0;4,11;4,02;0,08;9,9;400;72,003;321,5;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:10;Ballast;Running Ballast;207;0;4,1;4,01;0,08;9,9;400;72,012;321,9;System In Line;System Ok;500;199,375;02-05-2023 12:50
02-05-2023;12:50:15;Ballast;Running Ballast;207;0;4,11;4,02;0,08;9,9;400;72,01;322,2;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:21;Ballast;Running Ballast;207;0;4,1;4,02;0,08;9,9;400;72,002;322,5;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:26;Ballast;Running Ballast;208;0;4,1;4,01;0,08;9,9;400;72,005;322,8;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:32;Ballast;Running Ballast;202;0;4,12;4,02;0,08;9,8;400;72,021;323,1;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:37;Ballast;Running Ballast;201;0;4,12;4,05;0,09;9,8;400;72,013;323,4;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:43;Ballast;Running Ballast;202;0;4,13;4,04;0,09;9,8;400;71,999;323,8;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:48;Ballast;Running Ballast;201;0;4,14;4,04;0,09;9,8;400;71,978;324,1;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:50:54;Ballast;Running Ballast;201;0;4,14;4,03;0,1;9,8;399;71,996;324,4;System In Line;System Ok;500;199,375;02-05-2023 12:50
02-05-2023;12:50:59;Ballast;Running Ballast;201;0;4,14;4,03;0,1;9,8;400;72,021;324,7;System In Line;System Ok;500;200;02-05-2023 12:50
02-05-2023;12:51:05;Ballast;Running Ballast;201;0;4,11;4,02;0,1;9,7;400;72,012;325;System In Line;System Ok;500;200;02-05-2023 12:51
02-05-2023;12:51:10;Ballast;Running Ballast;200;0;4,11;4,01;0,09;9,7;400;72,006;325,3;System In Line;System Ok;500;200;02-05-2023 12:51
02-05-2023;12:51:16;Ballast;Running Ballast;200;0;4,12;4,01;0,1;9,7;400;71,987;325,6;System In Line;System Ok;500;200;02-05-2023 12:51
02-05-2023;12:51:21;Ballast;Running Ballast;200;0;4,13;4,01;0,1;9,7;399;71,998;325,9;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:51:27;Ballast;Running Ballast;200;0;4,11;4;0,1;9,7;399;72,006;326,2;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:51:32;Ballast;Running Ballast;201;0;4,11;4,01;0,1;9,7;399;72,012;326,5;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:51:38;Ballast;Running Ballast;200;0;4,11;4,02;0,11;9,7;399;72,013;326,8;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:51:43;Ballast;Running Ballast;200;0;4,12;4;0,1;9,6;399;72,004;327,1;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:51:49;Ballast;Running Ballast;202;0;4,13;4,01;0,11;9,6;399;72,01;327,4;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:51:54;Ballast;Running Ballast;200;0;4,14;4,02;0,12;9,6;399;71,987;327,7;System In Line;System Ok;500;199,375;02-05-2023 12:51
02-05-2023;12:52:00;Ballast;Running Ballast;200;0;4,12;4,02;0,11;9,6;399;72,001;328,1;System In Line;System Ok;500;199,375;02-05-2023 12:52
02-05-2023;12:52:05;Ballast;Running Ballast;199;0;4,12;4;0,11;9,6;399;72,003;328,3;System In Line;System Ok;500;199,375;02-05-2023 12:52
02-05-2023;12:52:11;Ballast;Running Ballast;199;0;4,12;4,01;0,11;9,6;399;71,995;328,7;System In Line;System Ok;500;199,375;02-05-2023 12:52
02-05-2023;12:52:16;Ballast;Running Ballast;200;0;4,13;4;0,11;9,6;399;71,994;328,9;System In Line;System Ok;500;199,375;02-05-2023 12:52
02-05-2023;12:52:22;Ballast;Running Ballast;198;0;4,12;4;0,12;9,6;399;72,004;329,3;System In Line;System Ok;500;199,375;02-05-2023 12:52
02-05-2023;12:52:27;Ballast;Running Ballast;199;0;4,12;3,99;0,12;9,5;399;71,998;329,6;System In Line;System Ok;500;199,375;02-05-2023 12:52
02-05-2023;12:52:33;Ballast;Running Ballast;199;0;4,13;4;0,13;9,5;398;71,993;329,9;System In Line;System Ok;500;198,75;02-05-2023 12:52
02-05-2023;12:52:38;Ballast;Running Ballast;200;0;4,11;3,98;0,13;9,5;398;71,997;330,2;System In Line;System Ok;500;198,75;02-05-2023 12:52
02-05-2023;12:52:44;Ballast;Running Ballast;199;0;4,13;4;0,13;9,5;398;72;330,5;System In Line;System Ok;500;198,75;02-05-2023 12:52
02-05-2023;12:52:49;Ballast;Running Ballast;199;0;4,12;3,98;0,14;9,5;397;71,994;330,8;System In Line;System Ok;500;198,125;02-05-2023 12:52
02-05-2023;12:52:55;Ballast;Running Ballast;199;0;4,12;3,97;0,14;9,5;398;72,018;331,1;System In Line;System Ok;500;198,75;02-05-2023 12:52
02-05-2023;12:53:00;Ballast;Running Ballast;198;0;4,13;3,98;0,15;9,4;397;72,007;331,4;System In Line;System Ok;500;198,75;02-05-2023 12:53
02-05-2023;12:53:06;Ballast;Running Ballast;198;0;4,12;3,99;0,15;9,4;398;71,983;331,7;System In Line;System Ok;500;198,75;02-05-2023 12:53
02-05-2023;12:53:11;Ballast;Running Ballast;198;0;4,13;3,97;0,14;9,4;398;72,005;332;System In Line;System Ok;500;198,75;02-05-2023 12:53
02-05-2023;12:53:17;Ballast;Running Ballast;199;0;4,13;3,98;0,15;9,4;398;72,01;332,3;System In Line;System Ok;500;198,75;02-05-2023 12:53
02-05-2023;12:53:22;Ballast;Running Ballast;199;0;4,11;3,96;0,15;9,4;398;71,991;332,6;System In Line;System Ok;500;198,75;02-05-2023 12:53
02-05-2023;12:53:28;Ballast;Running Ballast;197;0;4,12;3,96;0,16;9,4;398;72;332,9;System In Line;System Ok;500;198,75;02-05-2023 12:53
02-05-2023;12:53:33;Ballast;Running Ballast;198;0;4,12;3,95;0,17;9,3;397;72,016;333,2;System In Line;System Ok;500;198,125;02-05-2023 12:53
02-05-2023;12:53:39;Ballast;Running Ballast;199;0;4,13;3,94;0,17;9,3;397;72;333,5;System In Line;System Ok;500;198,125;02-05-2023 12:53
02-05-2023;12:53:44;Ballast;Running Ballast;198;0;4,12;3,93;0,18;9,3;397;71,982;333,9;System In Line;System Ok;500;198,125;02-05-2023 12:53
02-05-2023;12:53:50;Ballast;Running Ballast;199;0;4,12;3,93;0,18;9,3;397;71,988;334,1;System In Line;System Ok;500;198,125;02-05-2023 12:53
02-05-2023;12:53:55;Ballast;Running Ballast;198;0;4,11;3,92;0,18;9,3;397;71,983;334,4;System In Line;System Ok;500;198,125;02-05-2023 12:53
02-05-2023;12:54:01;Ballast;Running Ballast;197;0;4,11;3,93;0,18;9,3;397;72,015;334,7;System In Line;System Ok;500;198,125;02-05-2023 12:54
02-05-2023;12:54:06;Ballast;Running Ballast;197;0;4,12;3,92;0,19;9,3;397;71,992;335,1;System In Line;System Ok;500;198,125;02-05-2023 12:54
02-05-2023;12:54:12;Ballast;Running Ballast;197;0;4,12;3,92;0,2;9,3;397;71,99;335,3;System In Line;System Ok;500;198,125;02-05-2023 12:54
02-05-2023;12:54:17;Ballast;Running Ballast;197;0;4,11;3,91;0,2;9,2;396;72,008;335,6;System In Line;System Ok;500;197,5;02-05-2023 12:54
02-05-2023;12:54:23;Ballast;Running Ballast;197;0;4,11;3,92;0,19;9,2;396;72,009;335,9;System In Line;System Ok;500;197,5;02-05-2023 12:54
02-05-2023;12:54:28;Ballast;Running Ballast;198;0;4,13;3,92;0,2;9,2;396;72,004;336,2;System In Line;System Ok;500;197,5;02-05-2023 12:54
02-05-2023;12:54:34;Ballast;Running Ballast;198;0;4,12;3,9;0,21;9,3;395;71,995;336,5;System In Line;System Ok;500;196,875;02-05-2023 12:54
02-05-2023;12:54:39;Ballast;Running Ballast;196;0;4,11;3,89;0,21;9,3;394;71,989;336,8;System In Line;System Ok;500;196,25;02-05-2023 12:54
02-05-2023;12:54:45;Ballast;Running Ballast;196;0;4,13;3,91;0,22;9,4;394;71,995;337,1;System In Line;System Ok;500;196,25;02-05-2023 12:54
02-05-2023;12:54:50;Ballast;Running Ballast;195;0;4,13;3,9;0,22;9,4;394;71,99;337,5;System In Line;System Ok;500;196,25;02-05-2023 12:54
02-05-2023;12:54:56;Ballast;Running Ballast;195;0;4,14;3,89;0,23;9,5;394;72,004;337,7;System In Line;System Ok;500;196,25;02-05-2023 12:54
02-05-2023;12:55:01;Ballast;Running Ballast;195;0;4,13;3,89;0,24;9,6;393;72,008;338;System In Line;System Ok;500;195,625;02-05-2023 12:55
02-05-2023;12:55:07;Ballast;Running Ballast;196;0;4,13;3,88;0,24;9,7;393;71,995;338,3;System In Line;System Ok;500;195,625;02-05-2023 12:55
02-05-2023;12:55:12;Ballast;Running Ballast;195;0;4,12;3,88;0,24;9,8;392;71,99;338,6;System In Line;System Ok;500;195;02-05-2023 12:55
02-05-2023;12:55:18;Ballast;Running Ballast;194;0;4,13;3,88;0,25;9,8;392;72,001;338,9;System In Line;System Ok;500;195;02-05-2023 12:55
02-05-2023;12:55:23;Ballast;Running Ballast;195;0;4,13;3,86;0,26;9,9;393;71,994;339,2;System In Line;System Ok;500;195,625;02-05-2023 12:55
02-05-2023;12:55:29;Ballast;Running Ballast;195;0;4,15;3,87;0,26;9,9;393;72,005;339,5;System In Line;System Ok;500;195;02-05-2023 12:55
02-05-2023;12:55:34;Ballast;Running Ballast;195;0;4,14;3,87;0,27;9,9;393;72,001;339,8;System In Line;System Ok;500;195,625;02-05-2023 12:55
02-05-2023;12:55:40;Ballast;Running Ballast;193;0;4,13;3,86;0,27;9,9;394;71,998;340,1;System In Line;System Ok;500;196,25;02-05-2023 12:55
02-05-2023;12:55:45;Ballast;Running Ballast;192;0;4,15;3,85;0,28;10;394;71,999;340,4;System In Line;System Ok;500;196,875;02-05-2023 12:55
02-05-2023;12:55:51;Ballast;Running Ballast;193;0;4,15;3,85;0,28;10;393;72,016;340,7;System In Line;System Ok;500;196,25;02-05-2023 12:55
02-05-2023;12:55:56;Ballast;Running Ballast;193;0;4,15;3,84;0,29;10;394;72,003;341;System In Line;System Ok;500;196,25;02-05-2023 12:55
02-05-2023;12:56:02;Ballast;Running Ballast;193;0;4,14;3,85;0,3;10;395;72,011;341,3;System In Line;System Ok;500;196,875;02-05-2023 12:56
02-05-2023;12:56:07;Ballast;Running Ballast;193;0;4,13;3,83;0,3;10,1;395;72,006;341,6;System In Line;System Ok;500;196,875;02-05-2023 12:56
02-05-2023;12:56:13;Ballast;Filter Flushing;193;3;4,14;3,85;0,31;10,1;395;71,979;341,9;System In Line;System Ok;500;196,875;02-05-2023 12:56
02-05-2023;12:56:18;Ballast;Filter Flushing;250;35;3,96;3,87;0,24;10,1;395;71,998;342,2;System In Line;System Ok;500;196,25;02-05-2023 12:56
02-05-2023;12:56:24;Ballast;Filter Flushing;249;50;4,06;3,96;0,14;10,1;397;72,019;342,6;System In Line;System Ok;500;198,125;02-05-2023 12:56
