Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;12:56:29;Ballast;Running Ballast;227;39;4,14;4,06;0,09;10,1;398;71,998;342,9;System In Line;System Ok;500;198,75;02-05-2023 12:56
02-05-2023;12:56:35;Ballast;Running Ballast;144;11;4,22;4,15;0,07;10,1;399;71,989;343,3;System In Line;System Ok;500;199,375;02-05-2023 12:56
02-05-2023;12:56:40;Ballast;Running Ballast;149;0;4,21;4,15;0,06;10,1;398;72,003;343,5;System In Line;System Ok;500;198,75;02-05-2023 12:56
02-05-2023;12:56:46;Ballast;Running Ballast;175;0;4,17;4,1;0,06;10,2;396;72,014;343,7;System In Line;System Ok;500;197,5;02-05-2023 12:56
02-05-2023;12:56:51;Ballast;Running Ballast;183;0;4,16;4,07;0,07;10,2;394;72,012;344;System In Line;System Ok;500;196,875;02-05-2023 12:56
02-05-2023;12:56:57;Ballast;Running Ballast;184;0;4,14;4,08;0,07;10,1;395;71,996;344,3;System In Line;System Ok;500;196,875;02-05-2023 12:56
02-05-2023;12:57:02;Ballast;Running Ballast;186;0;4,13;4,05;0,07;10,1;396;71,991;344,5;System In Line;System Ok;500;197,5;02-05-2023 12:57
02-05-2023;12:57:08;Ballast;Running Ballast;211;0;4,08;4,01;0,07;10,1;396;71,998;344,9;System In Line;System Ok;500;197,5;02-05-2023 12:57
02-05-2023;12:57:13;Ballast;Running Ballast;211;0;4,11;4,04;0,07;10,1;397;71,995;345,2;System In Line;System Ok;500;197,5;02-05-2023 12:57
02-05-2023;12:57:19;Ballast;Running Ballast;203;0;4,11;4,04;0,07;10,1;397;72,013;345,5;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:24;Ballast;Running Ballast;201;0;4,13;4,06;0,07;10,1;397;71,995;345,8;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:30;Ballast;Running Ballast;200;0;4,11;4,05;0,07;10,1;397;71,994;346,1;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:35;Ballast;Running Ballast;200;0;4,12;4,04;0,07;10,1;397;71,994;346,4;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:41;Ballast;Running Ballast;198;0;4,12;4,06;0,07;10,1;397;71,987;346,7;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:46;Ballast;Running Ballast;199;0;4,11;4,05;0,07;10,1;397;72;347;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:52;Ballast;Running Ballast;198;0;4,13;4,05;0,06;10,1;397;71,994;347,3;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:57:57;Ballast;Running Ballast;197;0;4,12;4,05;0,07;10,1;397;72;347,7;System In Line;System Ok;500;198,125;02-05-2023 12:57
02-05-2023;12:58:03;Ballast;Running Ballast;198;0;4,14;4,06;0,08;10,1;397;71,996;347,9;System In Line;System Ok;500;198,125;02-05-2023 12:58
02-05-2023;12:58:08;Ballast;Running Ballast;199;0;4,13;4,06;0,08;10,1;397;71,997;348,2;System In Line;System Ok;500;198,125;02-05-2023 12:58
02-05-2023;12:58:14;Ballast;Running Ballast;198;0;4,13;4,07;0,07;10,1;398;72,002;348,5;System In Line;System Ok;500;198,75;02-05-2023 12:58
02-05-2023;12:58:19;Ballast;Running Ballast;197;0;4,13;4,05;0,07;10;398;72;348,8;System In Line;System Ok;500;198,75;02-05-2023 12:58
02-05-2023;12:58:25;Ballast;Running Ballast;197;0;4,14;4,06;0,08;10;397;72,005;349,1;System In Line;System Ok;500;198,125;02-05-2023 12:58
02-05-2023;12:58:30;Ballast;Running Ballast;197;0;4,14;4,05;0,09;10;398;71,995;349,4;System In Line;System Ok;500;198,75;02-05-2023 12:58
02-05-2023;12:58:36;Ballast;Running Ballast;196;0;4,13;4,06;0,08;10;398;72,012;349,7;System In Line;System Ok;500;198,75;02-05-2023 12:58
02-05-2023;12:58:41;Ballast;Running Ballast;195;0;4,14;4,06;0,08;10;398;72;350,1;System In Line;System Ok;500;198,75;02-05-2023 12:58
02-05-2023;12:58:47;Ballast;Running Ballast;196;0;4,13;4,04;0,08;10;398;71,993;350,3;System In Line;System Ok;500;198,75;02-05-2023 12:58
02-05-2023;12:58:52;Ballast;Running Ballast;197;0;4,14;4,04;0,08;10;397;72,005;350,6;System In Line;System Ok;500;198,125;02-05-2023 12:58
02-05-2023;12:58:58;Ballast;Running Ballast;197;0;4,14;4,06;0,08;10;397;71,999;350,9;System In Line;System Ok;500;198,125;02-05-2023 12:58
02-05-2023;12:59:03;Ballast;Running Ballast;196;0;4,11;4,04;0,08;10;398;72,007;351,2;System In Line;System Ok;500;198,75;02-05-2023 12:59
02-05-2023;12:59:09;Ballast;Running Ballast;195;0;4,12;4,04;0,08;10;397;72,007;351,5;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:14;Ballast;Running Ballast;196;0;4,13;4,05;0,08;10;397;72,013;351,8;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:20;Ballast;Running Ballast;196;0;4,13;4,05;0,09;9,9;397;71,993;352,1;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:25;Ballast;Running Ballast;196;0;4,13;4,05;0,08;9,9;397;71,987;352,4;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:31;Ballast;Running Ballast;196;0;4,14;4,04;0,08;9,9;397;71,992;352,7;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:36;Ballast;Running Ballast;196;0;4,12;4,04;0,09;9,9;397;71,99;353;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:42;Ballast;Running Ballast;196;0;4,12;4,03;0,1;9,8;397;72,006;353,3;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:47;Ballast;Running Ballast;196;0;4,12;4,03;0,09;9,8;397;71,995;353,6;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:53;Ballast;Running Ballast;196;0;4,12;4,04;0,09;9,8;397;72,012;353,9;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;12:59:58;Ballast;Running Ballast;196;0;4,11;4,03;0,09;9,8;397;72,011;354,2;System In Line;System Ok;500;198,125;02-05-2023 12:59
02-05-2023;13:00:04;Ballast;Running Ballast;195;0;4,14;4,04;0,08;9,7;397;72,007;354,5;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:09;Ballast;Running Ballast;197;0;4,13;4,02;0,09;9,7;397;72,003;354,8;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:15;Ballast;Running Ballast;196;0;4,13;4,03;0,1;9,7;397;71,999;355,1;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:20;Ballast;Running Ballast;195;0;4,14;4,03;0,11;9,7;397;72,001;355,5;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:26;Ballast;Running Ballast;200;0;4,13;4,03;0,11;9,6;397;71,997;355,7;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:31;Ballast;Running Ballast;199;0;4,12;4,01;0,1;9,6;397;72,017;356;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:37;Ballast;Running Ballast;199;0;4,12;4,02;0,1;9,6;397;71,998;356,3;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:42;Ballast;Running Ballast;200;0;4,1;4;0,11;9,6;397;72,004;356,6;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:48;Ballast;Running Ballast;199;0;4,13;4,01;0,1;9,6;397;72,002;356,9;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:53;Ballast;Running Ballast;199;0;4,13;4,01;0,11;9,5;397;72,006;357,2;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:00:59;Ballast;Running Ballast;199;0;4,14;4,02;0,12;9,5;397;72,002;357,6;System In Line;System Ok;500;198,125;02-05-2023 13:00
02-05-2023;13:01:04;Ballast;Running Ballast;200;0;4,13;4,01;0,11;9,5;397;71,995;357,8;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:10;Ballast;Running Ballast;199;0;4,14;4,02;0,11;9,5;397;71,994;358,2;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:15;Ballast;Running Ballast;199;0;4,12;4;0,12;9,4;397;72,005;358,4;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:21;Ballast;Running Ballast;200;0;4,12;4;0,12;9,4;397;71,996;358,8;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:26;Ballast;Running Ballast;198;0;4,12;4,01;0,12;9,4;397;72,001;359,1;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:32;Ballast;Running Ballast;199;0;4,12;3,99;0,12;9,4;397;72,007;359,4;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:37;Ballast;Running Ballast;199;0;4,13;3,99;0,13;9,4;397;71,995;359,7;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:43;Ballast;Running Ballast;199;0;4,14;4;0,14;9,3;397;72,001;360;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:48;Ballast;Running Ballast;199;0;4,12;3,99;0,14;9,3;397;72,011;360,3;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:54;Ballast;Running Ballast;198;0;4,11;3,99;0,14;9,3;397;71,993;360,6;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:01:59;Ballast;Running Ballast;198;0;4,12;3,98;0,14;9,3;397;72;360,9;System In Line;System Ok;500;198,125;02-05-2023 13:01
02-05-2023;13:02:05;Ballast;Running Ballast;198;0;4,13;3,97;0,15;9,2;397;72;361,2;System In Line;System Ok;500;198,125;02-05-2023 13:02
02-05-2023;13:02:10;Ballast;Running Ballast;199;0;4,13;3,96;0,15;9,2;397;71,993;361,5;System In Line;System Ok;500;198,125;02-05-2023 13:02
02-05-2023;13:02:16;Ballast;Running Ballast;198;0;4,13;3,97;0,16;9,2;397;72,007;361,8;System In Line;System Ok;500;198,125;02-05-2023 13:02
02-05-2023;13:02:21;Ballast;Running Ballast;198;0;4,13;3,98;0,16;9,2;397;72,003;362,1;System In Line;System Ok;500;198,125;02-05-2023 13:02
02-05-2023;13:02:27;Ballast;Running Ballast;199;0;4,14;3,96;0,16;9,2;397;71,984;362,4;System In Line;System Ok;500;198,125;02-05-2023 13:02
02-05-2023;13:02:32;Ballast;Running Ballast;198;0;4,15;3,97;0,18;9,2;396;72,01;362,7;System In Line;System Ok;500;197,5;02-05-2023 13:02
02-05-2023;13:02:38;Ballast;Running Ballast;199;0;4,14;3,95;0,18;9,1;396;72,006;363;System In Line;System Ok;500;197,5;02-05-2023 13:02
02-05-2023;13:02:43;Ballast;Running Ballast;198;0;4,14;3,96;0,18;9,1;396;71,984;363,4;System In Line;System Ok;500;197,5;02-05-2023 13:02
02-05-2023;13:02:49;Ballast;Running Ballast;198;0;4,14;3,96;0,18;9,1;396;72,017;363,6;System In Line;System Ok;500;197,5;02-05-2023 13:02
02-05-2023;13:02:54;Ballast;Running Ballast;198;0;4,13;3,94;0,18;9,1;396;72,014;363,9;System In Line;System Ok;500;197,5;02-05-2023 13:02
02-05-2023;13:03:00;Ballast;Running Ballast;197;0;4,14;3,94;0,18;9,1;396;72,018;364,2;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:05;Ballast;Running Ballast;198;0;4,12;3,94;0,19;9,1;396;71,986;364,5;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:11;Ballast;Running Ballast;198;0;4,14;3,94;0,19;9,1;396;72;364,8;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:16;Ballast;Running Ballast;198;0;4,14;3,95;0,19;9,1;396;72,002;365,2;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:22;Ballast;Running Ballast;197;0;4,14;3,93;0,2;9,1;396;71,994;365,4;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:27;Ballast;Running Ballast;197;0;4,14;3,93;0,21;9;396;71,995;365,7;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:33;Ballast;Running Ballast;196;0;4,11;3,93;0,2;9;396;72,003;366;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:38;Ballast;Running Ballast;198;0;4,12;3,93;0,2;9;396;71,99;366,3;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:44;Ballast;Running Ballast;197;0;4,14;3,92;0,2;9;396;72,003;366,6;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:49;Ballast;Running Ballast;198;0;4,13;3,91;0,22;9;396;71,997;366,9;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:03:55;Ballast;Running Ballast;197;0;4,13;3,92;0,22;9;396;71,997;367,3;System In Line;System Ok;500;197,5;02-05-2023 13:03
02-05-2023;13:04:00;Ballast;Running Ballast;198;0;4,12;3,9;0,22;9;396;71,998;367,5;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:06;Ballast;Running Ballast;197;0;4,14;3,9;0,23;9;396;71,997;367,9;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:11;Ballast;Running Ballast;197;0;4,16;3,91;0,24;9;396;72,006;368,1;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:17;Ballast;Running Ballast;197;0;4,13;3,9;0,24;9;396;72,004;368,5;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:22;Ballast;Running Ballast;197;0;4,14;3,91;0,24;9;396;71,996;368,7;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:28;Ballast;Running Ballast;195;0;4,14;3,9;0,24;9;396;72,005;369,1;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:33;Ballast;Running Ballast;196;0;4,14;3,9;0,25;9;396;71,998;369,4;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:39;Ballast;Running Ballast;196;0;4,13;3,88;0,25;8,9;396;72,01;369,7;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:44;Ballast;Running Ballast;196;0;4,14;3,88;0,26;8,9;396;71,996;369,9;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:50;Ballast;Running Ballast;196;0;4,13;3,87;0,26;8,9;396;72,004;370,3;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:04:55;Ballast;Running Ballast;196;0;4,16;3,87;0,26;8,9;396;71,998;370,5;System In Line;System Ok;500;197,5;02-05-2023 13:04
02-05-2023;13:05:01;Ballast;Running Ballast;196;0;4,16;3,86;0,27;8,9;396;72,005;370,9;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:06;Ballast;Running Ballast;195;0;4,14;3,86;0,28;8,9;396;72;371,2;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:12;Ballast;Running Ballast;195;0;4,12;3,87;0,28;8,9;396;71,992;371,5;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:17;Ballast;Running Ballast;196;0;4,15;3,85;0,28;8,9;396;72,009;371,7;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:23;Ballast;Running Ballast;196;0;4,13;3,85;0,29;8,9;396;71,985;372;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:28;Ballast;Running Ballast;195;0;4,14;3,82;0,3;8,9;396;72,011;372,4;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:34;Ballast;Filter Flushing;195;2;4,14;3,86;0,31;8,9;396;72,009;372,6;System In Line;System Ok;500;197,5;02-05-2023 13:05
02-05-2023;13:05:39;Ballast;Filter Flushing;248;36;3,96;3,84;0,24;8,9;395;71,993;373;System In Line;System Ok;500;196,25;02-05-2023 13:05
02-05-2023;13:05:45;Ballast;Filter Flushing;268;49;4,02;3,96;0,14;8,9;397;71,996;373,4;System In Line;System Ok;500;198,125;02-05-2023 13:05
02-05-2023;13:05:50;Ballast;Running Ballast;223;38;4,16;4,08;0,09;8,9;399;72,009;373,8;System In Line;System Ok;500;199,375;02-05-2023 13:05
02-05-2023;13:05:56;Ballast;Running Ballast;139;12;4,23;4,15;0,08;8,9;399;71,992;374;System In Line;System Ok;500;199,375;02-05-2023 13:05
02-05-2023;13:06:01;Ballast;Running Ballast;153;1;4,19;4,12;0,07;8,9;398;71,997;374,2;System In Line;System Ok;500;199,375;02-05-2023 13:06
02-05-2023;13:06:07;Ballast;Running Ballast;173;0;4,18;4,11;0,07;8,9;397;72,002;374,5;System In Line;System Ok;500;198,125;02-05-2023 13:06
02-05-2023;13:06:12;Ballast;Running Ballast;175;0;4,17;4,09;0,07;8,9;396;72,003;374,8;System In Line;System Ok;500;197,5;02-05-2023 13:06
02-05-2023;13:06:18;Ballast;Running Ballast;204;0;4,12;4,04;0,07;8,9;395;72,002;375;System In Line;System Ok;500;196,875;02-05-2023 13:06
02-05-2023;13:06:23;Ballast;Running Ballast;209;0;4,1;4,04;0,07;8,9;396;72,005;375,3;System In Line;System Ok;500;197,5;02-05-2023 13:06
02-05-2023;13:06:29;Ballast;Running Ballast;204;0;4,12;4,06;0,07;8,9;396;71,998;375,7;System In Line;System Ok;500;197,5;02-05-2023 13:06
02-05-2023;13:06:34;Ballast;Running Ballast;198;0;4,12;4,06;0,06;8,9;397;72,004;376;System In Line;System Ok;500;198,125;02-05-2023 13:06
02-05-2023;13:06:40;Ballast;Running Ballast;196;0;4,15;4,08;0,06;8,9;397;71,99;376,3;System In Line;System Ok;500;198,125;02-05-2023 13:06
02-05-2023;13:06:45;Ballast;Running Ballast;198;0;4,14;4,06;0,06;8,9;396;72,009;376,6;System In Line;System Ok;500;198,125;02-05-2023 13:06
02-05-2023;13:06:51;Ballast;Running Ballast;196;0;4,13;4,05;0,07;8,9;396;71,995;376,9;System In Line;System Ok;500;197,5;02-05-2023 13:06
02-05-2023;13:06:56;Ballast;Running Ballast;197;0;4,12;4,06;0,07;8,9;396;72,006;377,2;System In Line;System Ok;500;197,5;02-05-2023 13:06
02-05-2023;13:07:02;Ballast;Running Ballast;196;0;4,14;4,06;0,08;8,9;396;72,005;377,5;System In Line;System Ok;500;197,5;02-05-2023 13:07
02-05-2023;13:07:07;Ballast;Running Ballast;196;0;4,14;4,07;0,08;9;396;71,996;377,8;System In Line;System Ok;500;197,5;02-05-2023 13:07
02-05-2023;13:07:13;Ballast;Running Ballast;196;0;4,13;4,06;0,07;9;396;72,004;378,1;System In Line;System Ok;500;197,5;02-05-2023 13:07
02-05-2023;13:07:18;Ballast;Running Ballast;196;0;4,13;4,06;0,07;9;396;72,001;378,4;System In Line;System Ok;500;197,5;02-05-2023 13:07
02-05-2023;13:07:24;Ballast;Running Ballast;196;0;4,13;4,07;0,08;9;397;72,006;378,7;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:07:29;Ballast;Running Ballast;197;0;4,14;4,06;0,08;9,1;397;71,993;379;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:07:35;Ballast;Running Ballast;196;0;4,14;4,07;0,08;9,2;397;71,995;379,3;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:07:40;Ballast;Running Ballast;196;0;4,15;4,07;0,07;9,3;397;71,993;379,6;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:07:46;Ballast;Running Ballast;196;0;4,14;4,08;0,08;9,4;397;72,001;379,9;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:07:51;Ballast;Running Ballast;196;0;4,14;4,06;0,08;9,5;397;72;380,2;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:07:57;Ballast;Running Ballast;196;0;4,14;4,06;0,07;9,6;397;71,997;380,5;System In Line;System Ok;500;198,125;02-05-2023 13:07
02-05-2023;13:08:02;Ballast;Running Ballast;196;0;4,13;4,05;0,07;9,6;397;72,006;380,8;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:08;Ballast;Running Ballast;195;0;4,13;4,06;0,07;9,6;397;72,001;381,1;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:13;Ballast;Running Ballast;195;0;4,13;4,05;0,07;9,7;397;71,998;381,4;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:19;Ballast;Running Ballast;196;0;4,13;4,06;0,08;9,7;397;72,015;381,7;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:24;Ballast;Running Ballast;196;0;4,12;4,06;0,07;9,7;397;72,005;382;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:30;Ballast;Running Ballast;196;0;4,14;4,05;0,07;9,8;397;72,01;382,3;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:35;Ballast;Running Ballast;199;0;4,13;4,05;0,07;9,9;397;71,996;382,6;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:41;Ballast;Running Ballast;200;0;4,12;4,06;0,07;9,9;397;72,004;382,9;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:46;Ballast;Running Ballast;199;0;4,13;4,04;0,07;9,9;397;72,007;383,2;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:52;Ballast;Running Ballast;199;0;4,12;4,03;0,08;9,9;397;72;383,5;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:08:57;Ballast;Running Ballast;199;0;4,11;4,02;0,08;9,9;397;71,989;383,8;System In Line;System Ok;500;198,125;02-05-2023 13:08
02-05-2023;13:09:03;Ballast;Running Ballast;199;0;4,12;4,02;0,1;10;397;72,001;384,1;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:08;Ballast;Running Ballast;199;0;4,12;4,02;0,1;10;397;71,998;384,4;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:14;Ballast;Running Ballast;199;0;4,12;4,03;0,09;10;397;71,997;384,7;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:19;Ballast;Running Ballast;199;0;4,14;4,03;0,1;10;397;72,007;385;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:25;Ballast;Running Ballast;199;0;4,11;4,02;0,1;10;397;72,003;385,3;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:30;Ballast;Running Ballast;198;0;4,13;4,02;0,1;10,1;397;72,003;385,7;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:36;Ballast;Running Ballast;199;0;4,13;4,04;0,1;10,1;397;72,008;385,9;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:41;Ballast;Running Ballast;199;0;4,13;4,03;0,1;10,1;396;72,008;386,2;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:47;Ballast;Running Ballast;199;0;4,13;4,03;0,1;10,1;397;72,003;386,5;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:52;Ballast;Running Ballast;199;0;4,13;4,03;0,1;10,2;397;71,992;386,8;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:09:58;Ballast;Running Ballast;199;0;4,11;4,02;0,1;10,2;397;71,994;387,1;System In Line;System Ok;500;198,125;02-05-2023 13:09
02-05-2023;13:10:03;Ballast;Running Ballast;199;0;4,13;4,02;0,1;10,2;397;71,998;387,4;System In Line;System Ok;500;198,125;02-05-2023 13:10
02-05-2023;13:10:09;Ballast;Running Ballast;199;0;4,11;4,01;0,1;10,2;397;71,998;387,8;System In Line;System Ok;500;198,125;02-05-2023 13:10
02-05-2023;13:10:14;Ballast;Running Ballast;200;0;4,13;4,02;0,1;10,2;397;71,996;388;System In Line;System Ok;500;198,125;02-05-2023 13:10
02-05-2023;13:10:20;Ballast;Running Ballast;199;0;4,13;4,02;0,1;10,2;396;71,997;388,4;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:25;Ballast;Running Ballast;199;0;4,14;4,04;0,11;10,3;396;72,004;388,7;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:31;Ballast;Running Ballast;199;0;4,13;4,02;0,11;10,3;396;71,999;389;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:36;Ballast;Running Ballast;198;0;4,13;4,02;0,12;10,3;396;71,993;389,2;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:42;Ballast;Running Ballast;199;0;4,13;4;0,13;10,3;396;71,994;389,6;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:47;Ballast;Running Ballast;198;0;4,11;4,01;0,13;10,3;396;71,986;389,8;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:53;Ballast;Running Ballast;199;0;4,13;4,01;0,13;10,3;396;72,003;390,2;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:10:58;Ballast;Running Ballast;198;0;4,13;4,02;0,12;10,3;396;71,998;390,5;System In Line;System Ok;500;197,5;02-05-2023 13:10
02-05-2023;13:11:04;Ballast;Running Ballast;199;0;4,14;4;0,12;10,3;396;71,995;390,8;System In Line;System Ok;500;197,5;02-05-2023 13:11
02-05-2023;13:11:09;Ballast;Running Ballast;197;0;4,13;4,01;0,12;10,3;396;72,004;391,1;System In Line;System Ok;500;197,5;02-05-2023 13:11
02-05-2023;13:11:15;Ballast;Running Ballast;198;0;4,12;4;0,13;10,2;396;72,001;391,4;System In Line;System Ok;500;197,5;02-05-2023 13:11
02-05-2023;13:11:20;Ballast;Running Ballast;198;0;4,14;4;0,13;10,2;396;72,009;391,7;System In Line;System Ok;500;197,5;02-05-2023 13:11
02-05-2023;13:11:26;Ballast;Running Ballast;198;0;4,14;4,01;0,13;10,2;395;71,991;392;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:11:31;Ballast;Running Ballast;198;0;4,15;4,02;0,14;10,2;395;72;392,3;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:11:37;Ballast;Running Ballast;198;0;4,14;4;0,14;10,2;395;72,006;392,6;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:11:42;Ballast;Running Ballast;198;0;4,14;3,98;0,14;10,2;395;71,988;392,9;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:11:48;Ballast;Running Ballast;197;0;4,13;3,98;0,14;10,2;395;72,008;393,2;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:11:53;Ballast;Running Ballast;197;0;4,14;3,98;0,15;10,2;395;72,005;393,5;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:11:59;Ballast;Running Ballast;198;0;4,15;3,99;0,15;10,2;395;72,004;393,8;System In Line;System Ok;500;196,875;02-05-2023 13:11
02-05-2023;13:12:04;Ballast;Running Ballast;198;0;4,14;3,96;0,16;10,2;395;71,998;394,1;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:10;Ballast;Running Ballast;197;0;4,13;3,96;0,16;10,2;395;71,999;394,4;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:15;Ballast;Running Ballast;197;0;4,14;3,96;0,17;10,1;395;72,007;394,7;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:21;Ballast;Running Ballast;197;0;4,13;3,96;0,17;10,1;395;71,996;395;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:26;Ballast;Running Ballast;197;0;4,14;3,97;0,17;10,1;395;71,995;395,3;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:32;Ballast;Running Ballast;197;0;4,13;3,96;0,17;10,1;395;71,997;395,6;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:37;Ballast;Running Ballast;197;0;4,15;3,95;0,18;10,1;395;71,999;395,9;System In Line;System Ok;500;196,875;02-05-2023 13:12
02-05-2023;13:12:43;Ballast;Running Ballast;197;0;4,15;3,98;0,18;10,1;394;72,002;396,2;System In Line;System Ok;500;196,25;02-05-2023 13:12
02-05-2023;13:12:48;Ballast;Running Ballast;196;0;4,13;3,96;0,18;10,1;394;72,001;396,5;System In Line;System Ok;500;196,25;02-05-2023 13:12
02-05-2023;13:12:54;Ballast;Running Ballast;196;0;4,13;3,94;0,18;10,1;394;71,994;396,8;System In Line;System Ok;500;196,25;02-05-2023 13:12
02-05-2023;13:12:59;Ballast;Running Ballast;196;0;4,14;3,94;0,19;10,1;394;72,006;397,1;System In Line;System Ok;500;196,25;02-05-2023 13:12
02-05-2023;13:13:05;Ballast;Running Ballast;196;0;4,14;3,94;0,2;10,1;394;71,997;397,4;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:10;Ballast;Running Ballast;197;0;4,15;3,93;0,2;10,1;394;72,006;397,7;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:16;Ballast;Running Ballast;196;0;4,15;3,92;0,21;10,1;394;71,998;398;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:21;Ballast;Running Ballast;196;0;4,14;3,93;0,22;10,1;394;72,005;398,3;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:27;Ballast;Running Ballast;198;0;4,13;3,91;0,21;10,1;394;72,003;398,6;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:32;Ballast;Running Ballast;196;0;4,14;3,92;0,21;10,1;394;71,991;398,9;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:38;Ballast;Running Ballast;196;0;4,16;3,92;0,21;10,1;394;72,006;399,2;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:43;Ballast;Running Ballast;196;0;4,13;3,91;0,22;10;394;72,004;399,5;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:49;Ballast;Running Ballast;197;0;4,14;3,9;0,22;10;394;72,001;399,8;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:13:54;Ballast;Running Ballast;196;0;4,13;3,91;0,23;10;394;72,007;400,1;System In Line;System Ok;500;196,25;02-05-2023 13:13
02-05-2023;13:14:00;Ballast;Running Ballast;197;0;4,13;3,91;0,23;10;394;72,001;400,4;System In Line;System Ok;500;196,25;02-05-2023 13:14
02-05-2023;13:14:05;Ballast;Running Ballast;196;0;4,15;3,89;0,24;10;394;72,003;400,7;System In Line;System Ok;500;196,25;02-05-2023 13:14
02-05-2023;13:14:11;Ballast;Running Ballast;194;0;4,14;3,89;0,24;10;393;71,996;401;System In Line;System Ok;500;196,25;02-05-2023 13:14
02-05-2023;13:14:16;Ballast;Running Ballast;194;0;4,13;3,89;0,24;10;393;72,005;401,3;System In Line;System Ok;500;196,25;02-05-2023 13:14
02-05-2023;13:14:22;Ballast;Running Ballast;195;0;4,14;3,89;0,24;10;393;72,007;401,6;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:14:27;Ballast;Running Ballast;195;0;4,13;3,88;0,25;10;394;71,996;401,9;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:14:33;Ballast;Running Ballast;195;0;4,13;3,88;0,26;10;393;71,989;402,2;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:14:38;Ballast;Running Ballast;195;0;4,15;3,88;0,26;10;393;72,005;402,5;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:14:44;Ballast;Running Ballast;195;0;4,15;3,85;0,27;10;393;72,008;402,8;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:14:49;Ballast;Running Ballast;194;0;4,14;3,87;0,27;10;393;71,989;403,1;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:14:55;Ballast;Running Ballast;194;0;4,14;3,85;0,27;9,9;393;72,002;403,4;System In Line;System Ok;500;195,625;02-05-2023 13:14
02-05-2023;13:15:00;Ballast;Running Ballast;195;0;4,13;3,84;0,29;9,9;393;71,994;403,7;System In Line;System Ok;500;195,625;02-05-2023 13:15
02-05-2023;13:15:06;Ballast;Running Ballast;195;0;4,15;3,84;0,29;9,9;393;71,997;404;System In Line;System Ok;500;195,625;02-05-2023 13:15
02-05-2023;13:15:11;Ballast;Running Ballast;194;0;4,13;3,85;0,29;9,9;393;72,011;404,3;System In Line;System Ok;500;195,625;02-05-2023 13:15
02-05-2023;13:15:17;Ballast;Running Ballast;194;0;4,15;3,84;0,29;9,9;393;72;404,6;System In Line;System Ok;500;195,625;02-05-2023 13:15
02-05-2023;13:15:22;Ballast;Running Ballast;194;0;4,14;3,84;0,3;9,9;393;71,996;404,9;System In Line;System Ok;500;195,625;02-05-2023 13:15
02-05-2023;13:15:28;Ballast;Filter Flushing;195;6;4,13;3,86;0,3;9,9;390;72,002;405,2;System In Line;System Ok;500;194,375;02-05-2023 13:15
02-05-2023;13:15:33;Ballast;Filter Flushing;259;43;3,98;3,88;0,23;9,9;393;72,007;405,5;System In Line;System Ok;500;195;02-05-2023 13:15
02-05-2023;13:15:39;Ballast;Filter Flushing;235;50;4,09;3,98;0,13;9,9;395;72;405,9;System In Line;System Ok;500;196,875;02-05-2023 13:15
02-05-2023;13:15:44;Ballast;Running Ballast;219;38;4,16;4,08;0,09;9,9;396;72,007;406,2;System In Line;System Ok;500;197,5;02-05-2023 13:15
02-05-2023;13:15:50;Ballast;Running Ballast;137;13;4,22;4,15;0,08;9,9;396;72,006;406,5;System In Line;System Ok;500;197,5;02-05-2023 13:15
02-05-2023;13:15:55;Ballast;Running Ballast;147;1;4,22;4,15;0,06;9,9;394;72,006;406,8;System In Line;System Ok;500;196,25;02-05-2023 13:15
02-05-2023;13:16:01;Ballast;Running Ballast;171;0;4,17;4,1;0,06;9,9;393;72,005;407;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:16:06;Ballast;Running Ballast;179;0;4,17;4,11;0,07;9,9;392;72,003;407,3;System In Line;System Ok;500;195;02-05-2023 13:16
02-05-2023;13:16:12;Ballast;Running Ballast;180;0;4,17;4,1;0,07;9,9;392;72,001;407,5;System In Line;System Ok;500;195;02-05-2023 13:16
02-05-2023;13:16:17;Ballast;Running Ballast;204;0;4,11;4,03;0,07;9,9;393;71,997;407,8;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:16:23;Ballast;Running Ballast;209;0;4,13;4,06;0,07;9,9;393;72,003;408,1;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:16:28;Ballast;Running Ballast;201;0;4,12;4,06;0,08;9,9;393;71,997;408,5;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:16:34;Ballast;Running Ballast;199;0;4,11;4,05;0,07;9,9;394;72;408,7;System In Line;System Ok;500;196,25;02-05-2023 13:16
02-05-2023;13:16:39;Ballast;Running Ballast;199;0;4,12;4,06;0,07;9,9;394;71,998;409;System In Line;System Ok;500;196,25;02-05-2023 13:16
02-05-2023;13:16:45;Ballast;Running Ballast;199;0;4,14;4,06;0,07;9,9;393;71,993;409,4;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:16:50;Ballast;Running Ballast;199;0;4,13;4,05;0,07;9,9;393;72,006;409,7;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:16:56;Ballast;Running Ballast;199;0;4,12;4,07;0,07;9,9;393;72;410;System In Line;System Ok;500;195,625;02-05-2023 13:16
02-05-2023;13:17:01;Ballast;Running Ballast;200;0;4,12;4,05;0,06;9,9;393;72,006;410,2;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:07;Ballast;Running Ballast;200;0;4,15;4,05;0,06;9,9;393;71,998;410,6;System In Line;System Ok;500;196,25;02-05-2023 13:17
02-05-2023;13:17:12;Ballast;Running Ballast;199;0;4,13;4,05;0,08;9,9;393;71,991;410,9;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:18;Ballast;Running Ballast;199;0;4,13;4,05;0,08;9,9;393;71,993;411,2;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:23;Ballast;Running Ballast;200;0;4,14;4,06;0,08;9,8;393;71,996;411,5;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:29;Ballast;Running Ballast;199;0;4,14;4,05;0,08;9,8;393;71,991;411,8;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:34;Ballast;Running Ballast;193;0;4,15;4,08;0,08;9,8;393;72,003;412,1;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:40;Ballast;Running Ballast;185;0;4,16;4,1;0,08;9,8;393;72,009;412,4;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:45;Ballast;Running Ballast;185;0;4,16;4,09;0,08;9,8;393;72,001;412,7;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:51;Ballast;Running Ballast;185;0;4,17;4,1;0,08;9,8;393;71,991;412,9;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:17:56;Ballast;Running Ballast;185;0;4,18;4,1;0,07;9,8;393;72,003;413,2;System In Line;System Ok;500;195,625;02-05-2023 13:17
02-05-2023;13:18:02;Ballast;Running Ballast;186;0;4,18;4,1;0,07;9,8;393;72,007;413,5;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:07;Ballast;Running Ballast;185;0;4,17;4,08;0,08;9,8;393;72,005;413,8;System In Line;System Ok;500;195,625;02-05-2023 13:18
02-05-2023;13:18:13;Ballast;Running Ballast;195;0;4,14;4,06;0,08;9,8;392;72,004;414,1;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:18;Ballast;Running Ballast;199;0;4,12;4,04;0,08;9,8;392;71,999;414,4;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:24;Ballast;Running Ballast;200;0;4,14;4,06;0,08;9,8;393;72;414,7;System In Line;System Ok;500;195,625;02-05-2023 13:18
02-05-2023;13:18:29;Ballast;Running Ballast;201;0;4,14;4,06;0,07;9,8;392;72,002;415;System In Line;System Ok;500;195,625;02-05-2023 13:18
02-05-2023;13:18:35;Ballast;Running Ballast;200;0;4,15;4,06;0,08;9,7;393;72;415,3;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:40;Ballast;Running Ballast;201;0;4,13;4,06;0,08;9,8;392;71,996;415,6;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:46;Ballast;Running Ballast;200;0;4,15;4,06;0,08;9,8;392;72,004;415,9;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:51;Ballast;Running Ballast;194;0;4,15;4,07;0,08;9,7;392;71,996;416,2;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:18:57;Ballast;Running Ballast;194;0;4,14;4,05;0,09;9,7;392;71,996;416,5;System In Line;System Ok;500;195;02-05-2023 13:18
02-05-2023;13:19:02;Ballast;Running Ballast;194;0;4,16;4,07;0,09;9,7;392;71,99;416,8;System In Line;System Ok;500;195;02-05-2023 13:19
02-05-2023;13:19:08;Ballast;Running Ballast;194;0;4,15;4,07;0,09;9,7;392;72,006;417,1;System In Line;System Ok;500;195;02-05-2023 13:19
02-05-2023;13:19:13;Ballast;Running Ballast;193;0;4,15;4,07;0,09;9,7;392;72;417,4;System In Line;System Ok;500;195;02-05-2023 13:19
02-05-2023;13:19:19;Ballast;Running Ballast;194;0;4,14;4,06;0,08;9,7;392;71,998;417,7;System In Line;System Ok;500;195;02-05-2023 13:19
02-05-2023;13:19:24;Ballast;Running Ballast;194;0;4,13;4,06;0,08;9,7;391;72;418;System In Line;System Ok;500;194,375;02-05-2023 13:19
02-05-2023;13:19:30;Ballast;Running Ballast;194;0;4,15;4,05;0,09;9,7;392;72,001;418,3;System In Line;System Ok;500;195;02-05-2023 13:19
02-05-2023;13:19:35;Ballast;Running Ballast;193;0;4,15;4,05;0,1;9,7;392;71,999;418,6;System In Line;System Ok;500;194,375;02-05-2023 13:19
02-05-2023;13:19:41;Ballast;Running Ballast;193;0;4,16;4,06;0,1;9,7;391;72,003;418,9;System In Line;System Ok;500;194,375;02-05-2023 13:19
02-05-2023;13:19:46;Ballast;Running Ballast;193;0;4,14;4,06;0,09;9,7;391;71,993;419,1;System In Line;System Ok;500;194,375;02-05-2023 13:19
02-05-2023;13:19:52;Ballast;Running Ballast;193;0;4,14;4,04;0,1;9,7;391;72,003;419,5;System In Line;System Ok;500;194,375;02-05-2023 13:19
02-05-2023;13:19:57;Ballast;Running Ballast;193;0;4,14;4,05;0,09;9,7;391;71,995;419,7;System In Line;System Ok;500;194,375;02-05-2023 13:19
02-05-2023;13:20:03;Ballast;Running Ballast;193;0;4,14;4,05;0,09;9,7;391;72,001;420,1;System In Line;System Ok;500;194,375;02-05-2023 13:20
02-05-2023;13:20:08;Ballast;Running Ballast;193;0;4,14;4,06;0,09;9,7;391;72,001;420,4;System In Line;System Ok;500;194,375;02-05-2023 13:20
02-05-2023;13:20:14;Ballast;Running Ballast;192;0;4,15;4,06;0,08;9,7;391;72,003;420,6;System In Line;System Ok;500;194,375;02-05-2023 13:20
02-05-2023;13:20:19;Ballast;Running Ballast;193;0;4,13;4,04;0,09;9,7;391;71,994;420,9;System In Line;System Ok;500;194,375;02-05-2023 13:20
02-05-2023;13:20:25;Ballast;Running Ballast;193;0;4,13;4,05;0,1;9,7;391;72,005;421,2;System In Line;System Ok;500;194,375;02-05-2023 13:20
02-05-2023;13:20:30;Ballast;Running Ballast;193;0;4,15;4,05;0,1;9,7;390;71,996;421,6;System In Line;System Ok;500;193,75;02-05-2023 13:20
02-05-2023;13:20:36;Ballast;Running Ballast;192;0;4,14;4,05;0,1;9,7;390;72,006;421,8;System In Line;System Ok;500;193,75;02-05-2023 13:20
02-05-2023;13:20:41;Ballast;Running Ballast;193;0;4,15;4,04;0,1;9,7;390;71,995;422,1;System In Line;System Ok;500;193,75;02-05-2023 13:20
02-05-2023;13:20:47;Ballast;Running Ballast;193;0;4,15;4,02;0,11;9,7;390;71,991;422,4;System In Line;System Ok;500;193,75;02-05-2023 13:20
02-05-2023;13:20:52;Ballast;Running Ballast;193;0;4,14;4,01;0,12;9,7;390;72,001;422,7;System In Line;System Ok;500;193,75;02-05-2023 13:20
02-05-2023;13:20:58;Ballast;Running Ballast;192;0;4,14;4,03;0,12;9,7;390;72,002;423;System In Line;System Ok;500;193,75;02-05-2023 13:20
02-05-2023;13:21:03;Ballast;Running Ballast;191;0;4,14;4,02;0,12;9,7;390;72,007;423,3;System In Line;System Ok;500;193,75;02-05-2023 13:21
02-05-2023;13:21:09;Ballast;Running Ballast;193;0;4,16;4,02;0,12;9,7;390;71,992;423,6;System In Line;System Ok;500;193,75;02-05-2023 13:21
02-05-2023;13:21:14;Ballast;Running Ballast;193;0;4,15;4,03;0,13;9,7;390;72,001;423,9;System In Line;System Ok;500;193,75;02-05-2023 13:21
02-05-2023;13:21:20;Ballast;Running Ballast;193;0;4,16;4,02;0,13;9,7;389;72,004;424,2;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:25;Ballast;Running Ballast;192;0;4,15;4,02;0,14;9,7;389;71,994;424,4;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:31;Ballast;Running Ballast;193;0;4,16;4,02;0,14;9,7;389;72,013;424,8;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:36;Ballast;Running Ballast;192;0;4,13;4,01;0,13;9,7;389;71,998;425,1;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:42;Ballast;Running Ballast;192;0;4,15;4,01;0,13;9,7;389;72,003;425,3;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:47;Ballast;Running Ballast;192;0;4,16;4,01;0,14;9,7;389;71,997;425,6;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:53;Ballast;Running Ballast;195;0;4,15;4;0,14;9,7;389;72,004;425,9;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:21:58;Ballast;Running Ballast;194;0;4,15;3,99;0,15;9,7;389;72;426,2;System In Line;System Ok;500;193,125;02-05-2023 13:21
02-05-2023;13:22:04;Ballast;Running Ballast;195;0;4,14;4;0,15;9,7;389;71,996;426,5;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:09;Ballast;Running Ballast;195;0;4,16;4,01;0,15;9,7;389;72,002;426,8;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:15;Ballast;Running Ballast;194;0;4,14;4;0,15;9,7;389;72,002;427,1;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:20;Ballast;Running Ballast;194;0;4,16;3,98;0,15;9,7;389;72,007;427,4;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:26;Ballast;Running Ballast;195;0;4,14;3,98;0,16;9,7;389;72,004;427,7;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:31;Ballast;Running Ballast;194;0;4,14;3,96;0,17;9,7;388;72;428;System In Line;System Ok;500;192,5;02-05-2023 13:22
02-05-2023;13:22:37;Ballast;Running Ballast;195;0;4,15;3,98;0,17;9,7;389;71,998;428,3;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:42;Ballast;Running Ballast;195;0;4,15;3,99;0,17;9,7;389;71,993;428,6;System In Line;System Ok;500;193,125;02-05-2023 13:22
02-05-2023;13:22:48;Ballast;Running Ballast;194;0;4,15;3,96;0,16;9,7;388;71,999;428,9;System In Line;System Ok;500;192,5;02-05-2023 13:22
02-05-2023;13:22:53;Ballast;Running Ballast;194;0;4,15;3,98;0,16;9,7;388;71,996;429,2;System In Line;System Ok;500;192,5;02-05-2023 13:22
02-05-2023;13:22:59;Ballast;Running Ballast;193;0;4,15;3,98;0,17;9,7;388;72,004;429,5;System In Line;System Ok;500;192,5;02-05-2023 13:22
02-05-2023;13:23:04;Ballast;Running Ballast;194;0;4,15;3,96;0,17;9,7;388;72,005;429,8;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:10;Ballast;Running Ballast;194;0;4,15;3,95;0,18;9,7;388;71,994;430,1;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:15;Ballast;Running Ballast;194;0;4,15;3,96;0,19;9,7;388;72,002;430,4;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:21;Ballast;Running Ballast;195;0;4,14;3,96;0,19;9,7;388;72,001;430,7;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:26;Ballast;Running Ballast;194;0;4,16;3,96;0,19;9,7;388;71,995;431;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:32;Ballast;Running Ballast;192;0;4,15;3,94;0,2;9,7;388;72,006;431,3;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:37;Ballast;Running Ballast;193;0;4,15;3,95;0,21;9,7;388;72,001;431,5;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:43;Ballast;Running Ballast;193;0;4,15;3,94;0,21;9,7;388;71,998;431,9;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:48;Ballast;Running Ballast;194;0;4,14;3,94;0,2;9,7;388;72,006;432,1;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:54;Ballast;Running Ballast;193;0;4,14;3,93;0,21;9,7;388;71,997;432,5;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:23:59;Ballast;Running Ballast;193;0;4,15;3,92;0,21;9,7;388;71,994;432,7;System In Line;System Ok;500;192,5;02-05-2023 13:23
02-05-2023;13:24:05;Ballast;Running Ballast;193;0;4,15;3,93;0,22;9,7;388;71,999;433,1;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:10;Ballast;Running Ballast;193;0;4,14;3,91;0,22;9,7;388;71,992;433,3;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:16;Ballast;Running Ballast;193;0;4,14;3,93;0,22;9,7;388;72,001;433,6;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:21;Ballast;Running Ballast;192;0;4,15;3,91;0,23;9,7;388;72;433,9;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:27;Ballast;Running Ballast;192;0;4,15;3,91;0,24;9,7;388;72,003;434,2;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:32;Ballast;Running Ballast;192;0;4,14;3,9;0,24;9,7;388;71,997;434,5;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:38;Ballast;Running Ballast;193;0;4,15;3,91;0,23;9,7;388;71,995;434,8;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:43;Ballast;Running Ballast;192;0;4,15;3,89;0,24;9,7;388;72,003;435,1;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:49;Ballast;Running Ballast;191;0;4,16;3,89;0,26;9,7;388;71,999;435,4;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:24:54;Ballast;Running Ballast;192;0;4,14;3,9;0,26;9,7;387;71,999;435,7;System In Line;System Ok;500;192,5;02-05-2023 13:24
02-05-2023;13:25:00;Ballast;Running Ballast;192;0;4,16;3,9;0,26;9,7;387;72,007;436;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:05;Ballast;Running Ballast;191;0;4,16;3,89;0,26;9,7;387;71,996;436,3;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:11;Ballast;Running Ballast;192;0;4,16;3,87;0,27;9,7;387;72,01;436,6;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:16;Ballast;Running Ballast;191;0;4,15;3,89;0,27;9,6;387;71,997;436,8;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:22;Ballast;Running Ballast;191;0;4,14;3,87;0,27;9,6;387;72,01;437,2;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:27;Ballast;Running Ballast;191;0;4,15;3,88;0,27;9,6;387;72,005;437,5;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:33;Ballast;Running Ballast;192;0;4,16;3,88;0,28;9,6;387;72,002;437,7;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:38;Ballast;Running Ballast;191;0;4,18;3,87;0,29;9,6;387;72;438;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:44;Ballast;Filter Flushing;191;0;4,17;3,86;0,31;9,6;387;71,998;438,3;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:49;Ballast;Filter Flushing;226;31;4;3,86;0,27;9,6;386;72,006;438,6;System In Line;System Ok;500;191,875;02-05-2023 13:25
02-05-2023;13:25:55;Ballast;Filter Flushing;252;49;4,11;4,04;0,17;9,6;390;71,995;439;System In Line;System Ok;500;193,125;02-05-2023 13:25
02-05-2023;13:26:00;Ballast;Running Ballast;214;47;4,13;4,05;0,09;9,6;391;72,005;439,4;System In Line;System Ok;500;193,75;02-05-2023 13:26
02-05-2023;13:26:06;Ballast;Running Ballast;150;22;4,28;4,2;0,08;9,6;391;71,995;439,7;System In Line;System Ok;500;194,375;02-05-2023 13:26
02-05-2023;13:26:11;Ballast;Running Ballast;138;2;4,21;4,13;0,07;9,6;389;72,003;439,8;System In Line;System Ok;500;193,75;02-05-2023 13:26
02-05-2023;13:26:17;Ballast;Running Ballast;165;0;4,2;4,13;0,08;9,6;389;72,002;440,1;System In Line;System Ok;500;193,125;02-05-2023 13:26
02-05-2023;13:26:22;Ballast;Running Ballast;167;0;4,16;4,09;0,06;9,6;388;72;440,3;System In Line;System Ok;500;192,5;02-05-2023 13:26
02-05-2023;13:26:28;Ballast;Running Ballast;195;0;4,14;4,08;0,06;9,6;387;71,998;440,6;System In Line;System Ok;500;191,875;02-05-2023 13:26
02-05-2023;13:26:33;Ballast;Running Ballast;199;0;4,14;4,08;0,07;9,6;387;71,993;440,9;System In Line;System Ok;500;191,875;02-05-2023 13:26
02-05-2023;13:26:39;Ballast;Running Ballast;198;0;4,15;4,07;0,07;9,6;388;71,994;441,2;System In Line;System Ok;500;192,5;02-05-2023 13:26
02-05-2023;13:26:44;Ballast;Running Ballast;198;0;4,16;4,06;0,08;9,6;388;71,998;441,5;System In Line;System Ok;500;192,5;02-05-2023 13:26
02-05-2023;13:26:50;Ballast;Running Ballast;193;0;4,14;4,08;0,07;9,6;388;71,998;441,8;System In Line;System Ok;500;192,5;02-05-2023 13:26
02-05-2023;13:26:55;Ballast;Running Ballast;189;0;4,17;4,09;0,07;9,6;389;71,995;442,1;System In Line;System Ok;500;193,125;02-05-2023 13:26
02-05-2023;13:27:01;Ballast;Running Ballast;189;0;4,16;4,09;0,07;9,6;389;71,998;442,4;System In Line;System Ok;500;193,125;02-05-2023 13:27
02-05-2023;13:27:06;Ballast;Running Ballast;188;0;4,15;4,1;0,07;9,6;388;72,001;442,7;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:12;Ballast;Running Ballast;188;0;4,16;4,08;0,07;9,6;388;72,001;443;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:17;Ballast;Running Ballast;188;0;4,17;4,11;0,06;9,6;388;72,012;443,3;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:23;Ballast;Running Ballast;188;0;4,18;4,11;0,06;9,6;388;71,997;443,6;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:28;Ballast;Running Ballast;189;0;4,18;4,09;0,07;9,6;388;72,006;443,8;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:34;Ballast;Running Ballast;189;0;4,18;4,09;0,08;9,6;388;72,007;444,1;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:39;Ballast;Running Ballast;192;0;4,15;4,08;0,08;9,6;388;72,002;444,4;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:45;Ballast;Running Ballast;192;0;4,17;4,08;0,08;9,6;388;72,01;444,7;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:50;Ballast;Running Ballast;191;0;4,15;4,07;0,08;9,6;388;71,989;445,1;System In Line;System Ok;500;192,5;02-05-2023 13:27
02-05-2023;13:27:56;Ballast;Running Ballast;193;0;4,15;4,07;0,08;9,6;389;72,002;445,3;System In Line;System Ok;500;193,125;02-05-2023 13:27
