Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;13:28:01;Ballast;Running Ballast;192;0;4,16;4,09;0,08;9,6;389;72;445,6;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:07;Ballast;Running Ballast;192;0;4,16;4,1;0,07;9,6;389;71,995;445,9;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:12;Ballast;Running Ballast;192;0;4,15;4,08;0,07;9,6;388;72,01;446,2;System In Line;System Ok;500;192,5;02-05-2023 13:28
02-05-2023;13:28:18;Ballast;Running Ballast;192;0;4,17;4,09;0,07;9,6;388;71,995;446,5;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:23;Ballast;Running Ballast;192;0;4,15;4,07;0,08;9,6;389;71,998;446,8;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:29;Ballast;Running Ballast;192;0;4,15;4,09;0,08;9,6;389;71,997;447,1;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:34;Ballast;Running Ballast;191;0;4,14;4,06;0,08;9,6;389;71,99;447,4;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:40;Ballast;Running Ballast;191;0;4,16;4,08;0,08;9,6;389;72,003;447,7;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:45;Ballast;Running Ballast;191;0;4,16;4,07;0,08;9,6;389;71,994;448;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:28:51;Ballast;Running Ballast;191;0;4,16;4,08;0,09;9,6;388;71,996;448,2;System In Line;System Ok;500;192,5;02-05-2023 13:28
02-05-2023;13:28:56;Ballast;Running Ballast;191;0;4,14;4,06;0,09;9,6;389;72,007;448,5;System In Line;System Ok;500;193,125;02-05-2023 13:28
02-05-2023;13:29:02;Ballast;Running Ballast;191;0;4,16;4,09;0,08;9,6;388;71,999;448,8;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:07;Ballast;Running Ballast;191;0;4,15;4,07;0,08;9,6;389;72;449,1;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:13;Ballast;Running Ballast;190;0;4,16;4,07;0,08;9,6;388;71,99;449,4;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:18;Ballast;Running Ballast;190;0;4,15;4,08;0,08;9,6;388;71,999;449,7;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:24;Ballast;Running Ballast;191;0;4,16;4,07;0,09;9,6;388;72;450;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:29;Ballast;Running Ballast;191;0;4,16;4,06;0,09;9,6;389;71,998;450,3;System In Line;System Ok;500;193,125;02-05-2023 13:29
02-05-2023;13:29:35;Ballast;Running Ballast;191;0;4,15;4,07;0,08;9,6;388;71,999;450,6;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:40;Ballast;Running Ballast;191;0;4,16;4,06;0,08;9,6;388;71,999;450,8;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:46;Ballast;Running Ballast;190;0;4,13;4,04;0,09;9,6;388;71,996;451,2;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:51;Ballast;Running Ballast;191;0;4,14;4,05;0,09;9,6;388;71,996;451,4;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:29:57;Ballast;Running Ballast;192;0;4,15;4,06;0,09;9,6;388;71,998;451,7;System In Line;System Ok;500;192,5;02-05-2023 13:29
02-05-2023;13:30:02;Ballast;Running Ballast;190;0;4,16;4,04;0,09;9,6;388;72;452;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:08;Ballast;Running Ballast;207;0;4,12;4,01;0,1;9,6;387;71,996;452,3;System In Line;System Ok;500;191,875;02-05-2023 13:30
02-05-2023;13:30:13;Ballast;Running Ballast;210;0;4,12;4,03;0,09;9,6;388;71,995;452,6;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:19;Ballast;Running Ballast;202;0;4,14;4,03;0,1;9,6;388;72,003;453;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:24;Ballast;Running Ballast;200;0;4,14;4,03;0,1;9,6;389;71,998;453,3;System In Line;System Ok;500;193,125;02-05-2023 13:30
02-05-2023;13:30:30;Ballast;Running Ballast;199;0;4,14;4,03;0,1;9,6;388;71,995;453,6;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:35;Ballast;Running Ballast;198;0;4,14;4,04;0,11;9,6;388;71,997;453,9;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:41;Ballast;Running Ballast;198;0;4,14;4,03;0,11;9,6;388;72;454,2;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:46;Ballast;Running Ballast;198;0;4,13;4,01;0,11;9,6;388;72,004;454,5;System In Line;System Ok;500;192,5;02-05-2023 13:30
02-05-2023;13:30:52;Ballast;Running Ballast;190;0;4,16;4,06;0,11;9,6;389;72;454,8;System In Line;System Ok;500;193,125;02-05-2023 13:30
02-05-2023;13:30:57;Ballast;Running Ballast;183;0;4,17;4,06;0,1;9,6;389;72,001;455,1;System In Line;System Ok;500;193,125;02-05-2023 13:30
02-05-2023;13:31:03;Ballast;Running Ballast;183;0;4,17;4,05;0,11;9,6;388;71,992;455,4;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:08;Ballast;Running Ballast;182;0;4,18;4,06;0,11;9,6;388;71,989;455,6;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:14;Ballast;Running Ballast;183;0;4,17;4,04;0,12;9,6;388;71,991;455,9;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:19;Ballast;Running Ballast;183;0;4,16;4,03;0,13;9,6;388;71,994;456,2;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:25;Ballast;Running Ballast;183;0;4,18;4,05;0,13;9,6;388;71,996;456,5;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:30;Ballast;Running Ballast;184;0;4,16;4,03;0,13;9,6;388;71,992;456,7;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:36;Ballast;Running Ballast;195;0;4,14;4,01;0,13;9,6;388;71,999;457;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:41;Ballast;Running Ballast;197;0;4,15;4,02;0,13;9,6;388;71,999;457,3;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:47;Ballast;Running Ballast;197;0;4,15;4;0,13;9,6;388;71,993;457,6;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:52;Ballast;Running Ballast;197;0;4,16;3,99;0,15;9,6;388;71,995;457,9;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:31:58;Ballast;Running Ballast;198;0;4,15;4,01;0,16;9,6;388;71,995;458,2;System In Line;System Ok;500;192,5;02-05-2023 13:31
02-05-2023;13:32:03;Ballast;Running Ballast;197;0;4,13;4;0,14;9,6;388;72,006;458,5;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:09;Ballast;Running Ballast;196;0;4,12;4;0,14;9,6;388;72,003;458,8;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:14;Ballast;Running Ballast;195;0;4,15;3,99;0,14;9,6;388;72,001;459,2;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:20;Ballast;Running Ballast;191;0;4,13;3,99;0,15;9,6;388;72;459,4;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:25;Ballast;Running Ballast;190;0;4,16;4;0,15;9,6;388;71,998;459,7;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:31;Ballast;Running Ballast;190;0;4,15;3,99;0,16;9,6;388;71,999;460;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:36;Ballast;Running Ballast;190;0;4,15;3,99;0,16;9,6;388;72,003;460,3;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:42;Ballast;Running Ballast;189;0;4,15;3,98;0,16;9,6;388;71,995;460,6;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:47;Ballast;Running Ballast;189;0;4,16;3,99;0,16;9,6;388;71,995;460,9;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:53;Ballast;Running Ballast;189;0;4,16;3,99;0,16;9,6;388;72,005;461,2;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:32:58;Ballast;Running Ballast;190;0;4,16;3,99;0,17;9,6;388;72,001;461,4;System In Line;System Ok;500;192,5;02-05-2023 13:32
02-05-2023;13:33:04;Ballast;Running Ballast;190;0;4,16;3,98;0,17;9,5;388;72,003;461,8;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:09;Ballast;Running Ballast;189;0;4,16;3,97;0,17;9,5;388;72,007;462,1;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:15;Ballast;Running Ballast;189;0;4,17;3,98;0,18;9,5;388;72,001;462,3;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:20;Ballast;Running Ballast;190;0;4,15;3,96;0,19;9,5;388;72,001;462,6;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:26;Ballast;Running Ballast;191;0;4,16;3,97;0,18;9,5;388;72,008;462,9;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:31;Ballast;Running Ballast;191;0;4,16;3,97;0,19;9,5;388;72,001;463,2;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:37;Ballast;Running Ballast;191;0;4,16;3,97;0,19;9,5;388;72,006;463,5;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:42;Ballast;Running Ballast;193;0;4,15;3,95;0,19;9,5;388;72,01;463,8;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:48;Ballast;Running Ballast;192;0;4,16;3,97;0,2;9,5;388;72,005;464,1;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:53;Ballast;Running Ballast;191;0;4,15;3,95;0,2;9,5;388;71,996;464,4;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:33:59;Ballast;Running Ballast;191;0;4,17;3,95;0,2;9,5;388;72;464,7;System In Line;System Ok;500;192,5;02-05-2023 13:33
02-05-2023;13:34:04;Ballast;Running Ballast;191;0;4,15;3,93;0,22;9,5;388;72,003;464,9;System In Line;System Ok;500;192,5;02-05-2023 13:34
02-05-2023;13:34:10;Ballast;Running Ballast;191;0;4,14;3,94;0,22;9,5;388;72,009;465,3;System In Line;System Ok;500;192,5;02-05-2023 13:34
02-05-2023;13:34:15;Ballast;Running Ballast;192;0;4,15;3,95;0,21;9,5;387;71,998;465,5;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:21;Ballast;Running Ballast;191;0;4,17;3,95;0,21;9,5;388;71,998;465,8;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:26;Ballast;Running Ballast;192;0;4,15;3,92;0,22;9,5;388;71,995;466,1;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:32;Ballast;Running Ballast;191;0;4,15;3,92;0,23;9,5;387;72,002;466,4;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:37;Ballast;Running Ballast;190;0;4,15;3,91;0,24;9,5;387;72,008;466,7;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:43;Ballast;Running Ballast;191;0;4,17;3,93;0,24;9,5;387;72,001;467;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:48;Ballast;Running Ballast;191;0;4,16;3,91;0,24;9,6;387;71,991;467,3;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:54;Ballast;Running Ballast;189;0;4,16;3,9;0,25;9,6;387;72,001;467,6;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:34:59;Ballast;Running Ballast;190;0;4,15;3,9;0,26;9,6;387;71,998;467,9;System In Line;System Ok;500;191,875;02-05-2023 13:34
02-05-2023;13:35:05;Ballast;Running Ballast;190;0;4,17;3,91;0,25;9,6;387;71,997;468,2;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:10;Ballast;Running Ballast;190;0;4,18;3,89;0,26;9,6;387;71,997;468,4;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:16;Ballast;Running Ballast;190;0;4,17;3,91;0,28;9,6;387;71,995;468,7;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:21;Ballast;Running Ballast;191;0;4,16;3,9;0,27;9,6;387;71,999;469;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:27;Ballast;Running Ballast;190;0;4,15;3,89;0,26;9,6;387;71,998;469,3;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:32;Ballast;Running Ballast;189;0;4,15;3,87;0,27;9,6;387;72,001;469,6;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:38;Ballast;Running Ballast;189;0;4,15;3,89;0,28;9,6;387;71,999;469,9;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:43;Ballast;Running Ballast;189;0;4,17;3,89;0,27;9,6;387;71,999;470,2;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:49;Ballast;Running Ballast;189;0;4,14;3,86;0,27;9,6;387;72,002;470,5;System In Line;System Ok;500;191,875;02-05-2023 13:35
02-05-2023;13:35:54;Ballast;Running Ballast;206;0;4,12;3,82;0,29;9,6;386;72,003;470,8;System In Line;System Ok;500;191,25;02-05-2023 13:35
02-05-2023;13:36:00;Ballast;Running Ballast;208;0;4,11;3,82;0,3;9,6;386;72,003;471,1;System In Line;System Ok;500;191,25;02-05-2023 13:36
02-05-2023;13:36:05;Ballast;Running Ballast;200;0;4,15;3,84;0,3;9,6;387;72,003;471,4;System In Line;System Ok;500;191,875;02-05-2023 13:36
02-05-2023;13:36:11;Ballast;Filter Flushing;198;3;4,17;3,87;0,31;9,6;387;71,996;471,7;System In Line;System Ok;500;191,875;02-05-2023 13:36
02-05-2023;13:36:16;Ballast;Filter Flushing;248;36;4,01;3,93;0,24;9,6;386;72,001;472,1;System In Line;System Ok;500;190,625;02-05-2023 13:36
02-05-2023;13:36:22;Ballast;Filter Flushing;240;49;4,08;4,02;0,14;9,7;389;71,997;472,4;System In Line;System Ok;500;193,125;02-05-2023 13:36
02-05-2023;13:36:27;Ballast;Running Ballast;215;39;4,23;4,12;0,09;9,7;390;72,001;472,8;System In Line;System Ok;500;193,75;02-05-2023 13:36
02-05-2023;13:36:33;Ballast;Running Ballast;122;13;4,27;4,22;0,08;9,7;390;72,005;473;System In Line;System Ok;500;193,75;02-05-2023 13:36
02-05-2023;13:36:38;Ballast;Running Ballast;144;0;4,22;4,14;0,07;9,7;389;72,008;473,2;System In Line;System Ok;500;193,125;02-05-2023 13:36
02-05-2023;13:36:44;Ballast;Running Ballast;160;0;4,2;4,13;0,07;9,7;388;71,998;473,5;System In Line;System Ok;500;192,5;02-05-2023 13:36
02-05-2023;13:36:49;Ballast;Running Ballast;181;0;4,15;4,07;0,07;9,7;386;72;473,7;System In Line;System Ok;500;191,25;02-05-2023 13:36
02-05-2023;13:36:55;Ballast;Running Ballast;192;0;4,15;4,09;0,07;9,7;386;72,003;474;System In Line;System Ok;500;191,25;02-05-2023 13:36
02-05-2023;13:37:00;Ballast;Running Ballast;193;0;4,15;4,08;0,07;9,7;387;72,002;474,3;System In Line;System Ok;500;191,25;02-05-2023 13:37
02-05-2023;13:37:06;Ballast;Running Ballast;193;0;4,15;4,07;0,07;9,7;387;72,001;474,6;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:11;Ballast;Running Ballast;193;0;4,15;4,08;0,08;9,7;387;71,994;474,9;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:17;Ballast;Running Ballast;193;0;4,15;4,06;0,07;9,7;387;72,001;475,2;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:22;Ballast;Running Ballast;193;0;4,16;4,09;0,07;9,7;387;71,994;475,5;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:28;Ballast;Running Ballast;193;0;4,17;4,08;0,08;9,7;387;71,996;475,8;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:33;Ballast;Running Ballast;193;0;4,15;4,09;0,07;9,7;387;71,994;476,1;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:39;Ballast;Running Ballast;193;0;4,15;4,09;0,07;9,7;386;71,997;476,4;System In Line;System Ok;500;191,875;02-05-2023 13:37
02-05-2023;13:37:44;Ballast;Running Ballast;194;0;4,16;4,08;0,07;9,7;387;71,994;476,7;System In Line;System Ok;500;191,25;02-05-2023 13:37
02-05-2023;13:37:50;Ballast;Running Ballast;193;0;4,15;4,09;0,06;9,7;386;71,996;477;System In Line;System Ok;500;191,25;02-05-2023 13:37
02-05-2023;13:37:55;Ballast;Running Ballast;193;0;4,17;4,09;0,07;9,7;386;71,996;477,2;System In Line;System Ok;500;191,25;02-05-2023 13:37
02-05-2023;13:38:01;Ballast;Running Ballast;192;0;4,14;4,07;0,07;9,7;387;72,001;477,5;System In Line;System Ok;500;191,875;02-05-2023 13:38
02-05-2023;13:38:06;Ballast;Running Ballast;194;0;4,15;4,08;0,07;9,7;386;71,997;477,8;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:12;Ballast;Running Ballast;193;0;4,16;4,08;0,07;9,7;386;72,001;478,1;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:17;Ballast;Running Ballast;193;0;4,16;4,09;0,08;9,7;386;71,991;478,4;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:23;Ballast;Running Ballast;192;0;4,16;4,08;0,07;9,7;386;71,996;478,7;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:28;Ballast;Running Ballast;193;0;4,17;4,11;0,07;9,7;386;72,001;479;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:34;Ballast;Running Ballast;193;0;4,17;4,1;0,07;9,7;386;71,996;479,3;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:39;Ballast;Running Ballast;191;0;4,19;4,1;0,07;9,7;386;72,007;479,6;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:45;Ballast;Running Ballast;186;0;4,17;4,1;0,08;9,7;386;72,005;479,9;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:50;Ballast;Running Ballast;186;0;4,18;4,1;0,08;9,7;386;71,997;480,2;System In Line;System Ok;500;191,25;02-05-2023 13:38
02-05-2023;13:38:56;Ballast;Running Ballast;185;0;4,18;4,09;0,08;9,7;385;72,009;480,5;System In Line;System Ok;500;190,625;02-05-2023 13:38
02-05-2023;13:39:01;Ballast;Running Ballast;185;0;4,18;4,11;0,08;9,7;385;72,001;480,7;System In Line;System Ok;500;190,625;02-05-2023 13:39
02-05-2023;13:39:07;Ballast;Running Ballast;186;0;4,17;4,1;0,08;9,7;385;71,996;481;System In Line;System Ok;500;190,625;02-05-2023 13:39
02-05-2023;13:39:12;Ballast;Running Ballast;186;0;4,19;4,11;0,07;9,7;385;72,005;481,3;System In Line;System Ok;500;190,625;02-05-2023 13:39
02-05-2023;13:39:18;Ballast;Running Ballast;188;0;4,19;4,09;0,08;9,7;385;72;481,6;System In Line;System Ok;500;190,625;02-05-2023 13:39
02-05-2023;13:39:23;Ballast;Running Ballast;189;0;4,19;4,09;0,08;9,6;385;72;481,9;System In Line;System Ok;500;190,625;02-05-2023 13:39
02-05-2023;13:39:29;Ballast;Running Ballast;187;0;4,17;4,08;0,09;9,6;385;72;482,2;System In Line;System Ok;500;190,625;02-05-2023 13:39
02-05-2023;13:39:34;Ballast;Running Ballast;188;0;4,15;4,09;0,08;9,6;384;71,998;482,4;System In Line;System Ok;500;190;02-05-2023 13:39
02-05-2023;13:39:40;Ballast;Running Ballast;188;0;4,18;4,09;0,07;9,6;384;71,996;482,7;System In Line;System Ok;500;190;02-05-2023 13:39
02-05-2023;13:39:45;Ballast;Running Ballast;189;0;4,18;4,1;0,08;9,6;384;72,006;483;System In Line;System Ok;500;190;02-05-2023 13:39
02-05-2023;13:39:51;Ballast;Running Ballast;188;0;4,17;4,09;0,08;9,6;384;72,001;483,3;System In Line;System Ok;500;190;02-05-2023 13:39
02-05-2023;13:39:56;Ballast;Running Ballast;188;0;4,19;4,09;0,09;9,6;384;71,993;483,6;System In Line;System Ok;500;190;02-05-2023 13:39
02-05-2023;13:40:02;Ballast;Running Ballast;189;0;4,16;4,09;0,09;9,6;384;72,007;483,9;System In Line;System Ok;500;190;02-05-2023 13:40
02-05-2023;13:40:07;Ballast;Running Ballast;188;0;4,17;4,07;0,09;9,6;384;72;484,2;System In Line;System Ok;500;190;02-05-2023 13:40
02-05-2023;13:40:13;Ballast;Running Ballast;188;0;4,18;4,1;0,09;9,6;384;71,999;484,5;System In Line;System Ok;500;190;02-05-2023 13:40
02-05-2023;13:40:18;Ballast;Running Ballast;187;0;4,16;4,1;0,08;9,6;384;71,998;484,7;System In Line;System Ok;500;190;02-05-2023 13:40
02-05-2023;13:40:24;Ballast;Running Ballast;188;0;4,16;4,08;0,08;9,6;384;72,002;485;System In Line;System Ok;500;190;02-05-2023 13:40
02-05-2023;13:40:29;Ballast;Running Ballast;188;0;4,17;4,08;0,08;9,6;384;72,005;485,3;System In Line;System Ok;500;190;02-05-2023 13:40
02-05-2023;13:40:35;Ballast;Running Ballast;188;0;4,17;4,06;0,1;9,6;383;71,996;485,6;System In Line;System Ok;500;189,375;02-05-2023 13:40
02-05-2023;13:40:40;Ballast;Running Ballast;188;0;4,18;4,09;0,09;9,6;383;72,004;485,9;System In Line;System Ok;500;189,375;02-05-2023 13:40
02-05-2023;13:40:46;Ballast;Running Ballast;188;0;4,18;4,07;0,09;9,6;383;71,996;486,2;System In Line;System Ok;500;189,375;02-05-2023 13:40
02-05-2023;13:40:51;Ballast;Running Ballast;188;0;4,17;4,09;0,09;9,6;383;72,007;486,5;System In Line;System Ok;500;189,375;02-05-2023 13:40
02-05-2023;13:40:57;Ballast;Running Ballast;188;0;4,17;4,07;0,08;9,6;383;71,994;486,8;System In Line;System Ok;500;189,375;02-05-2023 13:40
02-05-2023;13:41:02;Ballast;Running Ballast;188;0;4,17;4,07;0,1;9,6;383;72,003;487;System In Line;System Ok;500;189,375;02-05-2023 13:41
02-05-2023;13:41:08;Ballast;Running Ballast;188;0;4,16;4,04;0,11;9,6;382;72;487,3;System In Line;System Ok;500;188,75;02-05-2023 13:41
02-05-2023;13:41:13;Ballast;Running Ballast;188;0;4,16;4,07;0,11;9,6;382;72,002;487,7;System In Line;System Ok;500;188,75;02-05-2023 13:41
02-05-2023;13:41:19;Ballast;Running Ballast;188;0;4,19;4,08;0,1;9,6;382;72,004;487,9;System In Line;System Ok;500;188,75;02-05-2023 13:41
02-05-2023;13:41:24;Ballast;Running Ballast;188;0;4,18;4,06;0,11;9,6;382;71,999;488,2;System In Line;System Ok;500;188,75;02-05-2023 13:41
02-05-2023;13:41:30;Ballast;Running Ballast;189;0;4,19;4,07;0,11;9,5;382;71,995;488,5;System In Line;System Ok;500;188,75;02-05-2023 13:41
02-05-2023;13:41:35;Ballast;Running Ballast;188;0;4,18;4,08;0,1;9,5;382;71,998;488,8;System In Line;System Ok;500;188,75;02-05-2023 13:41
02-05-2023;13:41:41;Ballast;Running Ballast;188;0;4,16;4,05;0,1;9,5;381;72;489,1;System In Line;System Ok;500;188,125;02-05-2023 13:41
02-05-2023;13:41:46;Ballast;Running Ballast;205;0;4,14;4,04;0,11;9,5;381;72,007;489,4;System In Line;System Ok;500;187,5;02-05-2023 13:41
02-05-2023;13:41:52;Ballast;Running Ballast;205;0;4,15;4,04;0,11;9,5;381;72,002;489,7;System In Line;System Ok;500;188,125;02-05-2023 13:41
02-05-2023;13:41:57;Ballast;Running Ballast;199;0;4,17;4,03;0,12;9,5;381;72,005;490;System In Line;System Ok;500;188,125;02-05-2023 13:41
02-05-2023;13:42:03;Ballast;Running Ballast;198;0;4,17;4,06;0,13;9,5;381;71,993;490,3;System In Line;System Ok;500;188,125;02-05-2023 13:42
02-05-2023;13:42:08;Ballast;Running Ballast;196;0;4,16;4,06;0,13;9,5;381;71,998;490,6;System In Line;System Ok;500;188,125;02-05-2023 13:42
02-05-2023;13:42:14;Ballast;Running Ballast;195;0;4,15;4,03;0,12;9,5;381;72,007;490,9;System In Line;System Ok;500;188,125;02-05-2023 13:42
02-05-2023;13:42:19;Ballast;Running Ballast;191;0;4,2;4,06;0,12;9,5;381;72,003;491,2;System In Line;System Ok;500;188,125;02-05-2023 13:42
02-05-2023;13:42:25;Ballast;Running Ballast;178;0;4,2;4,07;0,13;9,5;381;72,002;491,5;System In Line;System Ok;500;188,125;02-05-2023 13:42
02-05-2023;13:42:30;Ballast;Running Ballast;178;0;4,18;4,05;0,13;9,5;380;71,998;491,7;System In Line;System Ok;500;188,125;02-05-2023 13:42
02-05-2023;13:42:36;Ballast;Running Ballast;178;0;4,19;4,05;0,13;9,5;380;72,002;492;System In Line;System Ok;500;187,5;02-05-2023 13:42
02-05-2023;13:42:41;Ballast;Running Ballast;180;0;4,2;4,06;0,13;9,5;380;72,001;492,3;System In Line;System Ok;500;187,5;02-05-2023 13:42
02-05-2023;13:42:47;Ballast;Running Ballast;178;0;4,17;4,06;0,13;9,5;380;72,01;492,6;System In Line;System Ok;500;187,5;02-05-2023 13:42
02-05-2023;13:42:52;Ballast;Running Ballast;179;0;4,18;4,04;0,13;9,5;380;71,997;492,9;System In Line;System Ok;500;187,5;02-05-2023 13:42
02-05-2023;13:42:58;Ballast;Running Ballast;179;0;4,18;4,03;0,14;9,6;380;72,001;493,1;System In Line;System Ok;500;187,5;02-05-2023 13:42
02-05-2023;13:43:03;Ballast;Running Ballast;180;0;4,16;4,01;0,15;9,6;380;71,998;493,3;System In Line;System Ok;500;187,5;02-05-2023 13:43
02-05-2023;13:43:09;Ballast;Running Ballast;191;0;4,16;4,01;0,15;9,6;379;72,002;493,7;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:14;Ballast;Running Ballast;193;0;4,15;4,01;0,15;9,6;379;72,002;493,9;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:20;Ballast;Running Ballast;192;0;4,16;4,01;0,15;9,6;379;72,006;494,3;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:25;Ballast;Running Ballast;192;0;4,17;4,03;0,15;9,6;379;72,001;494,5;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:31;Ballast;Running Ballast;192;0;4,17;4,01;0,16;9,6;379;71,997;494,8;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:36;Ballast;Running Ballast;191;0;4,17;4,01;0,15;9,6;379;71,995;495,1;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:42;Ballast;Running Ballast;187;0;4,19;4,03;0,15;9,6;379;71,993;495,4;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:47;Ballast;Running Ballast;186;0;4,19;4,01;0,17;9,6;379;72,008;495,7;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:53;Ballast;Running Ballast;186;0;4,18;4;0,17;9,6;379;72;496;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:43:58;Ballast;Running Ballast;186;0;4,18;4;0,17;9,6;379;72,004;496,2;System In Line;System Ok;500;186,875;02-05-2023 13:43
02-05-2023;13:44:04;Ballast;Running Ballast;186;0;4,18;3,99;0,17;9,6;379;71,995;496,6;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:09;Ballast;Running Ballast;186;0;4,18;4,01;0,18;9,6;379;72,004;496,9;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:15;Ballast;Running Ballast;185;0;4,17;3,99;0,18;9,6;379;71,994;497,1;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:20;Ballast;Running Ballast;185;0;4,19;3,97;0,19;9,6;379;71,999;497,4;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:26;Ballast;Running Ballast;185;0;4,19;3,99;0,2;9,6;379;71,996;497,7;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:31;Ballast;Running Ballast;186;0;4,17;3,98;0,19;9,6;379;72;498;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:37;Ballast;Running Ballast;186;0;4,18;3,99;0,19;9,6;379;72,004;498,3;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:42;Ballast;Running Ballast;185;0;4,18;3,98;0,19;9,6;378;72,006;498,5;System In Line;System Ok;500;186,875;02-05-2023 13:44
02-05-2023;13:44:48;Ballast;Running Ballast;184;0;4,18;3,95;0,2;9,6;378;72,004;498,8;System In Line;System Ok;500;186,25;02-05-2023 13:44
02-05-2023;13:44:53;Ballast;Running Ballast;184;0;4,19;3,99;0,2;9,6;378;71,987;499,1;System In Line;System Ok;500;186,25;02-05-2023 13:44
02-05-2023;13:44:59;Ballast;Running Ballast;184;0;4,17;3,95;0,21;9,6;378;72,001;499,4;System In Line;System Ok;500;186,25;02-05-2023 13:44
02-05-2023;13:45:04;Ballast;Running Ballast;185;0;4,18;3,98;0,21;9,6;378;72,001;499,7;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:10;Ballast;Running Ballast;185;0;4,17;3,95;0,21;9,6;378;72,002;499,9;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:15;Ballast;Running Ballast;184;0;4,17;3,95;0,21;9,6;378;72,002;500,2;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:21;Ballast;Running Ballast;184;0;4,18;3,95;0,22;9,6;378;72,002;500,5;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:26;Ballast;Running Ballast;185;0;4,17;3,94;0,23;9,6;378;71,992;500,8;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:32;Ballast;Running Ballast;184;0;4,17;3,96;0,23;9,6;378;71,998;501,1;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:37;Ballast;Running Ballast;183;0;4,17;3,95;0,23;9,6;378;72,002;501,4;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:43;Ballast;Running Ballast;184;0;4,19;3,94;0,23;9,6;378;72,002;501,6;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:48;Ballast;Running Ballast;185;0;4,17;3,94;0,24;9,6;378;71,999;501,9;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:54;Ballast;Running Ballast;186;0;4,18;3,93;0,24;9,6;378;72;502,2;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:45:59;Ballast;Running Ballast;185;0;4,18;3,92;0,25;9,6;378;71,998;502,5;System In Line;System Ok;500;186,25;02-05-2023 13:45
02-05-2023;13:46:05;Ballast;Running Ballast;186;0;4,17;3,92;0,25;9,6;378;72,001;502,8;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:10;Ballast;Running Ballast;185;0;4,18;3,93;0,26;9,6;378;71,998;503;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:16;Ballast;Running Ballast;185;0;4,18;3,9;0,26;9,6;378;72,002;503,3;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:21;Ballast;Running Ballast;186;0;4,17;3,91;0,26;9,6;378;71,999;503,6;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:27;Ballast;Running Ballast;185;0;4,18;3,89;0,26;9,6;378;72,001;503,9;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:32;Ballast;Running Ballast;186;0;4,17;3,9;0,27;9,6;378;72,006;504,2;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:38;Ballast;Running Ballast;185;0;4,18;3,91;0,27;9,6;378;72,001;504,5;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:43;Ballast;Running Ballast;186;0;4,17;3,9;0,28;9,6;378;72,001;504,7;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:49;Ballast;Running Ballast;186;0;4,17;3,9;0,27;9,6;378;72,004;505;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:46:54;Ballast;Running Ballast;184;0;4,18;3,88;0,27;9,6;378;71,987;505,3;System In Line;System Ok;500;186,25;02-05-2023 13:46
02-05-2023;13:47:00;Ballast;Running Ballast;185;0;4,17;3,88;0,29;9,6;378;71,997;505,6;System In Line;System Ok;500;186,25;02-05-2023 13:47
02-05-2023;13:47:05;Ballast;Running Ballast;185;0;4,17;3,89;0,29;9,6;378;71,998;505,9;System In Line;System Ok;500;186,25;02-05-2023 13:47
02-05-2023;13:47:11;Ballast;Running Ballast;184;0;4,18;3,87;0,29;9,6;378;71,99;506,2;System In Line;System Ok;500;186,25;02-05-2023 13:47
02-05-2023;13:47:16;Ballast;Running Ballast;184;0;4,18;3,87;0,29;9,6;377;72,004;506,4;System In Line;System Ok;500;186,25;02-05-2023 13:47
02-05-2023;13:47:22;Ballast;Running Ballast;184;0;4,18;3,88;0,3;9,6;377;71,998;506,7;System In Line;System Ok;500;185,625;02-05-2023 13:47
02-05-2023;13:47:27;Ballast;Running Ballast;184;0;4,18;3,87;0,3;9,6;377;71,992;507;System In Line;System Ok;500;185,625;02-05-2023 13:47
02-05-2023;13:47:33;Ballast;Filter Flushing;185;6;4,16;3,85;0,31;9,6;377;72,004;507,3;System In Line;System Ok;500;185,625;02-05-2023 13:47
02-05-2023;13:47:38;Ballast;Filter Flushing;255;43;3,98;3,88;0,24;9,6;377;72,005;507,6;System In Line;System Ok;500;185,625;02-05-2023 13:47
02-05-2023;13:47:44;Ballast;Filter Flushing;247;50;4,08;3,98;0,13;9,6;379;71,997;508;System In Line;System Ok;500;186,875;02-05-2023 13:47
02-05-2023;13:47:49;Ballast;Running Ballast;219;40;4,2;4,12;0,09;9,6;381;71,999;508,3;System In Line;System Ok;500;188,125;02-05-2023 13:47
02-05-2023;13:47:55;Ballast;Running Ballast;122;12;4,3;4,23;0,08;9,6;381;71,995;508,6;System In Line;System Ok;500;188,75;02-05-2023 13:47
02-05-2023;13:48:00;Ballast;Running Ballast;134;1;4,25;4,18;0,07;9,6;380;72,005;508,8;System In Line;System Ok;500;187,5;02-05-2023 13:48
02-05-2023;13:48:06;Ballast;Running Ballast;152;0;4,24;4,15;0,07;9,6;380;72,003;509;System In Line;System Ok;500;187,5;02-05-2023 13:48
02-05-2023;13:48:11;Ballast;Running Ballast;181;0;4,19;4,12;0,07;9,6;377;71,995;509,3;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:17;Ballast;Running Ballast;186;0;4,18;4,1;0,06;9,7;377;72,003;509,6;System In Line;System Ok;500;185,625;02-05-2023 13:48
02-05-2023;13:48:22;Ballast;Running Ballast;186;0;4,18;4,12;0,06;9,7;378;71,993;509,8;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:28;Ballast;Running Ballast;186;0;4,16;4,1;0,06;9,7;378;72,003;510,1;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:33;Ballast;Running Ballast;186;0;4,17;4,09;0,06;9,7;378;71,998;510,4;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:39;Ballast;Running Ballast;186;0;4,17;4,11;0,07;9,7;378;72,002;510,7;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:44;Ballast;Running Ballast;186;0;4,18;4,1;0,08;9,7;379;71,996;511;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:50;Ballast;Running Ballast;186;0;4,19;4,1;0,08;9,6;378;71,995;511,3;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:48:55;Ballast;Running Ballast;186;0;4,17;4,1;0,08;9,6;378;71,999;511,5;System In Line;System Ok;500;186,25;02-05-2023 13:48
02-05-2023;13:49:01;Ballast;Running Ballast;186;0;4,19;4,11;0,07;9,6;378;72;511,8;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:06;Ballast;Running Ballast;186;0;4,19;4,1;0,07;9,6;378;72;512,1;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:12;Ballast;Running Ballast;186;0;4,17;4,11;0,08;9,6;378;72,002;512,4;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:17;Ballast;Running Ballast;185;0;4,18;4,1;0,07;9,6;378;71,998;512,7;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:23;Ballast;Running Ballast;186;0;4,17;4,11;0,06;9,6;378;71,998;513;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:28;Ballast;Running Ballast;186;0;4,17;4,1;0,06;9,6;378;72,003;513,3;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:34;Ballast;Running Ballast;186;0;4,15;4,1;0,06;9,6;378;72;513,6;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:39;Ballast;Running Ballast;185;0;4,17;4,09;0,06;9,6;378;72,006;513,9;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:45;Ballast;Running Ballast;186;0;4,18;4,1;0,07;9,6;378;72,004;514,1;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:50;Ballast;Running Ballast;187;0;4,19;4,08;0,09;9,6;378;71,993;514,4;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:49:56;Ballast;Running Ballast;186;0;4,17;4,11;0,09;9,6;378;72,002;514,7;System In Line;System Ok;500;186,25;02-05-2023 13:49
02-05-2023;13:50:01;Ballast;Running Ballast;186;0;4,17;4,11;0,07;9,6;378;71,994;514,9;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:07;Ballast;Running Ballast;186;0;4,19;4,11;0,06;9,6;378;71,998;515,3;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:12;Ballast;Running Ballast;185;0;4,2;4,1;0,07;9,6;378;71,998;515,5;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:18;Ballast;Running Ballast;186;0;4,19;4,12;0,09;9,6;378;71,991;515,8;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:23;Ballast;Running Ballast;186;0;4,17;4,09;0,08;9,6;378;72,005;516,1;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:29;Ballast;Running Ballast;186;0;4,18;4,11;0,07;9,6;378;71,997;516,4;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:34;Ballast;Running Ballast;185;0;4,19;4,11;0,07;9,6;378;72,001;516,7;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:40;Ballast;Running Ballast;185;0;4,19;4,1;0,07;9,6;378;72,003;517;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:45;Ballast;Running Ballast;185;0;4,19;4,11;0,08;9,6;378;71,994;517,3;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:51;Ballast;Running Ballast;185;0;4,2;4,1;0,09;9,6;378;71,999;517,5;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:50:56;Ballast;Running Ballast;186;0;4,18;4,09;0,09;9,6;378;72,004;517,8;System In Line;System Ok;500;186,25;02-05-2023 13:50
02-05-2023;13:51:02;Ballast;Running Ballast;186;0;4,16;4,1;0,09;9,6;378;71,992;518,1;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:07;Ballast;Running Ballast;186;0;4,19;4,11;0,08;9,6;378;71,999;518,4;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:13;Ballast;Running Ballast;186;0;4,2;4,1;0,08;9,6;378;72,01;518,7;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:18;Ballast;Running Ballast;186;0;4,19;4,1;0,09;9,6;378;72;518,9;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:24;Ballast;Running Ballast;186;0;4,18;4,09;0,09;9,6;378;72;519,2;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:29;Ballast;Running Ballast;186;0;4,19;4,09;0,09;9,6;378;72,005;519,5;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:35;Ballast;Running Ballast;185;0;4,18;4,08;0,1;9,6;378;71,998;519,8;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:40;Ballast;Running Ballast;185;0;4,19;4,08;0,1;9,6;378;72,007;520,1;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:46;Ballast;Running Ballast;185;0;4,17;4,08;0,1;9,6;378;72,001;520,4;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:51;Ballast;Running Ballast;185;0;4,16;4,08;0,09;9,6;378;72;520,7;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:51:57;Ballast;Running Ballast;185;0;4,16;4,09;0,09;9,6;378;72;520,9;System In Line;System Ok;500;186,25;02-05-2023 13:51
02-05-2023;13:52:02;Ballast;Running Ballast;185;0;4,18;4,08;0,09;9,6;378;71,998;521,2;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:08;Ballast;Running Ballast;186;0;4,18;4,09;0,09;9,6;378;71,999;521,5;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:13;Ballast;Running Ballast;185;0;4,18;4,07;0,1;9,6;378;72,004;521,8;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:19;Ballast;Running Ballast;184;0;4,15;4,08;0,11;9,6;378;71,997;522,1;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:24;Ballast;Running Ballast;185;0;4,16;4,06;0,1;9,6;378;71,998;522,3;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:30;Ballast;Running Ballast;191;0;4,16;4,06;0,1;9,6;377;72,001;522,6;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:35;Ballast;Running Ballast;193;0;4,16;4,04;0,11;9,6;378;71,996;522,9;System In Line;System Ok;500;185,625;02-05-2023 13:52
02-05-2023;13:52:41;Ballast;Running Ballast;196;0;4,15;4,05;0,11;9,6;377;72,005;523,2;System In Line;System Ok;500;185,625;02-05-2023 13:52
02-05-2023;13:52:46;Ballast;Running Ballast;198;0;4,14;4,04;0,11;9,6;378;71,999;523,5;System In Line;System Ok;500;185,625;02-05-2023 13:52
02-05-2023;13:52:52;Ballast;Running Ballast;198;0;4,14;4,03;0,11;9,6;378;72,002;523,8;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:52:57;Ballast;Running Ballast;193;0;4,16;4,07;0,11;9,6;378;71,999;524,1;System In Line;System Ok;500;186,25;02-05-2023 13:52
02-05-2023;13:53:03;Ballast;Running Ballast;191;0;4,18;4,04;0,11;9,6;378;72,005;524,4;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:08;Ballast;Running Ballast;192;0;4,16;4,03;0,12;9,6;378;72,004;524,7;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:14;Ballast;Running Ballast;191;0;4,16;4,04;0,13;9,6;377;71,995;525;System In Line;System Ok;500;185,625;02-05-2023 13:53
02-05-2023;13:53:19;Ballast;Running Ballast;191;0;4,16;4,04;0,12;9,6;377;71,99;525,3;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:25;Ballast;Running Ballast;190;0;4,14;4,05;0,12;9,6;378;71,995;525,6;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:30;Ballast;Running Ballast;190;0;4,17;4,04;0,12;9,6;378;71,992;525,8;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:36;Ballast;Running Ballast;190;0;4,14;4,03;0,12;9,6;377;71,997;526,2;System In Line;System Ok;500;185,625;02-05-2023 13:53
02-05-2023;13:53:41;Ballast;Running Ballast;183;0;4,2;4,06;0,13;9,6;378;72,009;526,4;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:47;Ballast;Running Ballast;175;0;4,19;4,08;0,12;9,6;378;72,01;526,7;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:52;Ballast;Running Ballast;175;0;4,2;4,06;0,14;9,6;378;71,995;527;System In Line;System Ok;500;186,25;02-05-2023 13:53
02-05-2023;13:53:58;Ballast;Running Ballast;177;0;4,18;4,04;0,14;9,6;377;71,989;527,3;System In Line;System Ok;500;185,625;02-05-2023 13:53
02-05-2023;13:54:03;Ballast;Running Ballast;176;0;4,19;4,06;0,14;9,6;377;71,997;527,6;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:09;Ballast;Running Ballast;177;0;4,2;4,05;0,14;9,6;377;72,009;527,8;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:14;Ballast;Running Ballast;176;0;4,19;4,04;0,15;9,6;377;72,002;528,1;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:20;Ballast;Running Ballast;178;0;4,18;4;0,16;9,6;377;71,994;528,3;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:25;Ballast;Running Ballast;188;0;4,18;4,02;0,16;9,6;377;72,007;528,6;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:31;Ballast;Running Ballast;188;0;4,17;4,02;0,16;9,6;377;72,005;528,9;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:36;Ballast;Running Ballast;189;0;4,14;4,01;0,15;9,6;377;72,004;529,2;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:42;Ballast;Running Ballast;189;0;4,17;4;0,15;9,6;377;71,996;529,5;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:47;Ballast;Running Ballast;188;0;4,18;4,01;0,16;9,6;377;71,999;529,8;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:53;Ballast;Running Ballast;188;0;4,17;4,01;0,17;9,6;377;71,997;530,1;System In Line;System Ok;500;185,625;02-05-2023 13:54
02-05-2023;13:54:58;Ballast;Running Ballast;188;0;4,19;4;0,17;9,6;376;71,999;530,3;System In Line;System Ok;500;185;02-05-2023 13:54
02-05-2023;13:55:04;Ballast;Running Ballast;189;0;4,18;4,01;0,18;9,6;376;71,999;530,6;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:09;Ballast;Running Ballast;188;0;4,18;3,99;0,18;9,6;376;71,999;530,9;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:15;Ballast;Running Ballast;188;0;4,17;3,99;0,18;9,6;376;71,999;531,2;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:20;Ballast;Running Ballast;188;0;4,17;4;0,18;9,6;376;72,001;531,5;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:26;Ballast;Running Ballast;183;0;4,18;4;0,19;9,6;376;72,007;531,8;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:31;Ballast;Running Ballast;182;0;4,18;3,99;0,18;9,6;376;72,001;532;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:37;Ballast;Running Ballast;181;0;4,18;3,99;0,18;9,6;376;71,999;532,3;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:42;Ballast;Running Ballast;182;0;4,17;3,99;0,18;9,6;376;71,995;532,6;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:48;Ballast;Running Ballast;182;0;4,17;3,98;0,18;9,6;376;72,005;532,9;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:53;Ballast;Running Ballast;182;0;4,18;3,98;0,19;9,6;376;72,008;533,1;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:55:59;Ballast;Running Ballast;181;0;4,17;3,98;0,2;9,6;376;72,006;533,4;System In Line;System Ok;500;185;02-05-2023 13:55
02-05-2023;13:56:04;Ballast;Running Ballast;181;0;4,17;3,96;0,2;9,6;376;72,013;533,7;System In Line;System Ok;500;185;02-05-2023 13:56
02-05-2023;13:56:10;Ballast;Running Ballast;181;0;4,19;3,97;0,21;9,6;375;72,004;534;System In Line;System Ok;500;185;02-05-2023 13:56
02-05-2023;13:56:15;Ballast;Running Ballast;181;0;4,18;3,97;0,22;9,7;375;71,997;534,3;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:21;Ballast;Running Ballast;184;0;4,17;3,96;0,21;9,7;375;72,005;534,6;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:26;Ballast;Running Ballast;184;0;4,17;3,96;0,21;9,7;375;71,999;534,8;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:32;Ballast;Running Ballast;183;0;4,18;3,96;0,22;9,7;375;71,998;535,1;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:37;Ballast;Running Ballast;184;0;4,18;3,95;0,22;9,7;375;72,001;535,4;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:43;Ballast;Running Ballast;182;0;4,17;3,93;0,22;9,7;375;71,999;535,7;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:48;Ballast;Running Ballast;183;0;4,19;3,96;0,23;9,7;375;72,01;535,9;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:54;Ballast;Running Ballast;184;0;4,19;3,95;0,23;9,7;375;71,993;536,2;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:56:59;Ballast;Running Ballast;183;0;4,18;3,94;0,24;9,7;375;72,005;536,5;System In Line;System Ok;500;184,375;02-05-2023 13:56
02-05-2023;13:57:05;Ballast;Running Ballast;183;0;4,18;3,93;0,24;9,7;374;71,999;536,8;System In Line;System Ok;500;184,375;02-05-2023 13:57
02-05-2023;13:57:10;Ballast;Running Ballast;183;0;4,21;3,95;0,25;9,7;374;72,01;537;System In Line;System Ok;500;184,375;02-05-2023 13:57
02-05-2023;13:57:16;Ballast;Running Ballast;183;0;4,19;3,93;0,26;9,7;375;71,996;537,4;System In Line;System Ok;500;184,375;02-05-2023 13:57
02-05-2023;13:57:21;Ballast;Running Ballast;183;0;4,2;3,91;0,26;9,7;374;71,999;537,7;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:57:27;Ballast;Running Ballast;182;0;4,19;3,91;0,27;9,6;374;71,995;537,9;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:57:32;Ballast;Running Ballast;183;0;4,2;3,92;0,27;9,6;374;72,002;538,2;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:57:38;Ballast;Running Ballast;183;0;4,18;3,92;0,27;9,6;374;72,008;538,5;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:57:43;Ballast;Running Ballast;183;0;4,18;3,9;0,27;9,6;374;72,003;538,8;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:57:49;Ballast;Running Ballast;183;0;4,19;3,9;0,27;9,6;374;72,001;539;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:57:54;Ballast;Running Ballast;183;0;4,19;3,89;0,29;9,6;374;71,995;539,3;System In Line;System Ok;500;183,75;02-05-2023 13:57
02-05-2023;13:58:00;Ballast;Running Ballast;182;0;4,2;3,92;0,29;9,6;374;72,001;539,6;System In Line;System Ok;500;183,75;02-05-2023 13:58
02-05-2023;13:58:05;Ballast;Running Ballast;182;0;4,19;3,89;0,29;9,6;374;72,002;539,9;System In Line;System Ok;500;183,75;02-05-2023 13:58
02-05-2023;13:58:11;Ballast;Running Ballast;181;0;4,2;3,9;0,29;9,6;374;72,001;540,1;System In Line;System Ok;500;183,75;02-05-2023 13:58
02-05-2023;13:58:16;Ballast;Running Ballast;180;0;4,18;3,9;0,29;9,6;374;71,999;540,4;System In Line;System Ok;500;183,75;02-05-2023 13:58
02-05-2023;13:58:22;Ballast;Running Ballast;181;0;4,2;3,89;0,29;9,6;373;72,008;540,7;System In Line;System Ok;500;183,125;02-05-2023 13:58
02-05-2023;13:58:27;Ballast;Filter Flushing;182;1;4,2;3,89;0,31;9,6;374;71,995;541;System In Line;System Ok;500;183,75;02-05-2023 13:58
02-05-2023;13:58:33;Ballast;Filter Flushing;224;32;4,02;3,91;0,26;9,6;372;71,998;541,3;System In Line;System Ok;500;182,5;02-05-2023 13:58
02-05-2023;13:58:38;Ballast;Filter Flushing;258;49;4,05;4;0,12;9,6;374;72,008;541,6;System In Line;System Ok;500;183,75;02-05-2023 13:58
02-05-2023;13:58:44;Ballast;Running Ballast;234;36;4,23;4,14;0,07;9,6;376;71,993;542;System In Line;System Ok;500;185;02-05-2023 13:58
02-05-2023;13:58:49;Ballast;Running Ballast;122;11;4,28;4,22;0,07;9,6;377;72,005;542,3;System In Line;System Ok;500;185,625;02-05-2023 13:58
02-05-2023;13:58:55;Ballast;Running Ballast;140;0;4,21;4,17;0,07;9,6;376;72,005;542,5;System In Line;System Ok;500;185;02-05-2023 13:58
02-05-2023;13:59:00;Ballast;Running Ballast;154;0;4,23;4,15;0,07;9,6;376;71,984;542,7;System In Line;System Ok;500;184,375;02-05-2023 13:59
02-05-2023;13:59:06;Ballast;Running Ballast;180;0;4,18;4,1;0,07;9,7;373;72,001;543;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:11;Ballast;Running Ballast;186;0;4,16;4,11;0,07;9,7;373;72,01;543,3;System In Line;System Ok;500;183,125;02-05-2023 13:59
02-05-2023;13:59:17;Ballast;Running Ballast;188;0;4,16;4,11;0,06;9,7;374;71,988;543,5;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:22;Ballast;Running Ballast;187;0;4,16;4,08;0,07;9,7;374;71,995;543,8;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:28;Ballast;Running Ballast;187;0;4,17;4,11;0,07;9,7;374;72,002;544,1;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:33;Ballast;Running Ballast;187;0;4,16;4,09;0,07;9,7;374;71,999;544,4;System In Line;System Ok;500;183,75;02-05-2023 13:59
