Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;13:59:39;Ballast;Running Ballast;188;0;4,16;4,08;0,07;9,7;374;71,993;544,7;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:44;Ballast;Running Ballast;187;0;4,17;4,12;0,07;9,7;374;71,989;544,9;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:50;Ballast;Running Ballast;181;0;4,19;4,12;0,07;9,7;374;71,992;545,2;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;13:59:55;Ballast;Running Ballast;180;0;4,16;4,09;0,06;9,7;374;71,989;545,5;System In Line;System Ok;500;183,75;02-05-2023 13:59
02-05-2023;14:00:02;Ballast;Running Ballast;180;0;4,19;4,11;0,07;9,7;374;71,993;545,8;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:07;Ballast;Running Ballast;181;0;4,16;4,12;0,06;9,6;374;72;546;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:13;Ballast;Running Ballast;181;0;4,18;4,11;0,06;9,6;374;72,006;546,3;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:18;Ballast;Running Ballast;180;0;4,2;4,12;0,07;9,6;374;72,003;546,6;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:24;Ballast;Running Ballast;180;0;4,18;4,11;0,07;9,6;374;71,996;546,9;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:29;Ballast;Running Ballast;180;0;4,19;4,1;0,08;9,6;374;71,993;547,2;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:35;Ballast;Running Ballast;180;0;4,19;4,11;0,07;9,6;374;72;547,4;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:40;Ballast;Running Ballast;180;0;4,17;4,11;0,07;9,6;374;72,006;547,7;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:46;Ballast;Running Ballast;182;0;4,17;4,1;0,07;9,6;374;72,003;548;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:51;Ballast;Running Ballast;183;0;4,16;4,1;0,06;9,6;374;71,999;548,2;System In Line;System Ok;500;183,75;02-05-2023 14:00
02-05-2023;14:00:57;Ballast;Running Ballast;183;0;4,19;4,1;0,07;9,6;374;72,002;548,6;System In Line;System Ok;500;183,125;02-05-2023 14:00
02-05-2023;14:01:02;Ballast;Running Ballast;182;0;4,18;4,11;0,08;9,6;374;72,003;548,8;System In Line;System Ok;500;183,75;02-05-2023 14:01
02-05-2023;14:01:08;Ballast;Running Ballast;182;0;4,19;4,11;0,08;9,6;373;72,016;549,1;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:13;Ballast;Running Ballast;183;0;4,2;4,11;0,08;9,6;374;71,996;549,4;System In Line;System Ok;500;183,75;02-05-2023 14:01
02-05-2023;14:01:19;Ballast;Running Ballast;182;0;4,19;4,11;0,08;9,6;374;72;549,7;System In Line;System Ok;500;183,75;02-05-2023 14:01
02-05-2023;14:01:24;Ballast;Running Ballast;183;0;4,18;4,11;0,08;9,6;373;71,999;549,9;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:30;Ballast;Running Ballast;183;0;4,18;4,11;0,08;9,6;373;71,999;550,2;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:35;Ballast;Running Ballast;182;0;4,17;4,1;0,08;9,6;373;72,002;550,5;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:41;Ballast;Running Ballast;182;0;4,2;4,11;0,08;9,6;373;72,009;550,8;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:46;Ballast;Running Ballast;183;0;4,18;4,1;0,09;9,6;373;71,996;551,1;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:52;Ballast;Running Ballast;182;0;4,18;4,1;0,08;9,6;373;71,987;551,3;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:01:57;Ballast;Running Ballast;183;0;4,18;4,09;0,08;9,6;373;72,01;551,6;System In Line;System Ok;500;183,125;02-05-2023 14:01
02-05-2023;14:02:03;Ballast;Running Ballast;183;0;4,18;4,09;0,08;9,6;373;71,999;551,9;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:08;Ballast;Running Ballast;182;0;4,19;4,1;0,08;9,6;373;71,997;552,2;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:14;Ballast;Running Ballast;182;0;4,17;4,08;0,08;9,6;373;72,008;552,5;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:19;Ballast;Running Ballast;182;0;4,19;4,1;0,09;9,6;373;71,996;552,8;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:25;Ballast;Running Ballast;183;0;4,18;4,1;0,09;9,6;373;71,993;553;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:30;Ballast;Running Ballast;182;0;4,18;4,08;0,09;9,6;373;71,994;553,3;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:36;Ballast;Running Ballast;182;0;4,18;4,09;0,08;9,6;373;72,003;553,6;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:41;Ballast;Running Ballast;182;0;4,18;4,09;0,08;9,6;373;71,993;553,9;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:47;Ballast;Running Ballast;183;0;4,21;4,08;0,09;9,6;373;72;554,1;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:52;Ballast;Running Ballast;182;0;4,2;4,08;0,11;9,6;373;72,002;554,4;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:02:58;Ballast;Running Ballast;183;0;4,19;4,1;0,11;9,6;373;72,004;554,7;System In Line;System Ok;500;183,125;02-05-2023 14:02
02-05-2023;14:03:03;Ballast;Running Ballast;182;0;4,19;4,09;0,09;9,6;373;71,994;554,9;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:09;Ballast;Running Ballast;182;0;4,18;4,09;0,09;9,6;373;71,991;555,2;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:14;Ballast;Running Ballast;182;0;4,18;4,09;0,09;9,6;373;72,005;555,5;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:20;Ballast;Running Ballast;182;0;4,19;4,07;0,1;9,6;373;72;555,8;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:25;Ballast;Running Ballast;183;0;4,2;4,08;0,11;9,6;373;72;556,1;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:31;Ballast;Running Ballast;182;0;4,19;4,08;0,11;9,6;373;72,008;556,4;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:36;Ballast;Running Ballast;181;0;4,17;4,06;0,11;9,6;373;71,997;556,6;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:42;Ballast;Running Ballast;182;0;4,17;4,06;0,11;9,6;373;72;556,9;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:47;Ballast;Running Ballast;183;0;4,19;4,07;0,11;9,6;373;72,004;557,2;System In Line;System Ok;500;183,125;02-05-2023 14:03
02-05-2023;14:03:53;Ballast;Running Ballast;183;0;4,19;4,07;0,11;9,6;373;71,996;557,5;System In Line;System Ok;500;182,5;02-05-2023 14:03
02-05-2023;14:03:58;Ballast;Running Ballast;182;0;4,18;4,06;0,12;9,6;373;72,005;557,8;System In Line;System Ok;500;182,5;02-05-2023 14:03
02-05-2023;14:04:04;Ballast;Running Ballast;182;0;4,19;4,07;0,12;9,6;372;72,008;558;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:09;Ballast;Running Ballast;181;0;4,2;4,07;0,12;9,6;372;71,997;558,3;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:15;Ballast;Running Ballast;183;0;4,17;4,07;0,11;9,6;372;71,999;558,6;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:20;Ballast;Running Ballast;182;0;4,19;4,04;0,13;9,6;372;71,997;558,8;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:26;Ballast;Running Ballast;182;0;4,17;4,04;0,14;9,6;372;72,009;559,1;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:31;Ballast;Running Ballast;181;0;4,17;4,04;0,14;9,6;372;71,998;559,4;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:37;Ballast;Running Ballast;182;0;4,18;4,05;0,13;9,6;372;72,001;559,7;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:42;Ballast;Running Ballast;181;0;4,19;4,03;0,13;9,6;372;72,002;559,9;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:48;Ballast;Running Ballast;181;0;4,19;4,05;0,15;9,6;372;71,993;560,2;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:53;Ballast;Running Ballast;182;0;4,19;4,03;0,14;9,6;372;72,007;560,5;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:04:59;Ballast;Running Ballast;181;0;4,19;4,03;0,15;9,6;372;71,995;560,8;System In Line;System Ok;500;182,5;02-05-2023 14:04
02-05-2023;14:05:04;Ballast;Running Ballast;180;0;4,18;4,03;0,15;9,6;372;71,993;561;System In Line;System Ok;500;182,5;02-05-2023 14:05
02-05-2023;14:05:10;Ballast;Running Ballast;181;0;4,19;4,02;0,15;9,6;372;72,009;561,4;System In Line;System Ok;500;182,5;02-05-2023 14:05
02-05-2023;14:05:15;Ballast;Running Ballast;181;0;4,2;4,04;0,17;9,6;371;71,987;561,6;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:21;Ballast;Running Ballast;182;0;4,18;4,01;0,16;9,6;371;72,008;561,9;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:26;Ballast;Running Ballast;181;0;4,18;4,02;0,16;9,6;371;71,991;562,2;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:32;Ballast;Running Ballast;182;0;4,18;4,02;0,16;9,6;371;72,011;562,5;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:37;Ballast;Running Ballast;182;0;4,17;4,01;0,16;9,6;371;71,991;562,8;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:43;Ballast;Running Ballast;182;0;4,14;3,97;0,17;9,6;371;72,003;563;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:48;Ballast;Running Ballast;201;0;4,15;3,94;0,18;9,6;370;71,993;563,3;System In Line;System Ok;500;181,25;02-05-2023 14:05
02-05-2023;14:05:54;Ballast;Running Ballast;197;0;4,15;3,97;0,18;9,6;371;72,004;563,6;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:05:59;Ballast;Running Ballast;194;0;4,16;3,98;0,19;9,6;371;71,989;563,9;System In Line;System Ok;500;181,875;02-05-2023 14:05
02-05-2023;14:06:05;Ballast;Running Ballast;196;0;4,14;3,95;0,19;9,6;371;72,01;564,2;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:10;Ballast;Running Ballast;186;0;4,19;4;0,18;9,6;372;71,994;564,5;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:16;Ballast;Running Ballast;178;0;4,2;4;0,19;9,6;372;71,997;564,8;System In Line;System Ok;500;182,5;02-05-2023 14:06
02-05-2023;14:06:21;Ballast;Running Ballast;177;0;4,2;4;0,2;9,6;371;71,998;565;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:27;Ballast;Running Ballast;178;0;4,2;3,98;0,21;9,6;371;71,998;565,3;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:32;Ballast;Running Ballast;178;0;4,2;3,98;0,21;9,6;371;71,997;565,6;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:38;Ballast;Running Ballast;176;0;4,21;4;0,21;9,6;371;71,995;565,9;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:43;Ballast;Running Ballast;178;0;4,2;3,98;0,22;9,6;371;72,006;566,1;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:49;Ballast;Running Ballast;178;0;4,18;3,95;0,22;9,6;371;71,994;566,4;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:06:54;Ballast;Running Ballast;179;0;4,2;3,98;0,23;9,6;371;71,997;566,7;System In Line;System Ok;500;181,875;02-05-2023 14:06
02-05-2023;14:07:00;Ballast;Running Ballast;179;0;4,2;3,97;0,23;9,6;371;72;567;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:05;Ballast;Running Ballast;179;0;4,18;3,96;0,23;9,6;371;72,001;567,2;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:10;Ballast;Running Ballast;179;0;4,2;3,95;0,23;9,6;371;71,997;567,5;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:15;Ballast;Running Ballast;178;0;4,2;3,95;0,24;9,6;371;72;567,8;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:21;Ballast;Running Ballast;179;0;4,18;3,95;0,24;9,6;371;71,999;568;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:26;Ballast;Running Ballast;178;0;4,2;3,95;0,24;9,6;370;72,005;568,3;System In Line;System Ok;500;181,25;02-05-2023 14:07
02-05-2023;14:07:32;Ballast;Running Ballast;179;0;4,18;3,93;0,24;9,6;370;71,991;568,6;System In Line;System Ok;500;181,25;02-05-2023 14:07
02-05-2023;14:07:37;Ballast;Running Ballast;178;0;4,18;3,91;0,26;9,6;371;71,99;568,9;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:43;Ballast;Running Ballast;178;0;4,19;3,93;0,27;9,6;371;72,008;569,1;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:48;Ballast;Running Ballast;178;0;4,19;3,92;0,26;9,6;371;72,014;569,4;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:54;Ballast;Running Ballast;178;0;4,17;3,89;0,27;9,6;371;71,996;569,7;System In Line;System Ok;500;181,875;02-05-2023 14:07
02-05-2023;14:07:59;Ballast;Running Ballast;190;0;4,16;3,87;0,28;9,6;370;71,993;569,9;System In Line;System Ok;500;181,25;02-05-2023 14:07
02-05-2023;14:08:05;Ballast;Running Ballast;190;0;4,15;3,89;0,29;9,6;370;72,006;570,3;System In Line;System Ok;500;181,25;02-05-2023 14:08
02-05-2023;14:08:10;Ballast;Running Ballast;190;0;4,16;3,87;0,29;9,6;371;72,009;570,5;System In Line;System Ok;500;181,875;02-05-2023 14:08
02-05-2023;14:08:16;Ballast;Running Ballast;187;0;4,18;3,88;0,28;9,6;371;72,01;570,8;System In Line;System Ok;500;181,875;02-05-2023 14:08
02-05-2023;14:08:21;Ballast;Running Ballast;184;0;4,17;3,88;0,29;9,6;371;71,999;571,1;System In Line;System Ok;500;181,875;02-05-2023 14:08
02-05-2023;14:08:27;Ballast;Running Ballast;183;0;4,17;3,87;0,29;9,6;371;71,997;571,4;System In Line;System Ok;500;181,875;02-05-2023 14:08
02-05-2023;14:08:32;Ballast;Running Ballast;183;0;4,17;3,85;0,3;9,6;371;71,992;571,7;System In Line;System Ok;500;181,875;02-05-2023 14:08
02-05-2023;14:08:38;Ballast;Filter Flushing;183;7;4,14;3,9;0,3;9,6;370;71,99;572;System In Line;System Ok;500;181,25;02-05-2023 14:08
02-05-2023;14:08:43;Ballast;Filter Flushing;249;41;4,05;3,96;0,21;9,6;371;71,998;572,2;System In Line;System Ok;500;181,25;02-05-2023 14:08
02-05-2023;14:08:49;Ballast;Running Ballast;225;50;4,08;4,03;0,11;9,6;373;72,003;572,6;System In Line;System Ok;500;182,5;02-05-2023 14:08
02-05-2023;14:08:54;Ballast;Running Ballast;196;30;4,3;4,21;0,07;9,6;374;72,001;572,9;System In Line;System Ok;500;183,75;02-05-2023 14:08
02-05-2023;14:09:00;Ballast;Running Ballast;100;4;4,28;4,22;0,07;9,6;375;72,005;573,2;System In Line;System Ok;500;184,375;02-05-2023 14:09
02-05-2023;14:09:05;Ballast;Running Ballast;134;0;4,23;4,17;0,07;9,7;373;71,997;573,3;System In Line;System Ok;500;183,125;02-05-2023 14:09
02-05-2023;14:09:11;Ballast;Running Ballast;156;0;4,21;4,14;0,06;9,7;372;72,001;573,6;System In Line;System Ok;500;182,5;02-05-2023 14:09
02-05-2023;14:09:16;Ballast;Running Ballast;175;0;4,19;4,11;0,06;9,7;371;71,997;573,8;System In Line;System Ok;500;181,875;02-05-2023 14:09
02-05-2023;14:09:22;Ballast;Running Ballast;176;0;4,19;4,14;0,06;9,7;370;72,002;574,1;System In Line;System Ok;500;181,25;02-05-2023 14:09
02-05-2023;14:09:27;Ballast;Running Ballast;176;0;4,19;4,13;0,07;9,7;371;71,996;574,3;System In Line;System Ok;500;181,875;02-05-2023 14:09
02-05-2023;14:09:33;Ballast;Running Ballast;176;0;4,2;4,11;0,07;9,7;371;71,997;574,6;System In Line;System Ok;500;181,875;02-05-2023 14:09
02-05-2023;14:09:38;Ballast;Running Ballast;176;0;4,2;4,12;0,07;9,7;371;71,998;574,9;System In Line;System Ok;500;181,875;02-05-2023 14:09
02-05-2023;14:09:44;Ballast;Running Ballast;177;0;4,21;4,14;0,07;9,7;372;72,003;575,2;System In Line;System Ok;500;181,875;02-05-2023 14:09
02-05-2023;14:09:49;Ballast;Running Ballast;176;0;4,19;4,11;0,08;9,7;372;72,004;575,4;System In Line;System Ok;500;182,5;02-05-2023 14:09
02-05-2023;14:09:55;Ballast;Running Ballast;178;0;4,16;4,09;0,07;9,7;372;72;575,7;System In Line;System Ok;500;182,5;02-05-2023 14:09
02-05-2023;14:10:00;Ballast;Running Ballast;206;0;4,14;4,06;0,07;9,7;371;71,992;576;System In Line;System Ok;500;181,875;02-05-2023 14:10
02-05-2023;14:10:06;Ballast;Running Ballast;200;0;4,15;4,07;0,07;9,7;372;71,994;576,3;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:11;Ballast;Running Ballast;197;0;4,15;4,08;0,07;9,7;372;71,993;576,6;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:17;Ballast;Running Ballast;192;0;4,18;4,11;0,07;9,7;372;71,989;576,9;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:22;Ballast;Running Ballast;180;0;4,19;4,13;0,07;9,7;372;71,986;577,2;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:28;Ballast;Running Ballast;179;0;4,18;4,12;0,06;9,7;372;71,996;577,5;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:33;Ballast;Running Ballast;178;0;4,2;4,13;0,06;9,7;372;71,993;577,7;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:39;Ballast;Running Ballast;179;0;4,19;4,13;0,07;9,7;372;71,997;578;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:45;Ballast;Running Ballast;178;0;4,2;4,12;0,07;9,6;372;72,007;578,3;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:50;Ballast;Running Ballast;178;0;4,19;4,11;0,07;9,6;372;72,005;578,6;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:10:55;Ballast;Running Ballast;177;0;4,18;4,11;0,07;9,6;372;72;578,8;System In Line;System Ok;500;182,5;02-05-2023 14:10
02-05-2023;14:11:01;Ballast;Running Ballast;178;0;4,18;4,13;0,06;9,6;372;72,009;579,1;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:06;Ballast;Running Ballast;178;0;4,18;4,12;0,06;9,6;372;72,01;579,3;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:12;Ballast;Running Ballast;178;0;4,18;4,11;0,07;9,7;372;72,01;579,6;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:17;Ballast;Running Ballast;179;0;4,21;4,12;0,08;9,7;372;72,008;579,9;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:23;Ballast;Running Ballast;179;0;4,18;4,1;0,08;9,7;372;71,995;580,2;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:28;Ballast;Running Ballast;177;0;4,2;4,11;0,08;9,7;372;71,995;580,4;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:34;Ballast;Running Ballast;178;0;4,18;4,1;0,09;9,7;372;72;580,7;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:39;Ballast;Running Ballast;179;0;4,2;4,11;0,08;9,7;372;71,994;581;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:45;Ballast;Running Ballast;178;0;4,21;4,12;0,08;9,7;372;72,003;581,3;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:50;Ballast;Running Ballast;179;0;4,19;4,1;0,09;9,7;372;71,998;581,5;System In Line;System Ok;500;182,5;02-05-2023 14:11
02-05-2023;14:11:56;Ballast;Running Ballast;190;0;4,15;4,07;0,09;9,7;371;72,002;581,8;System In Line;System Ok;500;181,875;02-05-2023 14:11
02-05-2023;14:12:01;Ballast;Running Ballast;195;0;4,17;4,09;0,08;9,7;372;71,996;582,1;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:07;Ballast;Running Ballast;194;0;4,17;4,08;0,08;9,7;372;72,003;582,4;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:12;Ballast;Running Ballast;189;0;4,18;4,07;0,08;9,7;372;71,999;582,7;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:18;Ballast;Running Ballast;189;0;4,16;4,08;0,09;9,7;373;71,998;583;System In Line;System Ok;500;183,125;02-05-2023 14:12
02-05-2023;14:12:23;Ballast;Running Ballast;188;0;4,16;4,1;0,08;9,7;372;71,999;583,3;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:29;Ballast;Running Ballast;189;0;4,17;4,08;0,08;9,7;372;71,999;583,6;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:34;Ballast;Running Ballast;189;0;4,16;4,08;0,09;9,6;373;71,992;583,8;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:40;Ballast;Running Ballast;188;0;4,17;4,08;0,09;9,6;372;72,005;584,2;System In Line;System Ok;500;182,5;02-05-2023 14:12
02-05-2023;14:12:45;Ballast;Running Ballast;179;0;4,21;4,14;0,07;9,6;373;72,001;584,4;System In Line;System Ok;500;183,125;02-05-2023 14:12
02-05-2023;14:12:51;Ballast;Running Ballast;169;0;4,2;4,11;0,08;9,6;373;72,004;584,7;System In Line;System Ok;500;183,125;02-05-2023 14:12
02-05-2023;14:12:56;Ballast;Running Ballast;170;0;4,21;4,12;0,09;9,6;373;72,007;584,9;System In Line;System Ok;500;183,125;02-05-2023 14:12
02-05-2023;14:13:02;Ballast;Running Ballast;169;0;4,2;4,12;0,09;9,6;372;72,003;585,2;System In Line;System Ok;500;183,125;02-05-2023 14:13
02-05-2023;14:13:07;Ballast;Running Ballast;170;0;4,2;4,09;0,1;9,6;372;72,005;585,5;System In Line;System Ok;500;183,125;02-05-2023 14:13
02-05-2023;14:13:13;Ballast;Running Ballast;172;0;4,18;4,09;0,1;9,7;372;72,01;585,7;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:18;Ballast;Running Ballast;185;0;4,18;4,07;0,1;9,7;372;71,996;586;System In Line;System Ok;500;181,875;02-05-2023 14:13
02-05-2023;14:13:24;Ballast;Running Ballast;187;0;4,19;4,07;0,1;9,7;372;71,996;586,3;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:29;Ballast;Running Ballast;187;0;4,16;4,06;0,11;9,7;372;72,008;586,6;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:35;Ballast;Running Ballast;187;0;4,18;4,06;0,1;9,7;372;71,999;586,9;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:40;Ballast;Running Ballast;189;0;4,17;4,05;0,11;9,7;372;71,989;587,1;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:46;Ballast;Running Ballast;187;0;4,19;4,06;0,12;9,7;372;72,014;587,4;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:51;Ballast;Running Ballast;186;0;4,17;4,09;0,11;9,7;372;71,993;587,8;System In Line;System Ok;500;182,5;02-05-2023 14:13
02-05-2023;14:13:57;Ballast;Running Ballast;181;0;4,18;4,07;0,11;9,7;372;72,003;588;System In Line;System Ok;500;183,125;02-05-2023 14:13
02-05-2023;14:14:02;Ballast;Running Ballast;181;0;4,2;4,07;0,12;9,6;373;72,003;588,3;System In Line;System Ok;500;183,125;02-05-2023 14:14
02-05-2023;14:14:08;Ballast;Running Ballast;181;0;4,2;4,07;0,12;9,6;372;71,991;588,6;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:13;Ballast;Running Ballast;181;0;4,19;4,06;0,12;9,6;372;72,003;588,8;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:19;Ballast;Running Ballast;181;0;4,21;4,06;0,12;9,6;372;72,001;589,1;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:24;Ballast;Running Ballast;181;0;4,18;4,07;0,13;9,6;372;71,991;589,4;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:30;Ballast;Running Ballast;181;0;4,18;4,06;0,13;9,6;372;72,004;589,7;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:35;Ballast;Running Ballast;180;0;4,2;4,06;0,12;9,6;372;71,996;590;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:41;Ballast;Running Ballast;181;0;4,2;4,07;0,13;9,6;372;71,994;590,2;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:46;Ballast;Running Ballast;180;0;4,16;4,06;0,12;9,6;372;72,001;590,5;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:52;Ballast;Running Ballast;180;0;4,17;4,04;0,13;9,6;372;71,993;590,8;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:14:57;Ballast;Running Ballast;181;0;4,18;4,04;0,13;9,6;372;71,991;591;System In Line;System Ok;500;182,5;02-05-2023 14:14
02-05-2023;14:15:03;Ballast;Running Ballast;181;0;4,19;4,04;0,13;9,6;372;72,002;591,3;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:08;Ballast;Running Ballast;180;0;4,17;4,03;0,15;9,6;372;72,001;591,6;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:14;Ballast;Running Ballast;180;0;4,16;4,03;0,15;9,6;372;71,998;591,9;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:19;Ballast;Running Ballast;180;0;4,16;4,04;0,13;9,6;372;71,997;592,1;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:25;Ballast;Running Ballast;180;0;4,17;4,01;0,14;9,6;372;71,999;592,4;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:30;Ballast;Running Ballast;180;0;4,18;4,01;0,16;9,6;372;72,006;592,7;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:36;Ballast;Running Ballast;182;0;4,17;4,03;0,16;9,6;372;72,002;593;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:41;Ballast;Running Ballast;182;0;4,2;4,02;0,15;9,6;372;72,005;593,2;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:47;Ballast;Running Ballast;183;0;4,19;4,03;0,17;9,6;372;72,007;593,5;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:52;Ballast;Running Ballast;183;0;4,19;4,03;0,17;9,6;372;71,999;593,8;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:15:58;Ballast;Running Ballast;182;0;4,2;4,02;0,17;9,6;372;71,992;594,1;System In Line;System Ok;500;182,5;02-05-2023 14:15
02-05-2023;14:16:03;Ballast;Running Ballast;182;0;4,18;4;0,17;9,7;372;71,998;594,4;System In Line;System Ok;500;182,5;02-05-2023 14:16
02-05-2023;14:16:09;Ballast;Running Ballast;182;0;4,19;4;0,17;9,7;372;72,006;594,6;System In Line;System Ok;500;182,5;02-05-2023 14:16
02-05-2023;14:16:14;Ballast;Running Ballast;181;0;4,2;4,02;0,18;9,7;372;71,995;594,9;System In Line;System Ok;500;182,5;02-05-2023 14:16
02-05-2023;14:16:20;Ballast;Running Ballast;182;0;4,18;4;0,18;9,7;372;71,995;595,2;System In Line;System Ok;500;182,5;02-05-2023 14:16
02-05-2023;14:16:25;Ballast;Running Ballast;182;0;4,19;3,99;0,17;9,7;372;72,011;595,5;System In Line;System Ok;500;182,5;02-05-2023 14:16
02-05-2023;14:16:31;Ballast;Running Ballast;182;0;4,19;4,02;0,18;9,7;371;72,003;595,8;System In Line;System Ok;500;181,875;02-05-2023 14:16
02-05-2023;14:16:36;Ballast;Running Ballast;182;0;4,18;4,01;0,19;9,7;371;71,995;596;System In Line;System Ok;500;181,875;02-05-2023 14:16
02-05-2023;14:16:42;Ballast;Running Ballast;182;0;4,2;4;0,19;9,7;371;72,007;596,3;System In Line;System Ok;500;181,875;02-05-2023 14:16
02-05-2023;14:16:47;Ballast;Running Ballast;181;0;4,17;3,98;0,19;9,7;372;71,997;596,6;System In Line;System Ok;500;181,875;02-05-2023 14:16
02-05-2023;14:16:53;Ballast;Running Ballast;181;0;4,19;4;0,2;9,7;371;72;596,9;System In Line;System Ok;500;181,875;02-05-2023 14:16
02-05-2023;14:16:58;Ballast;Running Ballast;181;0;4,2;4;0,2;9,7;371;72,011;597,1;System In Line;System Ok;500;181,875;02-05-2023 14:16
02-05-2023;14:17:04;Ballast;Running Ballast;181;0;4,2;3,99;0,21;9,7;371;71,992;597,4;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:09;Ballast;Running Ballast;182;0;4,2;3,99;0,21;9,7;371;71,992;597,7;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:15;Ballast;Running Ballast;182;0;4,2;3,98;0,21;9,7;371;72,007;598;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:20;Ballast;Running Ballast;182;0;4,19;3,97;0,21;9,7;371;72,007;598,3;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:26;Ballast;Running Ballast;181;0;4,2;3,97;0,22;9,7;371;72;598,5;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:31;Ballast;Running Ballast;182;0;4,17;3,95;0,23;9,7;371;71,997;598,8;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:37;Ballast;Running Ballast;182;0;4,2;3,96;0,23;9,7;371;71,995;599,1;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:42;Ballast;Running Ballast;181;0;4,19;3,96;0,24;9,7;371;72,002;599,4;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:48;Ballast;Running Ballast;180;0;4,19;3,94;0,24;9,7;371;71,994;599,6;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:53;Ballast;Running Ballast;182;0;4,17;3,95;0,24;9,7;371;71,99;599,9;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:17:59;Ballast;Running Ballast;181;0;4,17;3,92;0,24;9,7;371;71,997;600,2;System In Line;System Ok;500;181,875;02-05-2023 14:17
02-05-2023;14:18:04;Ballast;Running Ballast;180;0;4,19;3,94;0,25;9,7;371;71,997;600,4;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:10;Ballast;Running Ballast;180;0;4,16;3,93;0,26;9,7;371;72,001;600,7;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:15;Ballast;Running Ballast;180;0;4,18;3,93;0,25;9,7;371;72,002;601;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:21;Ballast;Running Ballast;180;0;4,17;3,92;0,25;9,7;371;71,993;601,3;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:26;Ballast;Running Ballast;180;0;4,17;3,91;0,26;9,7;371;71,995;601,5;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:32;Ballast;Running Ballast;180;0;4,18;3,91;0,27;9,7;371;71,993;601,8;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:37;Ballast;Running Ballast;181;0;4,19;3,93;0,27;9,7;371;71,996;602,1;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:43;Ballast;Running Ballast;180;0;4,19;3,91;0,27;9,7;371;71,995;602,4;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:48;Ballast;Running Ballast;180;0;4,2;3,91;0,28;9,7;370;71,994;602,6;System In Line;System Ok;500;181,25;02-05-2023 14:18
02-05-2023;14:18:54;Ballast;Running Ballast;179;0;4,17;3,88;0,29;9,7;370;71,989;602,9;System In Line;System Ok;500;181,875;02-05-2023 14:18
02-05-2023;14:18:59;Ballast;Running Ballast;180;0;4,19;3,89;0,29;9,7;370;71,997;603,2;System In Line;System Ok;500;181,25;02-05-2023 14:18
02-05-2023;14:19:05;Ballast;Running Ballast;180;0;4,2;3,91;0,29;9,7;370;71,998;603,5;System In Line;System Ok;500;181,25;02-05-2023 14:19
02-05-2023;14:19:10;Ballast;Running Ballast;180;0;4,19;3,9;0,29;9,7;370;71,995;603,7;System In Line;System Ok;500;181,25;02-05-2023 14:19
02-05-2023;14:19:16;Ballast;Running Ballast;180;0;4,17;3,88;0,3;9,7;370;71,994;604;System In Line;System Ok;500;181,25;02-05-2023 14:19
02-05-2023;14:19:21;Ballast;Running Ballast;180;0;4,19;3,88;0,3;9,7;370;72;604,3;System In Line;System Ok;500;181,25;02-05-2023 14:19
02-05-2023;14:19:27;Ballast;Running Ballast;180;0;4,18;3,89;0,3;9,7;370;71,993;604,6;System In Line;System Ok;500;181,25;02-05-2023 14:19
02-05-2023;14:19:32;Ballast;Filter Flushing;179;4;4,19;3,91;0,3;9,7;370;72;604,8;System In Line;System Ok;500;181,25;02-05-2023 14:19
02-05-2023;14:19:38;Ballast;Filter Flushing;242;40;4;3,91;0,23;9,7;369;71,992;605,2;System In Line;System Ok;500;180,625;02-05-2023 14:19
02-05-2023;14:19:43;Ballast;Filter Flushing;254;50;4,06;4;0,1;9,7;371;71,994;605,6;System In Line;System Ok;500;181,875;02-05-2023 14:19
02-05-2023;14:19:49;Ballast;Running Ballast;215;31;4,24;4,17;0,07;9,7;373;71,999;605,9;System In Line;System Ok;500;183,125;02-05-2023 14:19
02-05-2023;14:19:54;Ballast;Running Ballast;116;5;4,3;4,2;0,08;9,7;374;72,004;606,1;System In Line;System Ok;500;183,75;02-05-2023 14:19
02-05-2023;14:20:00;Ballast;Running Ballast;141;0;4,25;4,15;0,09;9,7;373;72,007;606,3;System In Line;System Ok;500;183,125;02-05-2023 14:20
02-05-2023;14:20:05;Ballast;Running Ballast;153;0;4,23;4,17;0,08;9,8;372;72,006;606,6;System In Line;System Ok;500;182,5;02-05-2023 14:20
02-05-2023;14:20:11;Ballast;Running Ballast;179;0;4,17;4,1;0,07;9,8;370;71,999;606,8;System In Line;System Ok;500;181,25;02-05-2023 14:20
02-05-2023;14:20:16;Ballast;Running Ballast;187;0;4,18;4,1;0,07;9,8;370;71,993;607,1;System In Line;System Ok;500;181,25;02-05-2023 14:20
02-05-2023;14:20:22;Ballast;Running Ballast;187;0;4,17;4,11;0,07;9,8;370;71,999;607,4;System In Line;System Ok;500;181,25;02-05-2023 14:20
02-05-2023;14:20:27;Ballast;Running Ballast;187;0;4,18;4,09;0,07;9,8;370;71,991;607,7;System In Line;System Ok;500;181,25;02-05-2023 14:20
02-05-2023;14:20:33;Ballast;Running Ballast;187;0;4,16;4,11;0,07;9,8;371;71,99;608;System In Line;System Ok;500;181,875;02-05-2023 14:20
02-05-2023;14:20:38;Ballast;Running Ballast;182;0;4,19;4,12;0,07;9,7;371;72;608,3;System In Line;System Ok;500;181,875;02-05-2023 14:20
02-05-2023;14:20:44;Ballast;Running Ballast;180;0;4,18;4,12;0,06;9,7;371;72,006;608,5;System In Line;System Ok;500;181,875;02-05-2023 14:20
02-05-2023;14:20:49;Ballast;Running Ballast;181;0;4,18;4,14;0,06;9,7;371;72,008;608,8;System In Line;System Ok;500;181,875;02-05-2023 14:20
02-05-2023;14:20:55;Ballast;Running Ballast;180;0;4,19;4,1;0,06;9,7;371;71,998;609,1;System In Line;System Ok;500;181,25;02-05-2023 14:20
02-05-2023;14:21:00;Ballast;Running Ballast;180;0;4,19;4,12;0,07;9,7;371;72;609,4;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:06;Ballast;Running Ballast;180;0;4,19;4,12;0,07;9,7;371;72,001;609,6;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:11;Ballast;Running Ballast;179;0;4,2;4,13;0,06;9,7;371;72;609,9;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:17;Ballast;Running Ballast;181;0;4,19;4,12;0,06;9,7;371;71,999;610,2;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:22;Ballast;Running Ballast;181;0;4,21;4,12;0,07;9,7;371;72,007;610,5;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:28;Ballast;Running Ballast;178;0;4,18;4,13;0,07;9,7;371;72,004;610,7;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:33;Ballast;Running Ballast;180;0;4,19;4,11;0,07;9,7;371;72,001;611;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:39;Ballast;Running Ballast;180;0;4,19;4,11;0,07;9,7;371;72,001;611,3;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:44;Ballast;Running Ballast;180;0;4,18;4,13;0,07;9,7;371;71,99;611,6;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:50;Ballast;Running Ballast;179;0;4,2;4,13;0,07;9,7;371;72,001;611,8;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:21:55;Ballast;Running Ballast;180;0;4,19;4,12;0,07;9,7;371;72,004;612,1;System In Line;System Ok;500;181,875;02-05-2023 14:21
02-05-2023;14:22:01;Ballast;Running Ballast;180;0;4,2;4,12;0,07;9,7;371;71,998;612,4;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:06;Ballast;Running Ballast;180;0;4,19;4,11;0,07;9,7;371;72,002;612,6;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:12;Ballast;Running Ballast;180;0;4,19;4,12;0,08;9,7;371;71,997;612,9;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:17;Ballast;Running Ballast;179;0;4,18;4,1;0,07;9,7;371;72,004;613,2;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:23;Ballast;Running Ballast;181;0;4,19;4,13;0,07;9,7;371;72;613,5;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:28;Ballast;Running Ballast;183;0;4,19;4,12;0,07;9,7;371;72,007;613,7;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:34;Ballast;Running Ballast;182;0;4,19;4,12;0,07;9,7;371;71,993;614;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:39;Ballast;Running Ballast;182;0;4,18;4,09;0,08;9,7;371;72,007;614,3;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:45;Ballast;Running Ballast;182;0;4,19;4,11;0,08;9,7;371;71,99;614,6;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:50;Ballast;Running Ballast;182;0;4,2;4,12;0,07;9,7;371;72,007;614,9;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:22:56;Ballast;Running Ballast;182;0;4,18;4,12;0,07;9,7;371;71,996;615,1;System In Line;System Ok;500;181,875;02-05-2023 14:22
02-05-2023;14:23:01;Ballast;Running Ballast;182;0;4,18;4,1;0,08;9,7;371;71,993;615,4;System In Line;System Ok;500;181,875;02-05-2023 14:23
02-05-2023;14:23:07;Ballast;Running Ballast;183;0;4,19;4,11;0,08;9,7;371;71,995;615,7;System In Line;System Ok;500;181,875;02-05-2023 14:23
02-05-2023;14:23:12;Ballast;Running Ballast;182;0;4,19;4,1;0,08;9,7;371;71,992;616;System In Line;System Ok;500;181,875;02-05-2023 14:23
02-05-2023;14:23:18;Ballast;Running Ballast;182;0;4,19;4,11;0,08;9,7;372;72,008;616,3;System In Line;System Ok;500;182,5;02-05-2023 14:23
02-05-2023;14:23:23;Ballast;Running Ballast;182;0;4,17;4,1;0,08;9,7;372;72,003;616,5;System In Line;System Ok;500;182,5;02-05-2023 14:23
02-05-2023;14:23:29;Ballast;Running Ballast;183;0;4,19;4,11;0,08;9,7;372;71,992;616,8;System In Line;System Ok;500;182,5;02-05-2023 14:23
02-05-2023;14:23:34;Ballast;Running Ballast;183;0;4,19;4,11;0,09;9,7;372;72,007;617,1;System In Line;System Ok;500;182,5;02-05-2023 14:23
02-05-2023;14:23:40;Ballast;Running Ballast;183;0;4,18;4,09;0,09;9,7;371;72,001;617,4;System In Line;System Ok;500;181,875;02-05-2023 14:23
02-05-2023;14:23:45;Ballast;Running Ballast;183;0;4,19;4,1;0,09;9,7;372;71,998;617,6;System In Line;System Ok;500;182,5;02-05-2023 14:23
02-05-2023;14:23:51;Ballast;Running Ballast;182;0;4,18;4,1;0,09;9,7;371;72,001;617,9;System In Line;System Ok;500;181,875;02-05-2023 14:23
02-05-2023;14:23:56;Ballast;Running Ballast;182;0;4,17;4,09;0,08;9,7;372;72;618,2;System In Line;System Ok;500;182,5;02-05-2023 14:23
02-05-2023;14:24:02;Ballast;Running Ballast;182;0;4,19;4,1;0,08;9,7;371;72,003;618,5;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:07;Ballast;Running Ballast;182;0;4,17;4,09;0,09;9,7;372;71,997;618,7;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:13;Ballast;Running Ballast;183;0;4,18;4,09;0,09;9,7;372;72,004;619;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:18;Ballast;Running Ballast;182;0;4,17;4,09;0,09;9,7;372;72,001;619,3;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:24;Ballast;Running Ballast;182;0;4,2;4,09;0,1;9,7;372;72,001;619,6;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:29;Ballast;Running Ballast;182;0;4,19;4,09;0,1;9,7;372;72,003;619,9;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:35;Ballast;Running Ballast;183;0;4,18;4,1;0,09;9,7;371;72,002;620,2;System In Line;System Ok;500;181,875;02-05-2023 14:24
02-05-2023;14:24:40;Ballast;Running Ballast;181;0;4,19;4,09;0,09;9,7;372;72,001;620,4;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:46;Ballast;Running Ballast;182;0;4,2;4,09;0,11;9,7;372;71,998;620,7;System In Line;System Ok;500;181,875;02-05-2023 14:24
02-05-2023;14:24:51;Ballast;Running Ballast;183;0;4,19;4,09;0,11;9,7;372;71,999;621;System In Line;System Ok;500;182,5;02-05-2023 14:24
02-05-2023;14:24:57;Ballast;Running Ballast;182;0;4,18;4,08;0,1;9,7;371;72,002;621,3;System In Line;System Ok;500;181,875;02-05-2023 14:24
02-05-2023;14:25:02;Ballast;Running Ballast;181;0;4,2;4,09;0,1;9,7;371;72,005;621,5;System In Line;System Ok;500;181,875;02-05-2023 14:25
02-05-2023;14:25:08;Ballast;Running Ballast;182;0;4,2;4,07;0,11;9,7;371;71,999;621,8;System In Line;System Ok;500;181,875;02-05-2023 14:25
02-05-2023;14:25:13;Ballast;Running Ballast;183;0;4,18;4,08;0,11;9,7;371;72,002;622,1;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:19;Ballast;Running Ballast;182;0;4,19;4,07;0,12;9,7;372;71,987;622,4;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:24;Ballast;Running Ballast;182;0;4,18;4,08;0,11;9,6;372;71,998;622,6;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:30;Ballast;Running Ballast;182;0;4,2;4,08;0,11;9,6;372;72,006;622,9;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:35;Ballast;Running Ballast;182;0;4,2;4,06;0,12;9,6;372;72,006;623,2;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:41;Ballast;Running Ballast;182;0;4,18;4,04;0,13;9,6;372;72,012;623,5;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:46;Ballast;Running Ballast;182;0;4,19;4,07;0,13;9,6;372;71,992;623,7;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:52;Ballast;Running Ballast;182;0;4,19;4,04;0,13;9,6;372;72;624;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:25:58;Ballast;Running Ballast;182;0;4,2;4,06;0,14;9,6;372;72,002;624,4;System In Line;System Ok;500;182,5;02-05-2023 14:25
02-05-2023;14:26:03;Ballast;Running Ballast;182;0;4,18;4,05;0,14;9,6;372;71,999;624,6;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:08;Ballast;Running Ballast;182;0;4,19;4,07;0,13;9,6;372;72,009;624,9;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:14;Ballast;Running Ballast;181;0;4,18;4,04;0,13;9,6;372;72,007;625,2;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:19;Ballast;Running Ballast;181;0;4,18;4,04;0,14;9,6;372;72,002;625,5;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:25;Ballast;Running Ballast;181;0;4,16;4,03;0,14;9,6;371;72,005;625,7;System In Line;System Ok;500;181,875;02-05-2023 14:26
02-05-2023;14:26:30;Ballast;Running Ballast;181;0;4,18;4,02;0,14;9,6;372;72,004;626;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:36;Ballast;Running Ballast;182;0;4,19;4,04;0,14;9,6;372;71,995;626,3;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:41;Ballast;Running Ballast;181;0;4,18;4,03;0,15;9,6;372;71,994;626,6;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:26:47;Ballast;Running Ballast;181;0;4,2;4,01;0,16;9,6;372;72,002;626,8;System In Line;System Ok;500;181,875;02-05-2023 14:26
02-05-2023;14:26:52;Ballast;Running Ballast;181;0;4,17;4,02;0,17;9,6;371;71,995;627,1;System In Line;System Ok;500;181,875;02-05-2023 14:26
02-05-2023;14:26:58;Ballast;Running Ballast;181;0;4,19;4,02;0,17;9,6;372;72;627,4;System In Line;System Ok;500;182,5;02-05-2023 14:26
02-05-2023;14:27:03;Ballast;Running Ballast;180;0;4,18;4,01;0,17;9,6;371;71,998;627,7;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:09;Ballast;Running Ballast;181;0;4,18;4,03;0,17;9,6;372;71,998;627,9;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:14;Ballast;Running Ballast;181;0;4,2;4,01;0,17;9,6;372;72;628,2;System In Line;System Ok;500;182,5;02-05-2023 14:27
02-05-2023;14:27:20;Ballast;Running Ballast;181;0;4,19;4,02;0,17;9,6;371;71,999;628,5;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:25;Ballast;Running Ballast;181;0;4,2;4,01;0,18;9,6;371;72;628,7;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:31;Ballast;Running Ballast;181;0;4,21;4,02;0,18;9,6;371;72,001;629;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:36;Ballast;Running Ballast;180;0;4,19;4,01;0,18;9,6;371;71,998;629,3;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:42;Ballast;Running Ballast;181;0;4,18;3,99;0,18;9,6;371;71,996;629,6;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:47;Ballast;Running Ballast;181;0;4,19;4;0,19;9,6;371;72,002;629,8;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:53;Ballast;Running Ballast;181;0;4,18;3,99;0,2;9,6;371;72,001;630,1;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:27:58;Ballast;Running Ballast;181;0;4,19;4;0,19;9,6;371;72,002;630,4;System In Line;System Ok;500;181,875;02-05-2023 14:27
02-05-2023;14:28:04;Ballast;Running Ballast;182;0;4,19;3,98;0,19;9,6;371;71,994;630,7;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:09;Ballast;Running Ballast;180;0;4,21;3,98;0,2;9,6;371;71,998;630,9;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:15;Ballast;Running Ballast;181;0;4,21;3,97;0,22;9,6;371;71,997;631,2;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:20;Ballast;Running Ballast;181;0;4,19;3,97;0,23;9,6;371;71,999;631,5;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:26;Ballast;Running Ballast;181;0;4,19;3,98;0,23;9,6;371;72;631,8;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:31;Ballast;Running Ballast;180;0;4,18;3,96;0,22;9,6;371;72,002;632;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:37;Ballast;Running Ballast;180;0;4,2;3,95;0,22;9,6;371;71,996;632,3;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:42;Ballast;Running Ballast;180;0;4,19;3,96;0,24;9,6;371;72,007;632,6;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:48;Ballast;Running Ballast;181;0;4,19;3,97;0,24;9,6;371;71,993;632,9;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:53;Ballast;Running Ballast;180;0;4,2;3,97;0,23;9,6;371;72,002;633,1;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:28:59;Ballast;Running Ballast;190;0;4,17;3,91;0,24;9,6;370;72,003;633,4;System In Line;System Ok;500;181,875;02-05-2023 14:28
02-05-2023;14:29:04;Ballast;Running Ballast;201;0;4,18;3,91;0,25;9,6;371;71,989;633,7;System In Line;System Ok;500;181,25;02-05-2023 14:29
02-05-2023;14:29:10;Ballast;Running Ballast;191;0;4,17;3,94;0,25;9,6;371;72,006;634;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:15;Ballast;Running Ballast;191;0;4,18;3,92;0,24;9,6;371;71,993;634,3;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:21;Ballast;Running Ballast;190;0;4,16;3,91;0,26;9,6;371;72,005;634,6;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:26;Ballast;Running Ballast;191;0;4,17;3,91;0,26;9,6;371;71,991;634,9;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:32;Ballast;Running Ballast;190;0;4,18;3,92;0,26;9,6;371;72,004;635,2;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:37;Ballast;Running Ballast;174;0;4,18;3,94;0,25;9,6;372;71,998;635,5;System In Line;System Ok;500;182,5;02-05-2023 14:29
02-05-2023;14:29:43;Ballast;Running Ballast;172;0;4,2;3,92;0,26;9,6;371;72,001;635,8;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:48;Ballast;Running Ballast;171;0;4,21;3,93;0,28;9,6;371;71,994;636;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:54;Ballast;Running Ballast;172;0;4,2;3,91;0,28;9,6;371;72,003;636,3;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:29:59;Ballast;Running Ballast;173;0;4,19;3,91;0,28;9,6;371;72,001;636,5;System In Line;System Ok;500;181,875;02-05-2023 14:29
02-05-2023;14:30:05;Ballast;Running Ballast;174;0;4,2;3,91;0,28;9,6;371;71,997;636,8;System In Line;System Ok;500;181,875;02-05-2023 14:30
02-05-2023;14:30:10;Ballast;Running Ballast;173;0;4,22;3,92;0,29;9,6;371;72,001;637;System In Line;System Ok;500;181,875;02-05-2023 14:30
02-05-2023;14:30:16;Ballast;Running Ballast;174;0;4,19;3,89;0,29;9,6;371;71,997;637,3;System In Line;System Ok;500;181,875;02-05-2023 14:30
02-05-2023;14:30:21;Ballast;Running Ballast;188;0;4,19;3,88;0,29;9,6;370;72,004;637,6;System In Line;System Ok;500;181,25;02-05-2023 14:30
02-05-2023;14:30:27;Ballast;Running Ballast;189;0;4,19;3,87;0,3;9,6;370;72,005;637,9;System In Line;System Ok;500;181,25;02-05-2023 14:30
02-05-2023;14:30:32;Ballast;Filter Flushing;190;9;4,14;3,89;0,3;9,6;370;71,996;638,2;System In Line;System Ok;500;181,25;02-05-2023 14:30
02-05-2023;14:30:38;Ballast;Filter Flushing;256;45;4,04;3,96;0,22;9,7;371;72;638,5;System In Line;System Ok;500;181,25;02-05-2023 14:30
02-05-2023;14:30:43;Ballast;Filter Flushing;219;50;4,14;4,04;0,12;9,7;372;71,998;638,9;System In Line;System Ok;500;183,125;02-05-2023 14:30
02-05-2023;14:30:49;Ballast;Running Ballast;200;36;4,25;4,16;0,1;9,7;373;72,001;639,2;System In Line;System Ok;500;183,125;02-05-2023 14:30
02-05-2023;14:30:54;Ballast;Running Ballast;119;10;4,28;4,23;0,07;9,7;373;72,006;639,5;System In Line;System Ok;500;183,75;02-05-2023 14:30
02-05-2023;14:31:00;Ballast;Running Ballast;129;0;4,22;4,18;0,05;9,7;372;72,002;639,6;System In Line;System Ok;500;182,5;02-05-2023 14:31
02-05-2023;14:31:05;Ballast;Running Ballast;161;0;4,22;4,15;0,06;9,7;371;71,998;639,9;System In Line;System Ok;500;181,875;02-05-2023 14:31
