Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;15:34:27;Ballast;Running Ballast;176;0;4,21;4,14;0,07;9,8;358;71,997;827;System In Line;System Ok;500;173,75;02-05-2023 15:34
02-05-2023;15:34:32;Ballast;Running Ballast;174;0;4,23;4,14;0,07;9,8;357;72,007;827,3;System In Line;System Ok;500;173,125;02-05-2023 15:34
02-05-2023;15:34:38;Ballast;Running Ballast;175;0;4,23;4,16;0,08;9,8;357;71,998;827,6;System In Line;System Ok;500;173,125;02-05-2023 15:34
02-05-2023;15:34:43;Ballast;Running Ballast;174;0;4,21;4,16;0,08;9,8;357;71,998;827,8;System In Line;System Ok;500;173,125;02-05-2023 15:34
02-05-2023;15:34:49;Ballast;Running Ballast;175;0;4,23;4,15;0,07;9,8;357;72,004;828,1;System In Line;System Ok;500;173,125;02-05-2023 15:34
02-05-2023;15:34:54;Ballast;Running Ballast;176;0;4,22;4,16;0,07;9,8;357;72,008;828,3;System In Line;System Ok;500;173,75;02-05-2023 15:34
02-05-2023;15:35:00;Ballast;Running Ballast;174;0;4,22;4,14;0,07;9,8;357;72,001;828,6;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:05;Ballast;Running Ballast;175;0;4,23;4,16;0,06;9,8;357;71,993;828,9;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:11;Ballast;Running Ballast;175;0;4,22;4,16;0,07;9,8;357;71,992;829,1;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:16;Ballast;Running Ballast;174;0;4,21;4,14;0,07;9,8;357;72,004;829,4;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:22;Ballast;Running Ballast;173;0;4,2;4,14;0,07;9,8;357;71,999;829,7;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:27;Ballast;Running Ballast;174;0;4,21;4,14;0,08;9,8;357;72,003;829,9;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:33;Ballast;Running Ballast;174;0;4,21;4,12;0,08;9,8;357;72,003;830,2;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:38;Ballast;Running Ballast;174;0;4,19;4,14;0,07;9,8;357;72,004;830,5;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:44;Ballast;Running Ballast;174;0;4,21;4,15;0,06;9,8;357;72,006;830,7;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:49;Ballast;Running Ballast;174;0;4,2;4,14;0,07;9,8;357;72,007;831;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:35:55;Ballast;Running Ballast;175;0;4,22;4,14;0,08;9,8;357;72;831,3;System In Line;System Ok;500;173,125;02-05-2023 15:35
02-05-2023;15:36:00;Ballast;Running Ballast;175;0;4,23;4,15;0,08;9,8;357;72,007;831,5;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:06;Ballast;Running Ballast;175;0;4,19;4,12;0,07;9,8;357;72,004;831,8;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:11;Ballast;Running Ballast;175;0;4,21;4,15;0,08;9,8;357;71,997;832,1;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:17;Ballast;Running Ballast;161;0;4,25;4,19;0,07;9,8;357;72,006;832,3;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:22;Ballast;Running Ballast;158;0;4,25;4,18;0,06;9,8;357;72;832,6;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:28;Ballast;Running Ballast;159;0;4,24;4,16;0,07;9,8;357;71,996;832,8;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:33;Ballast;Running Ballast;160;0;4,24;4,17;0,08;9,8;357;72,001;833,1;System In Line;System Ok;500;173,125;02-05-2023 15:36
02-05-2023;15:36:39;Ballast;Running Ballast;160;0;4,23;4,16;0,07;9,8;356;72,007;833,3;System In Line;System Ok;500;172,5;02-05-2023 15:36
02-05-2023;15:36:44;Ballast;Running Ballast;171;0;4,22;4,13;0,07;9,8;356;72,001;833,5;System In Line;System Ok;500;172,5;02-05-2023 15:36
02-05-2023;15:36:50;Ballast;Running Ballast;174;0;4,2;4,11;0,08;9,8;356;71,994;833,8;System In Line;System Ok;500;172,5;02-05-2023 15:36
02-05-2023;15:36:55;Ballast;Running Ballast;175;0;4,22;4,14;0,09;9,8;356;72,001;834,1;System In Line;System Ok;500;172,5;02-05-2023 15:36
02-05-2023;15:37:01;Ballast;Running Ballast;176;0;4,2;4,13;0,08;9,8;356;72;834,4;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:06;Ballast;Running Ballast;175;0;4,22;4,15;0,08;9,8;356;72,003;834,6;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:12;Ballast;Running Ballast;176;0;4,2;4,15;0,07;9,8;356;72,004;834,9;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:17;Ballast;Running Ballast;175;0;4,2;4,11;0,06;9,8;356;72,005;835,1;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:23;Ballast;Running Ballast;174;0;4,18;4,11;0,07;9,8;356;72;835,4;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:28;Ballast;Running Ballast;176;0;4,21;4,12;0,08;9,8;356;71,996;835,7;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:34;Ballast;Running Ballast;175;0;4,21;4,13;0,08;9,8;356;72;835,9;System In Line;System Ok;500;172,5;02-05-2023 15:37
02-05-2023;15:37:39;Ballast;Running Ballast;175;0;4,22;4,11;0,09;9,8;355;71,995;836,2;System In Line;System Ok;500;171,875;02-05-2023 15:37
02-05-2023;15:37:45;Ballast;Running Ballast;174;0;4,2;4,12;0,09;9,8;355;72,006;836,5;System In Line;System Ok;500;171,875;02-05-2023 15:37
02-05-2023;15:37:50;Ballast;Running Ballast;175;0;4,23;4,14;0,08;9,8;355;72,003;836,7;System In Line;System Ok;500;171,875;02-05-2023 15:37
02-05-2023;15:37:56;Ballast;Running Ballast;170;0;4,22;4,13;0,09;9,8;355;71,992;837;System In Line;System Ok;500;171,875;02-05-2023 15:37
02-05-2023;15:38:01;Ballast;Running Ballast;168;0;4,23;4,14;0,09;9,8;355;71,993;837,3;System In Line;System Ok;500;171,875;02-05-2023 15:38
02-05-2023;15:38:07;Ballast;Running Ballast;168;0;4,22;4,12;0,09;9,8;355;72,001;837,5;System In Line;System Ok;500;171,875;02-05-2023 15:38
02-05-2023;15:38:12;Ballast;Running Ballast;168;0;4,23;4,11;0,1;9,8;355;72,002;837,8;System In Line;System Ok;500;171,875;02-05-2023 15:38
02-05-2023;15:38:18;Ballast;Running Ballast;168;0;4,22;4,14;0,11;9,8;354;72,003;838;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:23;Ballast;Running Ballast;168;0;4,23;4,12;0,1;9,8;354;72,005;838,3;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:29;Ballast;Running Ballast;168;0;4,23;4,13;0,1;9,8;354;71,995;838,5;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:34;Ballast;Running Ballast;168;0;4,21;4,14;0,09;9,8;354;71,993;838,8;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:40;Ballast;Running Ballast;168;0;4,22;4,12;0,09;9,8;354;71,999;839,1;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:45;Ballast;Running Ballast;167;0;4,22;4,12;0,1;9,8;354;72,005;839,3;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:51;Ballast;Running Ballast;171;0;4,21;4,12;0,1;9,8;354;72,007;839,6;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:38:56;Ballast;Running Ballast;170;0;4,23;4,13;0,1;9,8;354;72,001;839,8;System In Line;System Ok;500;171,25;02-05-2023 15:38
02-05-2023;15:39:02;Ballast;Running Ballast;170;0;4,22;4,11;0,1;9,8;353;71,995;840,1;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:07;Ballast;Running Ballast;171;0;4,22;4,12;0,1;9,8;353;72,021;840,4;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:13;Ballast;Running Ballast;171;0;4,22;4,12;0,1;9,8;353;71,996;840,6;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:18;Ballast;Running Ballast;170;0;4,22;4,12;0,1;9,8;353;72,004;840,9;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:24;Ballast;Running Ballast;171;0;4,23;4,13;0,1;9,8;353;72,026;841,2;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:29;Ballast;Running Ballast;171;0;4,21;4,11;0,1;9,8;353;71,999;841,4;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:35;Ballast;Running Ballast;171;0;4,22;4,09;0,11;9,8;353;72,005;841,7;System In Line;System Ok;500;170,625;02-05-2023 15:39
02-05-2023;15:39:40;Ballast;Running Ballast;171;0;4,23;4,13;0,11;9,8;352;72;841,9;System In Line;System Ok;500;170;02-05-2023 15:39
02-05-2023;15:39:46;Ballast;Running Ballast;171;0;4,22;4,12;0,11;9,8;352;71,993;842,2;System In Line;System Ok;500;170;02-05-2023 15:39
02-05-2023;15:39:51;Ballast;Running Ballast;171;0;4,23;4,12;0,11;9,8;352;72,003;842,5;System In Line;System Ok;500;170;02-05-2023 15:39
02-05-2023;15:39:57;Ballast;Running Ballast;170;0;4,22;4,11;0,12;9,8;352;71,992;842,7;System In Line;System Ok;500;170;02-05-2023 15:39
02-05-2023;15:40:02;Ballast;Running Ballast;171;0;4,22;4,09;0,12;9,8;352;71,997;843;System In Line;System Ok;500;170;02-05-2023 15:40
02-05-2023;15:40:08;Ballast;Running Ballast;170;0;4,22;4,09;0,13;9,8;351;72,001;843,2;System In Line;System Ok;500;169,375;02-05-2023 15:40
02-05-2023;15:40:13;Ballast;Running Ballast;170;0;4,23;4,09;0,13;9,8;351;72,001;843,5;System In Line;System Ok;500;170;02-05-2023 15:40
02-05-2023;15:40:19;Ballast;Running Ballast;171;0;4,23;4,1;0,14;9,8;351;72;843,7;System In Line;System Ok;500;169,375;02-05-2023 15:40
02-05-2023;15:40:24;Ballast;Running Ballast;171;0;4,23;4,09;0,13;9,8;351;71,996;844;System In Line;System Ok;500;169,375;02-05-2023 15:40
02-05-2023;15:40:30;Ballast;Running Ballast;171;0;4,22;4,08;0,13;9,8;351;72,005;844,3;System In Line;System Ok;500;169,375;02-05-2023 15:40
02-05-2023;15:40:35;Ballast;Running Ballast;170;0;4,23;4,08;0,14;9,8;350;71,997;844,5;System In Line;System Ok;500;168,75;02-05-2023 15:40
02-05-2023;15:40:41;Ballast;Running Ballast;169;0;4,21;4,06;0,14;9,8;350;72,004;844,8;System In Line;System Ok;500;168,75;02-05-2023 15:40
02-05-2023;15:40:46;Ballast;Running Ballast;170;0;4,22;4,08;0,14;9,8;350;71,996;845,1;System In Line;System Ok;500;168,75;02-05-2023 15:40
02-05-2023;15:40:52;Ballast;Running Ballast;170;0;4,22;4,1;0,13;9,8;350;72,001;845,3;System In Line;System Ok;500;168,75;02-05-2023 15:40
02-05-2023;15:40:57;Ballast;Running Ballast;171;0;4,23;4,08;0,14;9,8;350;72,001;845,6;System In Line;System Ok;500;168,75;02-05-2023 15:40
02-05-2023;15:41:03;Ballast;Running Ballast;170;0;4,21;4,07;0,15;9,8;350;71,994;845,9;System In Line;System Ok;500;168,75;02-05-2023 15:41
02-05-2023;15:41:08;Ballast;Running Ballast;171;0;4,22;4,07;0,15;9,8;350;72,002;846,1;System In Line;System Ok;500;168,75;02-05-2023 15:41
02-05-2023;15:41:14;Ballast;Running Ballast;170;0;4,22;4,08;0,15;9,8;350;71,995;846,3;System In Line;System Ok;500;168,75;02-05-2023 15:41
02-05-2023;15:41:19;Ballast;Running Ballast;170;0;4,22;4,07;0,15;9,7;350;72,007;846,6;System In Line;System Ok;500;168,75;02-05-2023 15:41
02-05-2023;15:41:25;Ballast;Running Ballast;170;0;4,23;4,07;0,16;9,7;349;71,989;846,9;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:41:30;Ballast;Running Ballast;169;0;4,22;4,07;0,16;9,7;349;72,005;847,1;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:41:36;Ballast;Running Ballast;170;0;4,23;4,06;0,16;9,7;349;72;847,4;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:41:41;Ballast;Running Ballast;170;0;4,23;4,07;0,17;9,7;349;72;847,7;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:41:47;Ballast;Running Ballast;169;0;4,22;4,06;0,17;9,7;349;72,006;847,9;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:41:52;Ballast;Running Ballast;169;0;4,23;4,05;0,17;9,7;349;71,997;848,2;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:41:58;Ballast;Running Ballast;170;0;4,23;4,06;0,17;9,7;349;71,998;848,5;System In Line;System Ok;500;168,125;02-05-2023 15:41
02-05-2023;15:42:03;Ballast;Running Ballast;170;0;4,23;4,07;0,17;9,7;349;71,992;848,7;System In Line;System Ok;500;168,125;02-05-2023 15:42
02-05-2023;15:42:09;Ballast;Running Ballast;170;0;4,24;4,05;0,17;9,7;348;72,01;849;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:14;Ballast;Running Ballast;170;0;4,22;4,06;0,17;9,7;348;72,009;849,2;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:20;Ballast;Running Ballast;168;0;4,22;4,05;0,17;9,7;348;72,002;849,5;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:25;Ballast;Running Ballast;167;0;4,24;4,06;0,17;9,7;348;71,997;849,7;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:31;Ballast;Running Ballast;167;0;4,25;4,05;0,18;9,7;348;71,998;850;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:36;Ballast;Running Ballast;167;0;4,24;4,06;0,18;9,7;348;71,999;850,2;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:42;Ballast;Running Ballast;166;0;4,23;4,05;0,18;9,7;348;72,002;850,5;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:47;Ballast;Running Ballast;166;0;4,23;4,05;0,18;9,7;348;72;850,7;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:53;Ballast;Running Ballast;167;0;4,22;4,05;0,18;9,7;348;72,004;851;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:42:58;Ballast;Running Ballast;166;0;4,23;4,05;0,19;9,7;348;71,995;851,3;System In Line;System Ok;500;167,5;02-05-2023 15:42
02-05-2023;15:43:04;Ballast;Running Ballast;166;0;4,24;4,02;0,19;9,8;347;72,004;851,5;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:09;Ballast;Running Ballast;167;0;4,21;4,02;0,2;9,8;347;72,002;851,8;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:15;Ballast;Running Ballast;166;0;4,23;4,03;0,2;9,8;347;71,998;852;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:20;Ballast;Running Ballast;167;0;4,24;4,03;0,21;9,8;347;71,999;852,3;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:26;Ballast;Running Ballast;166;0;4,23;4,03;0,21;9,8;347;71,999;852,5;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:31;Ballast;Running Ballast;166;0;4,25;4,03;0,2;9,8;347;72,002;852,8;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:37;Ballast;Running Ballast;165;0;4,24;4;0,21;9,8;347;72,008;853;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:42;Ballast;Running Ballast;165;0;4,24;4,01;0,23;9,8;347;71,999;853,3;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:48;Ballast;Running Ballast;166;0;4,23;4,01;0,23;9,8;347;71,999;853,5;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:53;Ballast;Running Ballast;166;0;4,23;3,99;0,22;9,8;347;72,006;853,8;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:43:59;Ballast;Running Ballast;166;0;4,24;4,01;0,23;9,8;347;72,006;854;System In Line;System Ok;500;166,875;02-05-2023 15:43
02-05-2023;15:44:04;Ballast;Running Ballast;166;0;4,23;4,02;0,22;9,8;347;72,002;854,3;System In Line;System Ok;500;166,875;02-05-2023 15:44
02-05-2023;15:44:10;Ballast;Running Ballast;166;0;4,24;4,01;0,23;9,8;346;72,003;854,5;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:15;Ballast;Running Ballast;166;0;4,23;4;0,23;9,8;346;72,001;854,8;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:21;Ballast;Running Ballast;166;0;4,25;4;0,24;9,8;346;71,995;855;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:26;Ballast;Running Ballast;166;0;4,23;3,98;0,24;9,9;346;71,994;855,3;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:32;Ballast;Running Ballast;166;0;4,24;4,01;0,24;9,9;346;71,992;855,6;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:37;Ballast;Running Ballast;167;0;4,24;3,99;0,25;10;346;71,992;855,8;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:43;Ballast;Running Ballast;166;0;4,22;3,96;0,26;10;346;71,992;856;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:48;Ballast;Running Ballast;165;0;4,24;3,98;0,26;10;346;71,998;856,3;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:54;Ballast;Running Ballast;165;0;4,23;3,98;0,26;10;346;72,003;856,6;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:44:59;Ballast;Running Ballast;165;0;4,24;3,96;0,26;10;346;71,991;856,8;System In Line;System Ok;500;166,25;02-05-2023 15:44
02-05-2023;15:45:05;Ballast;Running Ballast;165;0;4,26;3,98;0,27;9,9;345;71,999;857,1;System In Line;System Ok;500;166,25;02-05-2023 15:45
02-05-2023;15:45:10;Ballast;Running Ballast;166;0;4,23;3,97;0,27;9,9;345;72,004;857,3;System In Line;System Ok;500;165,625;02-05-2023 15:45
02-05-2023;15:45:16;Ballast;Running Ballast;165;0;4,23;3,95;0,27;9,9;345;71,999;857,6;System In Line;System Ok;500;165,625;02-05-2023 15:45
02-05-2023;15:45:21;Ballast;Running Ballast;165;0;4,24;3,95;0,28;9,9;345;72;857,8;System In Line;System Ok;500;165,625;02-05-2023 15:45
02-05-2023;15:45:27;Ballast;Running Ballast;165;0;4,24;3,96;0,28;9,9;345;71,999;858,1;System In Line;System Ok;500;165,625;02-05-2023 15:45
02-05-2023;15:45:32;Ballast;Running Ballast;165;0;4,24;3,95;0,29;9,9;344;72;858,3;System In Line;System Ok;500;165;02-05-2023 15:45
02-05-2023;15:45:38;Ballast;Running Ballast;165;0;4,24;3,94;0,29;9,9;344;71,995;858,6;System In Line;System Ok;500;165;02-05-2023 15:45
02-05-2023;15:45:43;Ballast;Running Ballast;165;0;4,24;3,96;0,3;9,9;344;71,998;858,8;System In Line;System Ok;500;165;02-05-2023 15:45
02-05-2023;15:45:49;Ballast;Running Ballast;164;0;4,23;3,92;0,3;9,9;344;72,002;859,1;System In Line;System Ok;500;165;02-05-2023 15:45
02-05-2023;15:45:54;Ballast;Running Ballast;164;0;4,23;3,91;0,3;9,9;344;72,001;859,3;System In Line;System Ok;500;165;02-05-2023 15:45
02-05-2023;15:46:00;Ballast;Filter Flushing;166;9;4,21;3,97;0,29;9,9;342;72,001;859,6;System In Line;System Ok;500;163,75;02-05-2023 15:46
02-05-2023;15:46:05;Ballast;Filter Flushing;235;43;4,11;4;0,21;9,9;344;71,996;859,9;System In Line;System Ok;500;165;02-05-2023 15:46
02-05-2023;15:46:11;Ballast;Filter Flushing;204;50;4,19;4,11;0,1;9,9;346;72,011;860,3;System In Line;System Ok;500;165,625;02-05-2023 15:46
02-05-2023;15:46:16;Ballast;Running Ballast;170;33;4,28;4,25;0,08;9,9;346;71,995;860,5;System In Line;System Ok;500;166,25;02-05-2023 15:46
02-05-2023;15:46:22;Ballast;Running Ballast;102;5;4,3;4,24;0,06;9,9;347;71,996;860,7;System In Line;System Ok;500;166,875;02-05-2023 15:46
02-05-2023;15:46:27;Ballast;Running Ballast;119;0;4,26;4,2;0,06;9,9;346;72,001;860,9;System In Line;System Ok;500;166,25;02-05-2023 15:46
02-05-2023;15:46:33;Ballast;Running Ballast;143;0;4,27;4,18;0,07;9,9;345;72,001;861,1;System In Line;System Ok;500;166,25;02-05-2023 15:46
02-05-2023;15:46:38;Ballast;Running Ballast;144;0;4,22;4,15;0,07;9,9;344;71,999;861,3;System In Line;System Ok;500;165,625;02-05-2023 15:46
02-05-2023;15:46:44;Ballast;Running Ballast;175;0;4,2;4,13;0,07;9,9;343;71,999;861,5;System In Line;System Ok;500;164,375;02-05-2023 15:46
02-05-2023;15:46:49;Ballast;Running Ballast;177;0;4,23;4,14;0,07;9,9;343;71,994;861,8;System In Line;System Ok;500;164,375;02-05-2023 15:46
02-05-2023;15:46:55;Ballast;Running Ballast;171;0;4,22;4,16;0,07;9,9;344;72,004;862,1;System In Line;System Ok;500;165;02-05-2023 15:46
02-05-2023;15:47:00;Ballast;Running Ballast;170;0;4,23;4,18;0,07;9,9;344;72,002;862,4;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:07;Ballast;Running Ballast;170;0;4,24;4,16;0,07;9,9;344;72,009;862,6;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:12;Ballast;Running Ballast;171;0;4,23;4,16;0,07;9,9;344;72,005;862,9;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:18;Ballast;Running Ballast;170;0;4,21;4,17;0,07;9,8;344;72,002;863,1;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:23;Ballast;Running Ballast;171;0;4,21;4,17;0,06;9,8;344;72;863,4;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:29;Ballast;Running Ballast;170;0;4,21;4,15;0,05;9,8;343;72,005;863,6;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:34;Ballast;Running Ballast;162;0;4,26;4,17;0,07;9,8;344;72,002;863,9;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:40;Ballast;Running Ballast;150;0;4,26;4,18;0,08;9,8;344;72,002;864,2;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:45;Ballast;Running Ballast;151;0;4,26;4,19;0,07;9,8;344;72;864,4;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:51;Ballast;Running Ballast;152;0;4,26;4,2;0,06;9,8;344;72,006;864,6;System In Line;System Ok;500;165;02-05-2023 15:47
02-05-2023;15:47:56;Ballast;Running Ballast;152;0;4,26;4,17;0,07;9,8;344;72;864,8;System In Line;System Ok;500;164,375;02-05-2023 15:47
02-05-2023;15:48:02;Ballast;Running Ballast;154;0;4,24;4,17;0,07;9,8;343;71,998;865,1;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:07;Ballast;Running Ballast;167;0;4,24;4,15;0,07;9,8;343;72,006;865,3;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:13;Ballast;Running Ballast;167;0;4,21;4,14;0,08;9,8;343;72;865,6;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:18;Ballast;Running Ballast;167;0;4,23;4,16;0,07;9,8;343;72;865,8;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:24;Ballast;Running Ballast;168;0;4,22;4,15;0,07;9,8;343;71,998;866,1;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:29;Ballast;Running Ballast;168;0;4,23;4,14;0,07;9,8;343;72,006;866,3;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:35;Ballast;Running Ballast;168;0;4,23;4,17;0,08;9,8;343;72,005;866,6;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:40;Ballast;Running Ballast;167;0;4,22;4,13;0,07;9,8;343;71,999;866,9;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:46;Ballast;Running Ballast;168;0;4,24;4,17;0,08;9,8;343;72,002;867,1;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:51;Ballast;Running Ballast;166;0;4,23;4,15;0,07;9,8;343;72,004;867,4;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:48:57;Ballast;Running Ballast;167;0;4,23;4,16;0,07;9,8;343;71,999;867,6;System In Line;System Ok;500;164,375;02-05-2023 15:48
02-05-2023;15:49:02;Ballast;Running Ballast;163;0;4,25;4,19;0,07;9,8;343;71,998;867,9;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:08;Ballast;Running Ballast;162;0;4,22;4,15;0,07;9,8;343;72,004;868,2;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:13;Ballast;Running Ballast;161;0;4,23;4,16;0,07;9,8;343;71,999;868,4;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:19;Ballast;Running Ballast;161;0;4,24;4,17;0,08;9,8;343;72,001;868,6;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:24;Ballast;Running Ballast;161;0;4,24;4,16;0,07;9,8;343;72;868,9;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:30;Ballast;Running Ballast;161;0;4,24;4,16;0,07;9,8;343;72;869,1;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:35;Ballast;Running Ballast;161;0;4,24;4,16;0,08;9,8;343;71,997;869,4;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:41;Ballast;Running Ballast;162;0;4,24;4,18;0,08;9,8;343;71,992;869,6;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:46;Ballast;Running Ballast;161;0;4,24;4,17;0,08;9,8;343;72,003;869,9;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:52;Ballast;Running Ballast;161;0;4,23;4,15;0,08;9,8;343;71,997;870,1;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:49:57;Ballast;Running Ballast;161;0;4,23;4,16;0,07;9,8;343;71,997;870,3;System In Line;System Ok;500;164,375;02-05-2023 15:49
02-05-2023;15:50:03;Ballast;Running Ballast;163;0;4,22;4,14;0,07;9,8;343;72,002;870,6;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:08;Ballast;Running Ballast;165;0;4,23;4,15;0,08;9,8;343;71,997;870,8;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:14;Ballast;Running Ballast;163;0;4,22;4,15;0,08;9,8;343;72,005;871,1;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:19;Ballast;Running Ballast;163;0;4,21;4,14;0,07;9,8;343;72,002;871,3;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:25;Ballast;Running Ballast;163;0;4,25;4,16;0,08;9,8;343;71,993;871,6;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:30;Ballast;Running Ballast;163;0;4,24;4,16;0,08;9,8;343;72,003;871,8;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:36;Ballast;Running Ballast;164;0;4,24;4,16;0,08;9,8;343;72;872,1;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:41;Ballast;Running Ballast;164;0;4,23;4,14;0,08;9,8;343;71,998;872,3;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:47;Ballast;Running Ballast;163;0;4,23;4,15;0,08;9,8;343;72;872,6;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:52;Ballast;Running Ballast;163;0;4,25;4,17;0,09;9,8;343;72;872,8;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:50:58;Ballast;Running Ballast;163;0;4,23;4,15;0,08;9,8;343;72,011;873,1;System In Line;System Ok;500;164,375;02-05-2023 15:50
02-05-2023;15:51:03;Ballast;Running Ballast;163;0;4,24;4,14;0,09;9,8;343;71,993;873,3;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:09;Ballast;Running Ballast;163;0;4,22;4,15;0,08;9,8;343;72,006;873,6;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:14;Ballast;Running Ballast;163;0;4,25;4,15;0,08;9,8;343;71,998;873,8;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:20;Ballast;Running Ballast;162;0;4,25;4,15;0,1;9,8;343;72,001;874,1;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:25;Ballast;Running Ballast;163;0;4,22;4,12;0,1;9,8;343;72,002;874,3;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:31;Ballast;Running Ballast;163;0;4,24;4,13;0,1;9,9;343;72,002;874,6;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:36;Ballast;Running Ballast;163;0;4,23;4,15;0,1;9,9;343;71,999;874,8;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:42;Ballast;Running Ballast;163;0;4,26;4,13;0,1;9,9;343;71,998;875,1;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:47;Ballast;Running Ballast;163;0;4,24;4,14;0,1;9,9;343;71,997;875,3;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:53;Ballast;Running Ballast;164;0;4,22;4,12;0,11;9,9;343;71,998;875,6;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:51:58;Ballast;Running Ballast;163;0;4,24;4,13;0,11;9,9;343;72,002;875,8;System In Line;System Ok;500;164,375;02-05-2023 15:51
02-05-2023;15:52:04;Ballast;Running Ballast;164;0;4,24;4,14;0,1;9,9;343;71,999;876,1;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:09;Ballast;Running Ballast;163;0;4,23;4,13;0,11;9,9;343;71,996;876,3;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:15;Ballast;Running Ballast;163;0;4,23;4,12;0,11;9,8;343;71,992;876,6;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:20;Ballast;Running Ballast;163;0;4,23;4,13;0,11;9,8;343;72;876,8;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:26;Ballast;Running Ballast;163;0;4,22;4,13;0,1;9,8;343;72,003;877,1;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:31;Ballast;Running Ballast;163;0;4,23;4,13;0,11;9,8;343;71,996;877,3;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:37;Ballast;Running Ballast;163;0;4,25;4,14;0,12;9,8;343;71,998;877,6;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:42;Ballast;Running Ballast;163;0;4,24;4,13;0,12;9,8;343;72,002;877,8;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:48;Ballast;Running Ballast;163;0;4,24;4,12;0,12;9,8;343;71,997;878,1;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:53;Ballast;Running Ballast;163;0;4,26;4,12;0,12;9,8;343;71,997;878,3;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:52:59;Ballast;Running Ballast;163;0;4,22;4,11;0,13;9,8;343;72,005;878,6;System In Line;System Ok;500;164,375;02-05-2023 15:52
02-05-2023;15:53:04;Ballast;Running Ballast;162;0;4,25;4,12;0,13;9,8;343;72,002;878,8;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:10;Ballast;Running Ballast;163;0;4,25;4,1;0,13;9,8;343;71,993;879;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:15;Ballast;Running Ballast;163;0;4,23;4,1;0,13;9,8;343;72,008;879,3;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:21;Ballast;Running Ballast;163;0;4,24;4,1;0,14;9,8;343;71,996;879,6;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:26;Ballast;Running Ballast;165;0;4,2;4,07;0,13;9,8;343;72,001;879,8;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:32;Ballast;Running Ballast;183;0;4,18;4,02;0,14;9,8;342;72,001;880,1;System In Line;System Ok;500;163,75;02-05-2023 15:53
02-05-2023;15:53:37;Ballast;Running Ballast;178;0;4,23;4,07;0,15;9,8;343;72,007;880,4;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:43;Ballast;Running Ballast;177;0;4,22;4,05;0,16;9,8;343;72,003;880,6;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:48;Ballast;Running Ballast;176;0;4,21;4,05;0,16;9,8;343;71,998;880,9;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:54;Ballast;Running Ballast;175;0;4,25;4,09;0,16;9,8;343;72,001;881,1;System In Line;System Ok;500;164,375;02-05-2023 15:53
02-05-2023;15:53:59;Ballast;Running Ballast;156;0;4,24;4,09;0,16;9,8;344;72;881,4;System In Line;System Ok;500;165;02-05-2023 15:53
02-05-2023;15:54:05;Ballast;Running Ballast;155;0;4,23;4,09;0,15;9,8;343;72,001;881,6;System In Line;System Ok;500;165;02-05-2023 15:54
02-05-2023;15:54:10;Ballast;Running Ballast;154;0;4,24;4,08;0,15;9,8;343;71,999;881,9;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:16;Ballast;Running Ballast;156;0;4,25;4,08;0,17;9,8;343;71,999;882,1;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:21;Ballast;Running Ballast;155;0;4,25;4,08;0,16;9,8;343;72,001;882,4;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:27;Ballast;Running Ballast;155;0;4,23;4,07;0,16;9,8;343;71,997;882,6;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:32;Ballast;Running Ballast;155;0;4,24;4,07;0,17;9,8;343;71,993;882,8;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:38;Ballast;Running Ballast;167;0;4,23;4,04;0,18;9,8;342;71,998;883,1;System In Line;System Ok;500;163,75;02-05-2023 15:54
02-05-2023;15:54:43;Ballast;Running Ballast;171;0;4,22;4,05;0,18;9,8;343;71,998;883,3;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:49;Ballast;Running Ballast;170;0;4,25;4,03;0,18;9,8;343;72;883,6;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:54:54;Ballast;Running Ballast;171;0;4,22;4,02;0,19;9,8;343;72;883,9;System In Line;System Ok;500;164,375;02-05-2023 15:54
02-05-2023;15:55:00;Ballast;Running Ballast;170;0;4,24;4,03;0,2;9,8;343;72,003;884,1;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:05;Ballast;Running Ballast;167;0;4,23;4,03;0,2;9,8;343;72,005;884,4;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:11;Ballast;Running Ballast;164;0;4,23;4,03;0,2;9,8;343;72,003;884,6;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:16;Ballast;Running Ballast;164;0;4,25;4,04;0,19;9,7;343;72;884,9;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:22;Ballast;Running Ballast;164;0;4,24;4,04;0,19;9,7;343;71,999;885,1;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:27;Ballast;Running Ballast;164;0;4,25;4,04;0,2;9,7;343;71,997;885,4;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:33;Ballast;Running Ballast;164;0;4,22;4,03;0,21;9,7;343;72,001;885,6;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:38;Ballast;Running Ballast;164;0;4,24;4,03;0,2;9,7;343;72;885,9;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:44;Ballast;Running Ballast;166;0;4,25;4,04;0,21;9,7;343;72,002;886,1;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:49;Ballast;Running Ballast;164;0;4,22;4,01;0,22;9,7;343;71,997;886,4;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:55:55;Ballast;Running Ballast;164;0;4,24;4,01;0,23;9,7;343;71,999;886,6;System In Line;System Ok;500;164,375;02-05-2023 15:55
02-05-2023;15:56:00;Ballast;Running Ballast;164;0;4,24;4,01;0,23;9,7;343;72,007;886,9;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:06;Ballast;Running Ballast;164;0;4,25;4,01;0,23;9,7;343;72,001;887,1;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:11;Ballast;Running Ballast;163;0;4,22;3,98;0,23;9,7;343;71,978;887,4;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:17;Ballast;Running Ballast;163;0;4,24;4,01;0,24;9,7;343;72,005;887,6;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:22;Ballast;Running Ballast;164;0;4,26;4;0,24;9,7;343;71,994;887,9;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:28;Ballast;Running Ballast;163;0;4,25;4,02;0,24;9,7;343;71,998;888,1;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:33;Ballast;Running Ballast;164;0;4,24;4;0,25;9,7;343;72;888,4;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:39;Ballast;Running Ballast;164;0;4,23;3,99;0,24;9,7;343;72,007;888,6;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:44;Ballast;Running Ballast;163;0;4,23;3,98;0,24;9,7;343;72,007;888,9;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:50;Ballast;Running Ballast;163;0;4,25;3,97;0,26;9,7;343;72,002;889,2;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:56:55;Ballast;Running Ballast;163;0;4,24;3,98;0,27;9,7;343;71,991;889,4;System In Line;System Ok;500;164,375;02-05-2023 15:56
02-05-2023;15:57:01;Ballast;Running Ballast;163;0;4,25;3,97;0,27;9,7;343;72,003;889,6;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:05;Ballast;Running Ballast;162;0;4,23;3,96;0,27;9,7;343;71,992;889,9;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:11;Ballast;Running Ballast;163;0;4,22;3,95;0,27;9,7;343;72;890,1;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:16;Ballast;Running Ballast;163;0;4,25;3,95;0,28;9,7;343;72,002;890,4;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:22;Ballast;Running Ballast;163;0;4,24;3,97;0,28;9,7;343;72,006;890,6;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:27;Ballast;Running Ballast;162;0;4,23;3,95;0,29;9,7;343;72;890,9;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:33;Ballast;Running Ballast;162;0;4,25;3,95;0,29;9,8;343;71,998;891,1;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:38;Ballast;Running Ballast;163;0;4,26;3,94;0,29;9,8;343;71,997;891,4;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:44;Ballast;Running Ballast;162;0;4,25;3,93;0,3;9,8;343;72,002;891,6;System In Line;System Ok;500;164,375;02-05-2023 15:57
02-05-2023;15:57:49;Ballast;Filter Flushing;162;14;4,19;3,95;0,31;9,8;341;71,997;891,9;System In Line;System Ok;500;163,75;02-05-2023 15:57
02-05-2023;15:57:55;Ballast;Filter Flushing;237;46;4,1;4;0,21;9,8;343;71,995;892,1;System In Line;System Ok;500;163,75;02-05-2023 15:57
02-05-2023;15:58:00;Ballast;Filter Flushing;207;50;4,2;4,1;0,12;9,8;345;71,996;892,5;System In Line;System Ok;500;165,625;02-05-2023 15:58
02-05-2023;15:58:06;Ballast;Running Ballast;182;34;4,27;4,21;0,08;9,8;346;72;892,8;System In Line;System Ok;500;166,25;02-05-2023 15:58
02-05-2023;15:58:11;Ballast;Running Ballast;105;8;4,31;4,27;0,07;9,8;346;71,993;893;System In Line;System Ok;500;166,25;02-05-2023 15:58
02-05-2023;15:58:17;Ballast;Running Ballast;119;0;4,27;4,21;0,06;9,8;345;72,001;893,2;System In Line;System Ok;500;165,625;02-05-2023 15:58
02-05-2023;15:58:22;Ballast;Running Ballast;148;0;4,25;4,19;0,06;9,9;344;72,002;893,4;System In Line;System Ok;500;165;02-05-2023 15:58
02-05-2023;15:58:28;Ballast;Running Ballast;151;0;4,26;4,19;0,06;9,9;343;72,003;893,6;System In Line;System Ok;500;165;02-05-2023 15:58
02-05-2023;15:58:33;Ballast;Running Ballast;151;0;4,26;4,19;0,06;9,9;343;71,996;893,9;System In Line;System Ok;500;164,375;02-05-2023 15:58
02-05-2023;15:58:39;Ballast;Running Ballast;171;0;4,2;4,12;0,06;9,9;343;72,004;894,1;System In Line;System Ok;500;164,375;02-05-2023 15:58
02-05-2023;15:58:44;Ballast;Running Ballast;182;0;4,22;4,14;0,07;9,9;343;72,004;894,4;System In Line;System Ok;500;164,375;02-05-2023 15:58
02-05-2023;15:58:50;Ballast;Running Ballast;177;0;4,22;4,14;0,08;9,9;343;72,004;894,6;System In Line;System Ok;500;164,375;02-05-2023 15:58
02-05-2023;15:58:55;Ballast;Running Ballast;174;0;4,23;4,15;0,07;9,9;344;72,004;894,9;System In Line;System Ok;500;164,375;02-05-2023 15:58
02-05-2023;15:59:01;Ballast;Running Ballast;175;0;4,24;4,16;0,07;9,9;344;72,003;895,2;System In Line;System Ok;500;165;02-05-2023 15:59
02-05-2023;15:59:06;Ballast;Running Ballast;172;0;4,24;4,16;0,07;9,9;344;72,003;895,5;System In Line;System Ok;500;165;02-05-2023 15:59
02-05-2023;15:59:12;Ballast;Running Ballast;158;0;4,25;4,19;0,06;9,9;344;71,994;895,7;System In Line;System Ok;500;165;02-05-2023 15:59
02-05-2023;15:59:17;Ballast;Running Ballast;157;0;4,26;4,19;0,06;9,9;344;72;895,9;System In Line;System Ok;500;165;02-05-2023 15:59
02-05-2023;15:59:23;Ballast;Running Ballast;156;0;4,27;4,18;0,07;9,9;343;72,005;896,2;System In Line;System Ok;500;165;02-05-2023 15:59
02-05-2023;15:59:28;Ballast;Running Ballast;157;0;4,26;4,2;0,07;9,9;343;71,996;896,4;System In Line;System Ok;500;164,375;02-05-2023 15:59
02-05-2023;15:59:34;Ballast;Running Ballast;158;0;4,26;4,18;0,07;9,9;343;72,004;896,6;System In Line;System Ok;500;164,375;02-05-2023 15:59
02-05-2023;15:59:39;Ballast;Running Ballast;158;0;4,26;4,19;0,08;9,9;343;71,998;896,9;System In Line;System Ok;500;164,375;02-05-2023 15:59
02-05-2023;15:59:45;Ballast;Running Ballast;159;0;4,25;4,18;0,08;9,9;343;71,997;897,1;System In Line;System Ok;500;164,375;02-05-2023 15:59
02-05-2023;15:59:50;Ballast;Running Ballast;159;0;4,26;4,17;0,07;9,9;343;72,005;897,4;System In Line;System Ok;500;164,375;02-05-2023 15:59
02-05-2023;15:59:56;Ballast;Running Ballast;158;0;4,26;4,18;0,08;9,9;343;71,999;897,6;System In Line;System Ok;500;164,375;02-05-2023 15:59
02-05-2023;16:00:02;Ballast;Running Ballast;158;0;4,26;4,19;0,08;9,9;343;72;897,9;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:07;Ballast;Running Ballast;169;0;4,24;4,16;0,08;9,9;343;72;898,1;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:13;Ballast;Running Ballast;173;0;4,24;4,15;0,08;9,9;343;72,001;898,4;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:18;Ballast;Running Ballast;174;0;4,22;4,15;0,08;9,9;343;72;898,6;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:24;Ballast;Running Ballast;172;0;4,24;4,16;0,07;9,9;343;71,999;898,9;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:29;Ballast;Running Ballast;167;0;4,25;4,18;0,07;9,9;343;71,997;899,1;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:35;Ballast;Running Ballast;167;0;4,23;4,18;0,08;9,9;343;71,989;899,4;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:40;Ballast;Running Ballast;168;0;4,25;4,17;0,07;9,9;343;71,997;899,7;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:46;Ballast;Running Ballast;167;0;4,23;4,18;0,07;9,9;343;71,994;899,9;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:51;Ballast;Running Ballast;167;0;4,23;4,16;0,06;9,9;343;72,003;900,2;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:00:57;Ballast;Running Ballast;166;0;4,25;4,17;0,07;9,9;343;72;900,4;System In Line;System Ok;500;164,375;02-05-2023 16:00
02-05-2023;16:01:02;Ballast;Running Ballast;167;0;4,23;4,16;0,08;9,9;343;71,996;900,7;System In Line;System Ok;500;164,375;02-05-2023 16:01
02-05-2023;16:01:08;Ballast;Running Ballast;167;0;4,23;4,16;0,07;9,8;343;72,004;901;System In Line;System Ok;500;164,375;02-05-2023 16:01
02-05-2023;16:01:13;Ballast;Running Ballast;167;0;4,24;4,17;0,07;9,8;343;72,003;901,2;System In Line;System Ok;500;164,375;02-05-2023 16:01
02-05-2023;16:01:19;Ballast;Running Ballast;167;0;4,24;4,16;0,08;9,8;344;72,002;901,5;System In Line;System Ok;500;165;02-05-2023 16:01
02-05-2023;16:01:24;Ballast;Running Ballast;167;0;4,25;4,17;0,08;9,8;343;72,002;901,7;System In Line;System Ok;500;164,375;02-05-2023 16:01
02-05-2023;16:01:30;Ballast;Running Ballast;168;0;4,25;4,15;0,08;9,8;344;71,999;902;System In Line;System Ok;500;165;02-05-2023 16:01
02-05-2023;16:01:35;Ballast;Running Ballast;167;0;4,24;4,15;0,08;9,8;344;71,994;902,3;System In Line;System Ok;500;165;02-05-2023 16:01
02-05-2023;16:01:41;Ballast;Running Ballast;166;0;4,25;4,16;0,08;9,8;343;71,997;902,5;System In Line;System Ok;500;164,375;02-05-2023 16:01
02-05-2023;16:01:46;Ballast;Running Ballast;167;0;4,24;4,15;0,09;9,9;344;71,998;902,7;System In Line;System Ok;500;165;02-05-2023 16:01
02-05-2023;16:01:52;Ballast;Running Ballast;167;0;4,24;4,15;0,09;9,9;344;71,997;903;System In Line;System Ok;500;165;02-05-2023 16:01
02-05-2023;16:01:57;Ballast;Running Ballast;167;0;4,25;4,15;0,08;9,9;344;72,008;903,3;System In Line;System Ok;500;165;02-05-2023 16:01
02-05-2023;16:02:03;Ballast;Running Ballast;167;0;4,23;4,15;0,09;9,9;344;71,999;903,5;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:08;Ballast;Running Ballast;156;0;4,27;4,18;0,09;9,9;344;72,002;903,8;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:14;Ballast;Running Ballast;147;0;4,26;4,18;0,08;9,9;345;72,003;904;System In Line;System Ok;500;165,625;02-05-2023 16:02
02-05-2023;16:02:19;Ballast;Running Ballast;148;0;4,28;4,19;0,09;9,9;344;71,993;904,2;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:25;Ballast;Running Ballast;148;0;4,27;4,18;0,09;9,9;344;71,999;904,4;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:30;Ballast;Running Ballast;155;0;4,24;4,18;0,09;9,9;343;72,002;904,7;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:36;Ballast;Running Ballast;163;0;4,27;4,16;0,08;9,9;343;72,001;904,9;System In Line;System Ok;500;164,375;02-05-2023 16:02
02-05-2023;16:02:41;Ballast;Running Ballast;162;0;4,25;4,16;0,08;9,9;344;72,002;905,1;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:47;Ballast;Running Ballast;162;0;4,25;4,15;0,09;9,9;344;71,993;905,4;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:52;Ballast;Running Ballast;162;0;4,24;4,14;0,1;9,9;344;72,002;905,7;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:02:58;Ballast;Running Ballast;163;0;4,26;4,15;0,1;9,9;344;71,997;905,9;System In Line;System Ok;500;165;02-05-2023 16:02
02-05-2023;16:03:03;Ballast;Running Ballast;163;0;4,25;4,15;0,1;9,9;344;72,005;906,1;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:09;Ballast;Running Ballast;162;0;4,25;4,14;0,1;9,9;344;71,997;906,4;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:14;Ballast;Running Ballast;164;0;4,25;4,14;0,1;9,9;344;72,001;906,6;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:20;Ballast;Running Ballast;163;0;4,23;4,15;0,1;9,9;344;72;906,9;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:25;Ballast;Running Ballast;164;0;4,24;4,14;0,09;9,9;344;72,005;907,1;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:31;Ballast;Running Ballast;163;0;4,25;4,15;0,1;9,9;345;72,005;907,4;System In Line;System Ok;500;165,625;02-05-2023 16:03
02-05-2023;16:03:36;Ballast;Running Ballast;162;0;4,24;4,16;0,09;9,9;344;71,996;907,6;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:42;Ballast;Running Ballast;162;0;4,24;4,14;0,09;9,9;344;72,002;907,9;System In Line;System Ok;500;165;02-05-2023 16:03
02-05-2023;16:03:47;Ballast;Running Ballast;162;0;4,24;4,13;0,1;9,9;345;71,992;908,1;System In Line;System Ok;500;165,625;02-05-2023 16:03
02-05-2023;16:03:53;Ballast;Running Ballast;163;0;4,24;4,12;0,11;9,9;345;72,006;908,4;System In Line;System Ok;500;165,625;02-05-2023 16:03
02-05-2023;16:03:58;Ballast;Running Ballast;163;0;4,24;4,15;0,11;9,9;345;72,005;908,6;System In Line;System Ok;500;165,625;02-05-2023 16:03
02-05-2023;16:04:04;Ballast;Running Ballast;163;0;4,25;4,14;0,11;9,9;345;72,003;908,9;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:09;Ballast;Running Ballast;163;0;4,25;4,15;0,11;9,9;345;71,995;909,1;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:15;Ballast;Running Ballast;165;0;4,19;4,08;0,11;9,9;344;72;909,4;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:20;Ballast;Running Ballast;189;0;4,22;4,09;0,11;9,9;344;71,997;909,6;System In Line;System Ok;500;165;02-05-2023 16:04
02-05-2023;16:04:26;Ballast;Running Ballast;182;0;4,21;4,09;0,11;9,9;345;71,994;909,9;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:31;Ballast;Running Ballast;182;0;4,22;4,09;0,11;9,8;345;71,994;910,2;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:37;Ballast;Running Ballast;168;0;4,23;4,12;0,12;9,8;346;71,994;910,5;System In Line;System Ok;500;166,25;02-05-2023 16:04
02-05-2023;16:04:42;Ballast;Running Ballast;163;0;4,24;4,12;0,12;9,8;346;72,007;910,8;System In Line;System Ok;500;166,25;02-05-2023 16:04
02-05-2023;16:04:48;Ballast;Running Ballast;161;0;4,25;4,11;0,12;9,8;346;71,995;911;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:53;Ballast;Running Ballast;161;0;4,25;4,13;0,13;9,8;345;72,008;911,2;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:04:59;Ballast;Running Ballast;161;0;4,26;4,12;0,13;9,8;345;71,994;911,5;System In Line;System Ok;500;165,625;02-05-2023 16:04
02-05-2023;16:05:04;Ballast;Running Ballast;160;0;4,25;4,12;0,12;9,8;345;71,997;911,8;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:10;Ballast;Running Ballast;160;0;4,26;4,11;0,13;9,8;345;72,009;912;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:15;Ballast;Running Ballast;161;0;4,25;4,11;0,14;9,8;345;71,994;912,2;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:21;Ballast;Running Ballast;161;0;4,25;4,11;0,14;9,8;345;72,003;912,5;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:26;Ballast;Running Ballast;161;0;4,25;4,09;0,15;9,8;345;72,007;912,7;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:32;Ballast;Running Ballast;161;0;4,24;4,09;0,15;9,8;345;71,995;913;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:37;Ballast;Running Ballast;161;0;4,25;4,09;0,15;9,8;345;71,995;913,2;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:43;Ballast;Running Ballast;161;0;4,25;4,1;0,15;9,8;345;71,998;913,5;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:48;Ballast;Running Ballast;161;0;4,27;4,11;0,15;9,8;345;71,997;913,7;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:05:54;Ballast;Running Ballast;162;0;4,26;4,09;0,15;9,8;345;71,995;913,9;System In Line;System Ok;500;165,625;02-05-2023 16:05
