Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;16:05:59;Ballast;Running Ballast;170;0;4,22;4,07;0,16;9,8;345;72,001;914,2;System In Line;System Ok;500;165,625;02-05-2023 16:05
02-05-2023;16:06:05;Ballast;Running Ballast;177;0;4,21;4,06;0,16;9,8;345;72,007;914,5;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:10;Ballast;Running Ballast;176;0;4,22;4,06;0,15;9,8;345;71,992;914,8;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:16;Ballast;Running Ballast;172;0;4,22;4,06;0,15;9,8;345;71,999;915;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:21;Ballast;Running Ballast;169;0;4,23;4,07;0,16;9,8;345;71,994;915,3;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:27;Ballast;Running Ballast;170;0;4,23;4,05;0,17;9,9;346;72,003;915,5;System In Line;System Ok;500;166,25;02-05-2023 16:06
02-05-2023;16:06:32;Ballast;Running Ballast;170;0;4,24;4,06;0,17;9,9;345;72,001;915,8;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:38;Ballast;Running Ballast;169;0;4,23;4,05;0,17;9,9;345;72,003;916;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:43;Ballast;Running Ballast;169;0;4,23;4,06;0,17;9,9;345;71,992;916,3;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:49;Ballast;Running Ballast;169;0;4,24;4,05;0,18;9,9;345;72,007;916,6;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:06:54;Ballast;Running Ballast;170;0;4,23;4,05;0,19;9,9;345;71,993;916,8;System In Line;System Ok;500;165,625;02-05-2023 16:06
02-05-2023;16:07:00;Ballast;Running Ballast;169;0;4,22;4,05;0,18;9,9;345;72,006;917,1;System In Line;System Ok;500;165,625;02-05-2023 16:07
02-05-2023;16:07:05;Ballast;Running Ballast;169;0;4,23;4,05;0,18;9,8;345;72,007;917,4;System In Line;System Ok;500;165,625;02-05-2023 16:07
02-05-2023;16:07:10;Ballast;Running Ballast;169;0;4,23;4,02;0,19;9,8;345;71,995;917,6;System In Line;System Ok;500;165,625;02-05-2023 16:07
02-05-2023;16:07:16;Ballast;Running Ballast;168;0;4,22;4,01;0,2;9,8;345;72,001;917,8;System In Line;System Ok;500;165,625;02-05-2023 16:07
02-05-2023;16:07:21;Ballast;Running Ballast;161;0;4,27;4,07;0,2;9,8;346;72;918,1;System In Line;System Ok;500;166,25;02-05-2023 16:07
02-05-2023;16:07:27;Ballast;Running Ballast;149;0;4,27;4,08;0,2;9,9;346;72,005;918,4;System In Line;System Ok;500;166,25;02-05-2023 16:07
02-05-2023;16:07:32;Ballast;Running Ballast;150;0;4,27;4,07;0,2;9,9;346;71,996;918,6;System In Line;System Ok;500;166,25;02-05-2023 16:07
02-05-2023;16:07:38;Ballast;Running Ballast;152;0;4,25;4,06;0,19;9,9;346;72,006;918,8;System In Line;System Ok;500;166,25;02-05-2023 16:07
02-05-2023;16:07:43;Ballast;Running Ballast;152;0;4,25;4,05;0,19;9,9;345;71,994;919;System In Line;System Ok;500;166,25;02-05-2023 16:07
02-05-2023;16:07:49;Ballast;Running Ballast;163;0;4,23;4,02;0,2;9,9;345;72,001;919,3;System In Line;System Ok;500;165,625;02-05-2023 16:07
02-05-2023;16:07:54;Ballast;Running Ballast;167;0;4,23;4,01;0,21;9,9;345;71,998;919,5;System In Line;System Ok;500;165,625;02-05-2023 16:07
02-05-2023;16:08:00;Ballast;Running Ballast;167;0;4,23;4,03;0,22;9,9;345;71,986;919,8;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:05;Ballast;Running Ballast;166;0;4,25;4,02;0,22;9,9;345;72,004;920;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:11;Ballast;Running Ballast;167;0;4,24;4,03;0,22;9,9;345;71,997;920,3;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:16;Ballast;Running Ballast;166;0;4,24;4,01;0,22;9,9;345;72,01;920,5;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:22;Ballast;Running Ballast;167;0;4,24;4;0,23;9,9;345;71,996;920,8;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:27;Ballast;Running Ballast;166;0;4,24;4,01;0,23;9,9;345;72,009;921;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:33;Ballast;Running Ballast;166;0;4,23;4,01;0,23;9,9;345;72;921,3;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:38;Ballast;Running Ballast;167;0;4,25;4;0,24;9,9;345;72,008;921,6;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:44;Ballast;Running Ballast;167;0;4,22;4;0,24;9,9;345;71,992;921,8;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:49;Ballast;Running Ballast;167;0;4,25;3,99;0,24;9,9;345;71,996;922,1;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:08:55;Ballast;Running Ballast;167;0;4,25;4;0,25;9,9;345;72,006;922,3;System In Line;System Ok;500;165,625;02-05-2023 16:08
02-05-2023;16:09:00;Ballast;Running Ballast;168;0;4,24;3,98;0,26;9,9;345;71,998;922,6;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:06;Ballast;Running Ballast;166;0;4,24;3,98;0,25;9,9;345;72;922,8;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:11;Ballast;Running Ballast;167;0;4,23;3,97;0,25;9,9;345;71,999;923,1;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:17;Ballast;Running Ballast;167;0;4,22;3,97;0,25;9,9;345;71,998;923,4;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:22;Ballast;Running Ballast;166;0;4,23;3,96;0,26;9,9;345;71,996;923,6;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:28;Ballast;Running Ballast;166;0;4,24;3,98;0,26;9,9;345;71,993;923,9;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:33;Ballast;Running Ballast;166;0;4,25;3,97;0,27;9,9;345;72,003;924,1;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:39;Ballast;Running Ballast;167;0;4,25;3,97;0,28;9,8;345;72,004;924,4;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:44;Ballast;Running Ballast;167;0;4,24;3,96;0,28;9,8;345;71,994;924,6;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:50;Ballast;Running Ballast;167;0;4,24;3,94;0,29;9,9;345;71,998;924,8;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:09:55;Ballast;Running Ballast;166;0;4,23;3,96;0,29;9,9;345;72,007;925,1;System In Line;System Ok;500;165,625;02-05-2023 16:09
02-05-2023;16:10:01;Ballast;Running Ballast;167;0;4,23;3,95;0,28;9,9;345;72,003;925,4;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:06;Ballast;Running Ballast;165;0;4,23;3,95;0,28;9,9;345;72,006;925,6;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:12;Ballast;Running Ballast;166;0;4,24;3,93;0,29;9,9;345;72,001;925,9;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:17;Ballast;Running Ballast;166;0;4,25;3,95;0,3;9,9;345;71,991;926,1;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:23;Ballast;Running Ballast;167;0;4,24;3,94;0,3;9,9;345;72;926,4;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:28;Ballast;Running Ballast;167;0;4,24;3,94;0,3;9,9;345;72,004;926,6;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:34;Ballast;Running Ballast;166;0;4,23;3,92;0,3;9,9;345;71,994;926,9;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:39;Ballast;Filter Flushing;167;8;4,23;3,94;0,31;9,9;344;71,99;927,2;System In Line;System Ok;500;165,625;02-05-2023 16:10
02-05-2023;16:10:45;Ballast;Filter Flushing;228;42;4,11;4,06;0,22;9,9;344;71,996;927,4;System In Line;System Ok;500;164,375;02-05-2023 16:10
02-05-2023;16:10:50;Ballast;Running Ballast;203;50;4,18;4,14;0,11;9,9;347;71,991;927,8;System In Line;System Ok;500;166,875;02-05-2023 16:10
02-05-2023;16:10:56;Ballast;Running Ballast;166;29;4,3;4,25;0,06;9,9;347;72,003;928;System In Line;System Ok;500;166,875;02-05-2023 16:10
02-05-2023;16:11:01;Ballast;Running Ballast;106;4;4,33;4,25;0,06;9,9;347;72,005;928,3;System In Line;System Ok;500;166,875;02-05-2023 16:11
02-05-2023;16:11:07;Ballast;Running Ballast;116;0;4,28;4,2;0,07;9,9;347;71,993;928,4;System In Line;System Ok;500;166,875;02-05-2023 16:11
02-05-2023;16:11:12;Ballast;Running Ballast;145;0;4,26;4,2;0,08;10;346;71,994;928,6;System In Line;System Ok;500;166,25;02-05-2023 16:11
02-05-2023;16:11:18;Ballast;Running Ballast;149;0;4,26;4,2;0,06;10;345;71,991;928,8;System In Line;System Ok;500;165,625;02-05-2023 16:11
02-05-2023;16:11:23;Ballast;Running Ballast;153;0;4,22;4,15;0,06;10;344;71,994;929,1;System In Line;System Ok;500;165;02-05-2023 16:11
02-05-2023;16:11:29;Ballast;Running Ballast;181;0;4,23;4,14;0,07;10;344;72;929,4;System In Line;System Ok;500;165;02-05-2023 16:11
02-05-2023;16:11:34;Ballast;Running Ballast;176;0;4,21;4,15;0,07;10;345;72,003;929,6;System In Line;System Ok;500;165,625;02-05-2023 16:11
02-05-2023;16:11:40;Ballast;Running Ballast;173;0;4,22;4,16;0,08;10;345;72,007;929,9;System In Line;System Ok;500;165,625;02-05-2023 16:11
02-05-2023;16:11:45;Ballast;Running Ballast;172;0;4,24;4,17;0,08;9,9;345;72,001;930,2;System In Line;System Ok;500;165,625;02-05-2023 16:11
02-05-2023;16:11:51;Ballast;Running Ballast;172;0;4,23;4,16;0,07;9,9;345;71,998;930,4;System In Line;System Ok;500;165,625;02-05-2023 16:11
02-05-2023;16:11:56;Ballast;Running Ballast;171;0;4,23;4,14;0,07;9,9;345;71,995;930,7;System In Line;System Ok;500;165,625;02-05-2023 16:11
02-05-2023;16:12:02;Ballast;Running Ballast;170;0;4,24;4,15;0,08;9,9;345;71,996;930,9;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:07;Ballast;Running Ballast;171;0;4,22;4,17;0,08;9,9;345;72,005;931,2;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:13;Ballast;Running Ballast;161;0;4,25;4,17;0,06;9,9;345;72,004;931,5;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:18;Ballast;Running Ballast;154;0;4,24;4,17;0,07;9,9;345;71,998;931,7;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:24;Ballast;Running Ballast;153;0;4,26;4,19;0,08;9,9;345;72,001;931,9;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:29;Ballast;Running Ballast;154;0;4,27;4,2;0,07;9,9;345;72,005;932,2;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:35;Ballast;Running Ballast;155;0;4,27;4,2;0,07;9,9;345;72,005;932,4;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:40;Ballast;Running Ballast;155;0;4,27;4,19;0,07;9,9;345;72,003;932,6;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:46;Ballast;Running Ballast;158;0;4,25;4,17;0,07;9,9;344;71,994;932,9;System In Line;System Ok;500;165,625;02-05-2023 16:12
02-05-2023;16:12:51;Ballast;Running Ballast;169;0;4,25;4,18;0,07;9,9;344;72,006;933,1;System In Line;System Ok;500;165;02-05-2023 16:12
02-05-2023;16:12:57;Ballast;Running Ballast;170;0;4,23;4,19;0,07;9,9;344;71,992;933,4;System In Line;System Ok;500;165;02-05-2023 16:12
02-05-2023;16:13:02;Ballast;Running Ballast;170;0;4,24;4,17;0,07;9,9;344;72,008;933,6;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:08;Ballast;Running Ballast;169;0;4,22;4,18;0,07;9,9;344;72,008;933,9;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:13;Ballast;Running Ballast;169;0;4,23;4,16;0,06;9,9;344;72,003;934,2;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:19;Ballast;Running Ballast;169;0;4,24;4,16;0,07;9,9;345;72;934,4;System In Line;System Ok;500;165,625;02-05-2023 16:13
02-05-2023;16:13:24;Ballast;Running Ballast;170;0;4,25;4,16;0,08;9,9;344;72,001;934,7;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:30;Ballast;Running Ballast;163;0;4,26;4,18;0,07;9,9;345;71,993;935;System In Line;System Ok;500;165,625;02-05-2023 16:13
02-05-2023;16:13:35;Ballast;Running Ballast;163;0;4,25;4,18;0,07;9,9;344;72,001;935,2;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:41;Ballast;Running Ballast;163;0;4,23;4,16;0,06;9,9;344;71,994;935,4;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:46;Ballast;Running Ballast;164;0;4,27;4,16;0,08;9,9;344;72,004;935,7;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:52;Ballast;Running Ballast;164;0;4,27;4,18;0,09;9,9;344;72,002;936;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:13:57;Ballast;Running Ballast;163;0;4,25;4,19;0,08;9,9;344;71,994;936,2;System In Line;System Ok;500;165;02-05-2023 16:13
02-05-2023;16:14:03;Ballast;Running Ballast;163;0;4,27;4,19;0,07;9,9;344;72;936,4;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:08;Ballast;Running Ballast;164;0;4,25;4,19;0,07;9,9;344;71,997;936,7;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:14;Ballast;Running Ballast;163;0;4,26;4,19;0,07;9,9;344;71,998;936,9;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:19;Ballast;Running Ballast;163;0;4,26;4,18;0,08;9,9;344;72,004;937,2;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:25;Ballast;Running Ballast;164;0;4,26;4,17;0,08;9,9;343;72,003;937,4;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:30;Ballast;Running Ballast;163;0;4,27;4,16;0,08;9,9;344;72,005;937,7;System In Line;System Ok;500;164,375;02-05-2023 16:14
02-05-2023;16:14:36;Ballast;Running Ballast;163;0;4,24;4,18;0,09;9,8;344;72;937,9;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:41;Ballast;Running Ballast;162;0;4,26;4,18;0,08;9,8;344;71,993;938,2;System In Line;System Ok;500;165;02-05-2023 16:14
02-05-2023;16:14:47;Ballast;Running Ballast;163;0;4,25;4,17;0,07;9,8;343;71,998;938,4;System In Line;System Ok;500;164,375;02-05-2023 16:14
02-05-2023;16:14:52;Ballast;Running Ballast;163;0;4,27;4,18;0,07;9,8;343;71,991;938,7;System In Line;System Ok;500;164,375;02-05-2023 16:14
02-05-2023;16:14:58;Ballast;Running Ballast;163;0;4,24;4,17;0,08;9,8;343;71,995;938,9;System In Line;System Ok;500;164,375;02-05-2023 16:14
02-05-2023;16:15:03;Ballast;Running Ballast;163;0;4,25;4,16;0,09;9,8;343;72;939,2;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:09;Ballast;Running Ballast;163;0;4,25;4,16;0,09;9,8;343;72,001;939,4;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:14;Ballast;Running Ballast;163;0;4,25;4,16;0,09;9,8;343;71,999;939,7;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:20;Ballast;Running Ballast;163;0;4,24;4,13;0,09;9,8;343;71,997;939,9;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:25;Ballast;Running Ballast;164;0;4,24;4,14;0,09;9,8;343;72,002;940,2;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:31;Ballast;Running Ballast;165;0;4,26;4,15;0,09;9,9;343;72,007;940,4;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:36;Ballast;Running Ballast;165;0;4,22;4,15;0,09;9,9;343;72,004;940,7;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:42;Ballast;Running Ballast;167;0;4,24;4,16;0,08;9,9;343;72,002;940,9;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:47;Ballast;Running Ballast;165;0;4,24;4,16;0,08;9,9;343;71,998;941,2;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:53;Ballast;Running Ballast;165;0;4,24;4,15;0,08;9,9;343;71,991;941,4;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:15:58;Ballast;Running Ballast;165;0;4,25;4,14;0,09;9,9;343;72,006;941,7;System In Line;System Ok;500;164,375;02-05-2023 16:15
02-05-2023;16:16:04;Ballast;Running Ballast;165;0;4,24;4,15;0,09;9,9;343;72,004;941,9;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:09;Ballast;Running Ballast;164;0;4,24;4,15;0,09;9,9;343;71,993;942,2;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:15;Ballast;Running Ballast;164;0;4,25;4,15;0,09;9,9;343;72,001;942,5;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:20;Ballast;Running Ballast;165;0;4,24;4,17;0,08;9,9;343;72,004;942,7;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:26;Ballast;Running Ballast;166;0;4,24;4,16;0,08;9,9;343;72,005;942,9;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:31;Ballast;Running Ballast;165;0;4,24;4,14;0,09;9,9;343;71,999;943,2;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:37;Ballast;Running Ballast;165;0;4,25;4,15;0,1;9,9;343;72,007;943,5;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:42;Ballast;Running Ballast;164;0;4,23;4,14;0,09;9,9;343;72,003;943,7;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:48;Ballast;Running Ballast;165;0;4,25;4,14;0,09;9,9;343;71,996;943,9;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:53;Ballast;Running Ballast;165;0;4,25;4,13;0,1;9,9;343;72,005;944,2;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:16:59;Ballast;Running Ballast;165;0;4,25;4,14;0,1;9,9;343;72,001;944,4;System In Line;System Ok;500;164,375;02-05-2023 16:16
02-05-2023;16:17:04;Ballast;Running Ballast;165;0;4,24;4,13;0,1;9,9;343;71,997;944,7;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:10;Ballast;Running Ballast;164;0;4,24;4,14;0,1;9,9;343;72,005;944,9;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:15;Ballast;Running Ballast;165;0;4,26;4,14;0,11;9,8;343;71,997;945,2;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:21;Ballast;Running Ballast;164;0;4,24;4,14;0,11;9,8;343;72,002;945,4;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:26;Ballast;Running Ballast;164;0;4,23;4,12;0,11;9,8;343;71,998;945,7;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:32;Ballast;Running Ballast;166;0;4,23;4,12;0,11;9,8;343;71,997;945,9;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:37;Ballast;Running Ballast;165;0;4,26;4,13;0,11;9,9;343;72,003;946,2;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:43;Ballast;Running Ballast;165;0;4,25;4,13;0,12;9,9;343;71,996;946,4;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:48;Ballast;Running Ballast;164;0;4,23;4,11;0,12;9,9;343;72,006;946,7;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:54;Ballast;Running Ballast;165;0;4,24;4,11;0,12;9,9;343;71,998;946,9;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:17:59;Ballast;Running Ballast;164;0;4,24;4,12;0,12;9,9;343;71,998;947,2;System In Line;System Ok;500;164,375;02-05-2023 16:17
02-05-2023;16:18:05;Ballast;Running Ballast;165;0;4,25;4,13;0,12;9,9;343;72,002;947,4;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:10;Ballast;Running Ballast;165;0;4,25;4,13;0,12;9,9;343;71,996;947,7;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:16;Ballast;Running Ballast;165;0;4,24;4,12;0,13;9,9;343;72,001;947,9;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:21;Ballast;Running Ballast;164;0;4,25;4,11;0,13;9,9;343;71,995;948,2;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:27;Ballast;Running Ballast;164;0;4,23;4,11;0,13;9,9;343;72;948,5;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:32;Ballast;Running Ballast;165;0;4,25;4,12;0,13;9,9;343;72,003;948,7;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:38;Ballast;Running Ballast;165;0;4,24;4,1;0,13;9,9;343;72,004;949;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:43;Ballast;Running Ballast;165;0;4,25;4,11;0,14;9,9;343;72,002;949,2;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:49;Ballast;Running Ballast;165;0;4,24;4,09;0,15;9,9;343;72,004;949,5;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:18:54;Ballast;Running Ballast;164;0;4,24;4,11;0,14;9,9;343;72;949,7;System In Line;System Ok;500;164,375;02-05-2023 16:18
02-05-2023;16:19:00;Ballast;Running Ballast;165;0;4,26;4,09;0,15;9,9;343;71,994;950;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:05;Ballast;Running Ballast;165;0;4,25;4,11;0,15;9,9;343;72,006;950,2;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:11;Ballast;Running Ballast;164;0;4,24;4,11;0,14;9,9;343;72;950,5;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:16;Ballast;Running Ballast;165;0;4,23;4,1;0,14;9,9;343;71,993;950,7;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:22;Ballast;Running Ballast;164;0;4,24;4,09;0,15;9,9;343;72,007;951;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:27;Ballast;Running Ballast;165;0;4,26;4,1;0,15;9,9;343;72,004;951,2;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:33;Ballast;Running Ballast;164;0;4,22;4,08;0,15;9,9;343;72,002;951,5;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:38;Ballast;Running Ballast;164;0;4,25;4,09;0,16;9,9;343;71,992;951,7;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:44;Ballast;Running Ballast;164;0;4,24;4,1;0,15;9,9;343;71,994;952;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:49;Ballast;Running Ballast;164;0;4,23;4,07;0,15;9,9;343;72;952,2;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:19:55;Ballast;Running Ballast;165;0;4,24;4,07;0,16;9,9;343;72,004;952,5;System In Line;System Ok;500;164,375;02-05-2023 16:19
02-05-2023;16:20:00;Ballast;Running Ballast;164;0;4,25;4,09;0,16;9,9;343;71,999;952,7;System In Line;System Ok;500;164,375;02-05-2023 16:20
02-05-2023;16:20:06;Ballast;Running Ballast;164;0;4,23;4,08;0,16;9,9;343;72,001;953;System In Line;System Ok;500;164,375;02-05-2023 16:20
02-05-2023;16:20:11;Ballast;Running Ballast;164;0;4,25;4,09;0,16;9,9;343;72,001;953,2;System In Line;System Ok;500;164,375;02-05-2023 16:20
02-05-2023;16:20:17;Ballast;Running Ballast;163;0;4,22;4,08;0,16;9,9;343;71,998;953,5;System In Line;System Ok;500;164,375;02-05-2023 16:20
02-05-2023;16:20:22;Ballast;Running Ballast;164;0;4,23;4,07;0,16;9,9;342;71,995;953,7;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:20:28;Ballast;Running Ballast;164;0;4,25;4,05;0,18;9,9;342;72,002;954;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:20:33;Ballast;Running Ballast;164;0;4,24;4,04;0,19;9,9;342;72,001;954,2;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:20:39;Ballast;Running Ballast;163;0;4,25;4,06;0,18;9,9;342;71,995;954,5;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:20:44;Ballast;Running Ballast;164;0;4,25;4,08;0,18;9,9;342;72,005;954,7;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:20:50;Ballast;Running Ballast;164;0;4,23;4,05;0,19;9,9;342;71,996;955;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:20:55;Ballast;Running Ballast;165;0;4,25;4,07;0,18;9,9;342;72,001;955,2;System In Line;System Ok;500;163,75;02-05-2023 16:20
02-05-2023;16:21:01;Ballast;Running Ballast;164;0;4,27;4,04;0,19;9,9;342;72,002;955,5;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:06;Ballast;Running Ballast;163;0;4,24;4,06;0,19;9,9;342;71,996;955,7;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:12;Ballast;Running Ballast;163;0;4,23;4,04;0,19;9,9;342;71,996;956;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:17;Ballast;Running Ballast;163;0;4,24;4,04;0,19;9,9;342;71,998;956,2;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:23;Ballast;Running Ballast;163;0;4,24;4,04;0,19;9,9;342;72,001;956,5;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:28;Ballast;Running Ballast;163;0;4,25;4,02;0,2;9,9;342;72,005;956,7;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:34;Ballast;Running Ballast;163;0;4,24;4,03;0,22;9,9;342;72,002;957;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:39;Ballast;Running Ballast;163;0;4,24;4,02;0,22;9,9;341;71,999;957,2;System In Line;System Ok;500;163,125;02-05-2023 16:21
02-05-2023;16:21:45;Ballast;Running Ballast;163;0;4,23;4,03;0,22;9,9;341;71,996;957,5;System In Line;System Ok;500;163,75;02-05-2023 16:21
02-05-2023;16:21:50;Ballast;Running Ballast;163;0;4,25;4,03;0,21;9,9;341;71,995;957,7;System In Line;System Ok;500;163,125;02-05-2023 16:21
02-05-2023;16:21:56;Ballast;Running Ballast;163;0;4,25;4,01;0,22;9,9;341;72,005;958;System In Line;System Ok;500;163,125;02-05-2023 16:21
02-05-2023;16:22:01;Ballast;Running Ballast;163;0;4,24;4,01;0,22;9,9;341;71,996;958,2;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:07;Ballast;Running Ballast;163;0;4,24;4,02;0,22;9,9;341;71,997;958,5;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:12;Ballast;Running Ballast;163;0;4,24;4,02;0,23;9,9;341;71,998;958,7;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:18;Ballast;Running Ballast;162;0;4,25;4,01;0,23;9,9;341;71,993;959;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:23;Ballast;Running Ballast;163;0;4,24;4;0,23;9,9;341;72,003;959,2;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:29;Ballast;Running Ballast;163;0;4,23;4,01;0,24;9,9;341;72,003;959,5;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:34;Ballast;Running Ballast;163;0;4,26;4;0,24;9,9;341;72,001;959,7;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:40;Ballast;Running Ballast;163;0;4,26;4,01;0,25;9,9;341;71,994;960;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:45;Ballast;Running Ballast;163;0;4,24;3,99;0,25;9,9;340;72,002;960,2;System In Line;System Ok;500;162,5;02-05-2023 16:22
02-05-2023;16:22:51;Ballast;Running Ballast;163;0;4,22;3,99;0,24;9,9;341;72,003;960,5;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:22:56;Ballast;Running Ballast;162;0;4,24;3,98;0,24;9,9;341;71,998;960,7;System In Line;System Ok;500;163,125;02-05-2023 16:22
02-05-2023;16:23:02;Ballast;Running Ballast;163;0;4,23;3,98;0,25;9,9;340;71,997;961;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:07;Ballast;Running Ballast;162;0;4,24;3,98;0,25;9,8;340;72,003;961,2;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:13;Ballast;Running Ballast;162;0;4,24;3,97;0,26;9,8;340;72,003;961,5;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:18;Ballast;Running Ballast;162;0;4,25;3,98;0,26;9,8;340;72,004;961,7;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:24;Ballast;Running Ballast;163;0;4,26;3,98;0,27;9,8;340;72,005;962;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:29;Ballast;Running Ballast;163;0;4,23;3,97;0,27;9,8;340;72;962,2;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:35;Ballast;Running Ballast;163;0;4,24;3,96;0,27;9,8;340;71,996;962,5;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:40;Ballast;Running Ballast;162;0;4,24;3,97;0,27;9,8;340;71,997;962,7;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:46;Ballast;Running Ballast;164;0;4,26;3,97;0,27;9,8;340;72,002;963;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:51;Ballast;Running Ballast;163;0;4,27;3,98;0,29;9,8;340;71,998;963,2;System In Line;System Ok;500;162,5;02-05-2023 16:23
02-05-2023;16:23:57;Ballast;Running Ballast;162;0;4,25;3,96;0,29;9,8;339;72,005;963,4;System In Line;System Ok;500;161,875;02-05-2023 16:23
02-05-2023;16:24:02;Ballast;Running Ballast;163;0;4,25;3,98;0,28;9,8;339;72,001;963,7;System In Line;System Ok;500;161,875;02-05-2023 16:24
02-05-2023;16:24:08;Ballast;Running Ballast;162;0;4,24;3,94;0,29;9,8;339;72,001;963,9;System In Line;System Ok;500;161,875;02-05-2023 16:24
02-05-2023;16:24:13;Ballast;Running Ballast;162;0;4,24;3,94;0,3;9,8;339;72;964,2;System In Line;System Ok;500;161,875;02-05-2023 16:24
02-05-2023;16:24:19;Ballast;Running Ballast;162;0;4,25;3,95;0,3;9,8;339;72,001;964,5;System In Line;System Ok;500;161,875;02-05-2023 16:24
02-05-2023;16:24:24;Ballast;Running Ballast;162;0;4,24;3,94;0,3;9,8;339;71,999;964,7;System In Line;System Ok;500;161,875;02-05-2023 16:24
02-05-2023;16:24:30;Ballast;Filter Flushing;162;1;4,25;3,96;0,31;9,8;339;72,001;964,9;System In Line;System Ok;500;161,875;02-05-2023 16:24
02-05-2023;16:24:35;Ballast;Filter Flushing;208;34;4,08;3,98;0,25;9,8;336;72,001;965,2;System In Line;System Ok;500;160;02-05-2023 16:24
02-05-2023;16:24:41;Ballast;Filter Flushing;228;49;4,17;4,11;0,12;9,9;341;72,007;965,6;System In Line;System Ok;500;162,5;02-05-2023 16:24
02-05-2023;16:24:46;Ballast;Running Ballast;182;36;4,27;4,2;0,06;9,9;342;72,002;965,9;System In Line;System Ok;500;163,75;02-05-2023 16:24
02-05-2023;16:24:52;Ballast;Running Ballast;101;10;4,32;4,27;0,06;9,9;342;71,996;966,1;System In Line;System Ok;500;163,75;02-05-2023 16:24
02-05-2023;16:24:57;Ballast;Running Ballast;125;0;4,27;4,19;0,06;9,9;341;71,998;966,2;System In Line;System Ok;500;163,125;02-05-2023 16:24
02-05-2023;16:25:03;Ballast;Running Ballast;139;0;4,26;4,21;0,06;9,9;341;72,007;966,4;System In Line;System Ok;500;163,125;02-05-2023 16:25
02-05-2023;16:25:08;Ballast;Running Ballast;140;0;4,25;4,19;0,06;9,9;340;72,005;966,7;System In Line;System Ok;500;162,5;02-05-2023 16:25
02-05-2023;16:25:14;Ballast;Running Ballast;170;0;4,23;4,16;0,07;9,9;338;71,997;966,9;System In Line;System Ok;500;161,25;02-05-2023 16:25
02-05-2023;16:25:19;Ballast;Running Ballast;174;0;4,23;4,18;0,07;10;339;71,998;967,2;System In Line;System Ok;500;161,25;02-05-2023 16:25
02-05-2023;16:25:25;Ballast;Running Ballast;167;0;4,24;4,19;0,06;10;339;72,002;967,4;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:25:30;Ballast;Running Ballast;167;0;4,25;4,18;0,06;10;339;72,001;967,7;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:25:36;Ballast;Running Ballast;166;0;4,24;4,17;0,07;9,9;339;72,003;967,9;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:25:42;Ballast;Running Ballast;166;0;4,24;4,18;0,07;9,9;339;72,003;968,2;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:25:47;Ballast;Running Ballast;166;0;4,24;4,17;0,07;9,9;339;71,995;968,5;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:25:52;Ballast;Running Ballast;166;0;4,25;4,18;0,07;9,9;339;72,002;968,7;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:25:58;Ballast;Running Ballast;166;0;4,25;4,2;0,07;9,9;339;71,991;968,9;System In Line;System Ok;500;161,875;02-05-2023 16:25
02-05-2023;16:26:03;Ballast;Running Ballast;165;0;4,24;4,18;0,06;9,9;339;72;969,2;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:09;Ballast;Running Ballast;165;0;4,24;4,17;0,06;9,9;339;72,001;969,4;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:14;Ballast;Running Ballast;166;0;4,22;4,17;0,07;9,9;339;71,998;969,7;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:20;Ballast;Running Ballast;162;0;4,26;4,2;0,07;9,9;339;71,996;969,9;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:25;Ballast;Running Ballast;149;0;4,24;4,17;0,06;9,9;339;72,003;970,2;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:31;Ballast;Running Ballast;148;0;4,26;4,17;0,07;9,9;339;72;970,4;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:36;Ballast;Running Ballast;149;0;4,26;4,19;0,07;9,9;339;71,999;970,6;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:42;Ballast;Running Ballast;149;0;4,26;4,19;0,07;9,9;339;72,001;970,8;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:47;Ballast;Running Ballast;149;0;4,25;4,18;0,07;9,9;339;71,999;971,1;System In Line;System Ok;500;161,875;02-05-2023 16:26
02-05-2023;16:26:53;Ballast;Running Ballast;162;0;4,23;4,16;0,06;9,9;338;72,005;971,3;System In Line;System Ok;500;161,25;02-05-2023 16:26
02-05-2023;16:26:58;Ballast;Running Ballast;165;0;4,24;4,18;0,07;9,9;338;71,995;971,6;System In Line;System Ok;500;161,25;02-05-2023 16:26
02-05-2023;16:27:04;Ballast;Running Ballast;166;0;4,25;4,18;0,08;9,9;338;71,997;971,8;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:09;Ballast;Running Ballast;166;0;4,25;4,18;0,07;9,9;338;72,003;972,1;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:15;Ballast;Running Ballast;166;0;4,24;4,16;0,06;9,9;338;72;972,3;System In Line;System Ok;500;161,875;02-05-2023 16:27
02-05-2023;16:27:20;Ballast;Running Ballast;166;0;4,24;4,17;0,07;9,9;338;71,989;972,6;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:26;Ballast;Running Ballast;166;0;4,25;4,17;0,07;9,9;338;71,996;972,8;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:31;Ballast;Running Ballast;163;0;4,23;4,17;0,07;9,9;338;72,003;973,1;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:37;Ballast;Running Ballast;160;0;4,26;4,16;0,07;9,9;338;71,996;973,3;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:42;Ballast;Running Ballast;160;0;4,26;4,17;0,08;9,9;338;72,005;973,6;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:48;Ballast;Running Ballast;160;0;4,25;4,16;0,08;9,9;338;71,999;973,8;System In Line;System Ok;500;161,875;02-05-2023 16:27
02-05-2023;16:27:53;Ballast;Running Ballast;160;0;4,25;4,19;0,07;9,9;338;72,001;974,1;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:27:59;Ballast;Running Ballast;160;0;4,26;4,2;0,07;9,9;338;71,997;974,3;System In Line;System Ok;500;161,25;02-05-2023 16:27
02-05-2023;16:28:04;Ballast;Running Ballast;159;0;4,25;4,17;0,07;9,9;338;71,999;974,6;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:10;Ballast;Running Ballast;160;0;4,27;4,19;0,07;9,9;338;72;974,8;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:15;Ballast;Running Ballast;160;0;4,24;4,17;0,07;9,9;338;72,001;975,1;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:21;Ballast;Running Ballast;160;0;4,26;4,16;0,08;9,9;338;71,999;975,3;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:26;Ballast;Running Ballast;161;0;4,24;4,17;0,08;9,9;338;72,001;975,5;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:32;Ballast;Running Ballast;159;0;4,25;4,18;0,07;9,9;338;71,995;975,8;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:37;Ballast;Running Ballast;160;0;4,25;4,18;0,06;9,9;338;72,004;976;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:43;Ballast;Running Ballast;160;0;4,24;4,19;0,06;9,9;338;72,005;976,3;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:48;Ballast;Running Ballast;160;0;4,26;4,17;0,07;9,9;338;71,999;976,5;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:54;Ballast;Running Ballast;160;0;4,26;4,18;0,08;9,9;338;72;976,7;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:28:59;Ballast;Running Ballast;160;0;4,27;4,17;0,09;9,9;338;72,001;977;System In Line;System Ok;500;161,25;02-05-2023 16:28
02-05-2023;16:29:05;Ballast;Running Ballast;159;0;4,23;4,15;0,09;9,9;338;71,997;977,3;System In Line;System Ok;500;161,25;02-05-2023 16:29
02-05-2023;16:29:10;Ballast;Running Ballast;159;0;4,25;4,16;0,09;9,9;337;71,994;977,5;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:16;Ballast;Running Ballast;159;0;4,24;4,17;0,08;9,9;337;72,002;977,7;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:21;Ballast;Running Ballast;159;0;4,26;4,17;0,08;9,9;337;72,004;978;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:27;Ballast;Running Ballast;160;0;4,26;4,18;0,08;9,9;337;71,998;978,2;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:32;Ballast;Running Ballast;159;0;4,26;4,17;0,08;9,9;337;71,998;978,5;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:38;Ballast;Running Ballast;160;0;4,25;4,16;0,08;9,8;337;71,996;978,7;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:43;Ballast;Running Ballast;160;0;4,25;4,16;0,09;9,8;337;72,002;979;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:49;Ballast;Running Ballast;160;0;4,24;4,16;0,08;9,8;337;71,999;979,2;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:29:54;Ballast;Running Ballast;160;0;4,24;4,15;0,09;9,8;337;72,005;979,5;System In Line;System Ok;500;160,625;02-05-2023 16:29
02-05-2023;16:30:00;Ballast;Running Ballast;160;0;4,26;4,17;0,09;9,8;337;71,997;979,7;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:05;Ballast;Running Ballast;160;0;4,25;4,16;0,09;9,8;337;71,994;979,9;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:11;Ballast;Running Ballast;159;0;4,24;4,16;0,09;9,8;337;71,997;980,2;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:16;Ballast;Running Ballast;159;0;4,25;4,18;0,09;9,8;337;71,997;980,4;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:22;Ballast;Running Ballast;160;0;4,25;4,16;0,08;9,8;337;71,999;980,7;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:27;Ballast;Running Ballast;159;0;4,26;4,16;0,08;9,8;337;72,003;980,9;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:33;Ballast;Running Ballast;159;0;4,25;4,16;0,09;9,8;337;71,998;981,1;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:38;Ballast;Running Ballast;161;0;4,25;4,16;0,1;9,8;337;72,003;981,4;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:44;Ballast;Running Ballast;162;0;4,26;4,16;0,1;9,8;337;71,998;981,6;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:49;Ballast;Running Ballast;162;0;4,26;4,18;0,1;9,8;337;72,002;981,9;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:30:55;Ballast;Running Ballast;160;0;4,26;4,15;0,09;9,8;337;71,998;982,1;System In Line;System Ok;500;160,625;02-05-2023 16:30
02-05-2023;16:31:00;Ballast;Running Ballast;161;0;4,25;4,15;0,1;9,8;337;71,993;982,4;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:06;Ballast;Running Ballast;163;0;4,24;4,14;0,1;9,8;337;71,998;982,6;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:11;Ballast;Running Ballast;161;0;4,24;4,13;0,11;9,8;337;72;982,9;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:17;Ballast;Running Ballast;161;0;4,23;4,15;0,11;9,8;337;71,999;983,1;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:22;Ballast;Running Ballast;161;0;4,26;4,16;0,1;9,8;336;71,999;983,4;System In Line;System Ok;500;160;02-05-2023 16:31
02-05-2023;16:31:28;Ballast;Running Ballast;162;0;4,24;4,14;0,1;9,8;336;72,002;983,6;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:33;Ballast;Running Ballast;162;0;4,28;4,14;0,11;9,8;337;71,995;983,9;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:39;Ballast;Running Ballast;162;0;4,25;4,14;0,11;9,8;337;72,006;984,1;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:44;Ballast;Running Ballast;161;0;4,25;4,14;0,11;9,8;337;72,008;984,4;System In Line;System Ok;500;160;02-05-2023 16:31
02-05-2023;16:31:50;Ballast;Running Ballast;161;0;4,26;4,12;0,11;9,8;337;72,001;984,6;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:31:55;Ballast;Running Ballast;161;0;4,25;4,12;0,12;9,8;336;71,998;984,9;System In Line;System Ok;500;160,625;02-05-2023 16:31
02-05-2023;16:32:01;Ballast;Running Ballast;161;0;4,27;4,12;0,13;9,8;337;71,996;985,1;System In Line;System Ok;500;160;02-05-2023 16:32
02-05-2023;16:32:06;Ballast;Running Ballast;162;0;4,24;4,13;0,13;9,9;337;71,996;985,3;System In Line;System Ok;500;160,625;02-05-2023 16:32
02-05-2023;16:32:12;Ballast;Running Ballast;161;0;4,25;4,12;0,12;9,9;337;72,008;985,6;System In Line;System Ok;500;160,625;02-05-2023 16:32
02-05-2023;16:32:17;Ballast;Running Ballast;161;0;4,26;4,13;0,13;9,9;337;72,003;985,8;System In Line;System Ok;500;160,625;02-05-2023 16:32
02-05-2023;16:32:23;Ballast;Running Ballast;162;0;4,26;4,13;0,13;9,9;337;72;986,1;System In Line;System Ok;500;160,625;02-05-2023 16:32
02-05-2023;16:32:28;Ballast;Running Ballast;162;0;4,26;4,13;0,13;9,9;336;72,001;986,3;System In Line;System Ok;500;160;02-05-2023 16:32
02-05-2023;16:32:34;Ballast;Running Ballast;160;0;4,26;4,13;0,13;9,9;336;72,002;986,6;System In Line;System Ok;500;160;02-05-2023 16:32
02-05-2023;16:32:39;Ballast;Running Ballast;161;0;4,27;4,15;0,13;9,9;336;71,998;986,8;System In Line;System Ok;500;160;02-05-2023 16:32
02-05-2023;16:32:45;Ballast;Running Ballast;161;0;4,25;4,13;0,12;9,9;336;72,003;987,1;System In Line;System Ok;500;160;02-05-2023 16:32
02-05-2023;16:32:50;Ballast;Running Ballast;162;0;4,27;4,13;0,13;9,9;337;71,997;987,3;System In Line;System Ok;500;160,625;02-05-2023 16:32
02-05-2023;16:32:56;Ballast;Running Ballast;161;0;4,26;4,12;0,14;9,9;336;71,999;987,5;System In Line;System Ok;500;160;02-05-2023 16:32
02-05-2023;16:33:01;Ballast;Running Ballast;161;0;4,26;4,13;0,14;9,9;336;71,998;987,8;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:07;Ballast;Running Ballast;161;0;4,25;4,12;0,13;9,9;336;71,997;988;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:12;Ballast;Running Ballast;161;0;4,25;4,11;0,14;9,9;336;72,002;988,3;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:18;Ballast;Running Ballast;161;0;4,27;4,12;0,14;10;336;72,001;988,6;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:23;Ballast;Running Ballast;161;0;4,26;4,13;0,14;10;336;72,001;988,8;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:29;Ballast;Running Ballast;161;0;4,26;4,13;0,14;10;336;72,01;989;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:34;Ballast;Running Ballast;160;0;4,24;4,1;0,14;10;336;72,004;989,3;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:40;Ballast;Running Ballast;162;0;4,25;4,09;0,15;10;336;71,998;989,5;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:45;Ballast;Running Ballast;161;0;4,24;4,1;0,16;10;336;71,995;989,8;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:51;Ballast;Running Ballast;160;0;4,25;4,1;0,16;10;336;72,003;990;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:33:56;Ballast;Running Ballast;160;0;4,24;4,09;0,16;10;336;71,999;990,3;System In Line;System Ok;500;160;02-05-2023 16:33
02-05-2023;16:34:02;Ballast;Running Ballast;161;0;4,25;4,07;0,17;10;336;71,998;990,5;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:07;Ballast;Running Ballast;160;0;4,25;4,08;0,17;10;336;71,999;990,8;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:13;Ballast;Running Ballast;162;0;4,25;4,1;0,17;10;336;72,002;991;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:18;Ballast;Running Ballast;161;0;4,27;4,1;0,15;10;336;71,999;991,3;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:24;Ballast;Running Ballast;161;0;4,24;4,08;0,16;10;336;72,01;991,5;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:29;Ballast;Running Ballast;160;0;4,23;4,08;0,17;10;336;72;991,7;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:35;Ballast;Running Ballast;160;0;4,24;4,07;0,17;10;336;71,998;992;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:40;Ballast;Running Ballast;161;0;4,26;4,09;0,17;10;336;72,008;992,2;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:46;Ballast;Running Ballast;160;0;4,25;4,08;0,17;10;336;71,996;992,5;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:51;Ballast;Running Ballast;160;0;4,25;4,08;0,17;10;336;72;992,7;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:34:57;Ballast;Running Ballast;160;0;4,25;4,07;0,17;10;336;72,006;992,9;System In Line;System Ok;500;160;02-05-2023 16:34
02-05-2023;16:35:02;Ballast;Running Ballast;160;0;4,27;4,08;0,18;10;336;71,998;993,2;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:08;Ballast;Running Ballast;158;0;4,24;4,05;0,19;10;336;72,004;993,4;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:13;Ballast;Running Ballast;158;0;4,23;4,05;0,19;10;336;72,004;993,7;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:19;Ballast;Running Ballast;158;0;4,25;4,07;0,19;10;336;72,003;993,9;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:24;Ballast;Running Ballast;158;0;4,24;4,04;0,19;10;336;71,997;994,2;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:30;Ballast;Running Ballast;158;0;4,26;4,06;0,2;10;336;72,007;994,4;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:36;Ballast;Running Ballast;159;0;4,25;4,04;0,2;10;336;71,995;994,7;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:41;Ballast;Running Ballast;159;0;4,24;4,05;0,2;10;336;71,997;994,9;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:46;Ballast;Running Ballast;157;0;4,26;4,05;0,2;10;336;72,002;995,2;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:52;Ballast;Running Ballast;158;0;4,24;4,05;0,2;10;336;71,999;995,4;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:35:57;Ballast;Running Ballast;158;0;4,24;4,03;0,21;10;336;72,002;995,6;System In Line;System Ok;500;160;02-05-2023 16:35
02-05-2023;16:36:03;Ballast;Running Ballast;158;0;4,25;4,03;0,21;10;336;72,005;995,9;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:08;Ballast;Running Ballast;157;0;4,25;4,05;0,21;10;336;72,002;996,1;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:14;Ballast;Running Ballast;157;0;4,25;4,04;0,21;10;336;71,999;996,4;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:19;Ballast;Running Ballast;158;0;4,25;4,01;0,22;10;336;72,001;996,6;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:25;Ballast;Running Ballast;158;0;4,25;4,03;0,23;10;336;72;996,8;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:30;Ballast;Running Ballast;157;0;4,26;4,01;0,23;10;336;71,993;997,1;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:36;Ballast;Running Ballast;158;0;4,25;4,03;0,23;10;336;71,998;997,3;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:41;Ballast;Running Ballast;159;0;4,25;4,01;0,23;10;336;72,001;997,6;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:47;Ballast;Running Ballast;158;0;4,23;4;0,23;10;336;71,998;997,8;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:52;Ballast;Running Ballast;158;0;4,24;4;0,23;10;336;71,998;998;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:36:58;Ballast;Running Ballast;158;0;4,26;4,01;0,24;10;336;72,001;998,3;System In Line;System Ok;500;160;02-05-2023 16:36
02-05-2023;16:37:03;Ballast;Running Ballast;158;0;4,25;4,01;0,24;10;336;72;998,5;System In Line;System Ok;500;160;02-05-2023 16:37
02-05-2023;16:37:09;Ballast;Running Ballast;158;0;4,25;4,01;0,24;10;336;72;998,7;System In Line;System Ok;500;160;02-05-2023 16:37
02-05-2023;16:37:14;Ballast;Running Ballast;158;0;4,26;4,02;0,24;9,9;336;72;999;System In Line;System Ok;500;160;02-05-2023 16:37
02-05-2023;16:37:20;Ballast;Running Ballast;158;0;4,24;3,99;0,25;9,9;336;72,002;999,2;System In Line;System Ok;500;160;02-05-2023 16:37
02-05-2023;16:37:25;Ballast;Running Ballast;158;0;4,26;4;0,25;9,9;336;72,007;999,5;System In Line;System Ok;500;160;02-05-2023 16:37
02-05-2023;16:37:31;Ballast;Running Ballast;158;0;4,28;4,01;0,26;9,9;337;71,994;999,7;System In Line;System Ok;500;160;02-05-2023 16:37
