Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;16:37:36;Ballast;Running Ballast;158;0;4,26;3,98;0,27;9,9;337;71,999;1000;System In Line;System Ok;500;160,625;02-05-2023 16:37
02-05-2023;16:37:42;Ballast;Running Ballast;158;0;4,25;3,99;0,27;9,9;336;71,996;1000,2;System In Line;System Ok;500;160,625;02-05-2023 16:37
02-05-2023;16:37:47;Ballast;Running Ballast;158;0;4,25;4;0,25;9,9;337;72,005;1000,5;System In Line;System Ok;500;160,625;02-05-2023 16:37
02-05-2023;16:37:53;Ballast;Running Ballast;158;0;4,28;3,97;0,26;9,9;337;71,992;1000,7;System In Line;System Ok;500;160,625;02-05-2023 16:37
02-05-2023;16:37:58;Ballast;Running Ballast;158;0;4,27;4;0,27;9,9;337;72,004;1000,9;System In Line;System Ok;500;160,625;02-05-2023 16:37
02-05-2023;16:38:04;Ballast;Running Ballast;158;0;4,25;3,97;0,28;9,9;337;71,993;1001,2;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:09;Ballast;Running Ballast;157;0;4,26;3,97;0,28;9,9;337;72,004;1001,4;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:15;Ballast;Running Ballast;158;0;4,24;3,97;0,29;9,9;337;71,997;1001,6;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:20;Ballast;Running Ballast;165;0;4,23;3,94;0,29;9,9;337;72,001;1001,9;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:26;Ballast;Running Ballast;176;0;4,22;3,94;0,29;9,9;337;71,996;1002,1;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:31;Ballast;Running Ballast;172;0;4,24;3,95;0,28;9,9;337;71,999;1002,4;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:37;Ballast;Running Ballast;167;0;4,25;3,94;0,29;9,9;337;72,003;1002,7;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:42;Ballast;Running Ballast;167;0;4,25;3,94;0,29;9,9;337;71,995;1003;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:48;Ballast;Running Ballast;168;0;4,24;3,94;0,3;9,9;337;72,005;1003,2;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:53;Ballast;Filter Flushing;166;6;4,23;3,95;0,3;9,9;336;71,996;1003,5;System In Line;System Ok;500;160,625;02-05-2023 16:38
02-05-2023;16:38:59;Ballast;Filter Flushing;226;43;4,12;4,07;0,22;9,9;337;71,988;1003,7;System In Line;System Ok;500;160;02-05-2023 16:38
02-05-2023;16:39:04;Ballast;Running Ballast;187;50;4,24;4,16;0,11;9,9;341;71,999;1004,1;System In Line;System Ok;500;162,5;02-05-2023 16:39
02-05-2023;16:39:10;Ballast;Running Ballast;147;29;4,31;4,26;0,06;9,9;341;72;1004,3;System In Line;System Ok;500;163,125;02-05-2023 16:39
02-05-2023;16:39:15;Ballast;Running Ballast;93;4;4,3;4,22;0,08;9,9;341;71,997;1004,5;System In Line;System Ok;500;163,125;02-05-2023 16:39
02-05-2023;16:39:21;Ballast;Running Ballast;132;0;4,29;4,23;0,08;10;340;71,997;1004,7;System In Line;System Ok;500;162,5;02-05-2023 16:39
02-05-2023;16:39:26;Ballast;Running Ballast;136;0;4,28;4,22;0,06;10;340;72,001;1004,9;System In Line;System Ok;500;162,5;02-05-2023 16:39
02-05-2023;16:39:32;Ballast;Running Ballast;145;0;4,24;4,18;0,06;10;339;72,002;1005,1;System In Line;System Ok;500;161,875;02-05-2023 16:39
02-05-2023;16:39:37;Ballast;Running Ballast;168;0;4,23;4,17;0,06;10;338;72,001;1005,3;System In Line;System Ok;500;161,25;02-05-2023 16:39
02-05-2023;16:39:43;Ballast;Running Ballast;171;0;4,25;4,17;0,07;10;338;72,001;1005,6;System In Line;System Ok;500;161,25;02-05-2023 16:39
02-05-2023;16:39:48;Ballast;Running Ballast;166;0;4,27;4,18;0,07;10;339;71,998;1005,9;System In Line;System Ok;500;161,875;02-05-2023 16:39
02-05-2023;16:39:54;Ballast;Running Ballast;162;0;4,25;4,16;0,07;10;339;72,004;1006,1;System In Line;System Ok;500;161,875;02-05-2023 16:39
02-05-2023;16:39:59;Ballast;Running Ballast;161;0;4,26;4,19;0,07;10;339;72;1006,4;System In Line;System Ok;500;161,875;02-05-2023 16:39
02-05-2023;16:40:05;Ballast;Running Ballast;162;0;4,26;4,19;0,07;10;339;71,999;1006,6;System In Line;System Ok;500;161,875;02-05-2023 16:40
02-05-2023;16:40:10;Ballast;Running Ballast;162;0;4,26;4,19;0,07;10;339;72,004;1006,9;System In Line;System Ok;500;161,875;02-05-2023 16:40
02-05-2023;16:40:16;Ballast;Running Ballast;161;0;4,25;4,18;0,07;10;340;72;1007,1;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:40:21;Ballast;Running Ballast;161;0;4,27;4,2;0,07;10;339;71,992;1007,3;System In Line;System Ok;500;161,875;02-05-2023 16:40
02-05-2023;16:40:27;Ballast;Running Ballast;161;0;4,27;4,2;0,07;10;340;72,008;1007,6;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:40:32;Ballast;Running Ballast;161;0;4,27;4,2;0,07;10;340;72,004;1007,8;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:40:38;Ballast;Running Ballast;162;0;4,26;4,19;0,07;10;340;72,001;1008,1;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:40:43;Ballast;Running Ballast;162;0;4,25;4,18;0,07;10;340;72,007;1008,3;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:40:49;Ballast;Running Ballast;160;0;4,27;4,18;0,07;10;340;72,002;1008,6;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:40:54;Ballast;Running Ballast;161;0;4,28;4,19;0,08;10;340;71,991;1008,8;System In Line;System Ok;500;162,5;02-05-2023 16:40
02-05-2023;16:41:00;Ballast;Running Ballast;162;0;4,26;4,19;0,08;10;340;72,003;1009;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:05;Ballast;Running Ballast;161;0;4,26;4,18;0,07;10;340;72,004;1009,3;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:11;Ballast;Running Ballast;161;0;4,25;4,19;0,06;10;340;71,995;1009,5;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:16;Ballast;Running Ballast;161;0;4,26;4,18;0,06;10;340;72,007;1009,8;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:22;Ballast;Running Ballast;162;0;4,25;4,17;0,07;10;340;71,99;1010,1;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:27;Ballast;Running Ballast;161;0;4,24;4,18;0,08;10;340;72,003;1010,3;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:33;Ballast;Running Ballast;161;0;4,26;4,2;0,07;10;340;72,005;1010,5;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:38;Ballast;Running Ballast;161;0;4,26;4,18;0,07;10;340;72,001;1010,8;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:44;Ballast;Running Ballast;161;0;4,24;4,18;0,08;10;340;72,001;1011;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:49;Ballast;Running Ballast;160;0;4,27;4,19;0,08;10;340;72,012;1011,3;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:41:55;Ballast;Running Ballast;161;0;4,24;4,18;0,07;10;340;72,006;1011,5;System In Line;System Ok;500;162,5;02-05-2023 16:41
02-05-2023;16:42:00;Ballast;Running Ballast;162;0;4,25;4,18;0,07;10;340;72,002;1011,8;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:06;Ballast;Running Ballast;161;0;4,25;4,17;0,09;10;340;71,998;1012;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:11;Ballast;Running Ballast;162;0;4,26;4,18;0,08;10;340;71,999;1012,3;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:17;Ballast;Running Ballast;161;0;4,25;4,17;0,07;10;340;72,005;1012,5;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:22;Ballast;Running Ballast;161;0;4,26;4,19;0,08;10;340;71,996;1012,8;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:28;Ballast;Running Ballast;161;0;4,25;4,17;0,08;10;340;71,997;1013;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:33;Ballast;Running Ballast;162;0;4,26;4,18;0,07;10;340;71,994;1013,3;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:39;Ballast;Running Ballast;162;0;4,27;4,18;0,08;10;340;72,006;1013,5;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:44;Ballast;Running Ballast;161;0;4,24;4,17;0,08;10;340;72,01;1013,8;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:50;Ballast;Running Ballast;161;0;4,26;4,17;0,08;10;340;71,995;1014;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:42:55;Ballast;Running Ballast;160;0;4,24;4,17;0,08;10;340;71,992;1014,2;System In Line;System Ok;500;162,5;02-05-2023 16:42
02-05-2023;16:43:01;Ballast;Running Ballast;164;0;4,25;4,19;0,07;10;340;72,001;1014,5;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:06;Ballast;Running Ballast;165;0;4,24;4,16;0,07;10;340;72,005;1014,7;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:12;Ballast;Running Ballast;165;0;4,26;4,17;0,07;10;340;71,992;1015;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:17;Ballast;Running Ballast;164;0;4,25;4,18;0,07;10;340;72;1015,2;System In Line;System Ok;500;163,125;02-05-2023 16:43
02-05-2023;16:43:23;Ballast;Running Ballast;163;0;4,25;4,15;0,07;10;340;71,995;1015,5;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:28;Ballast;Running Ballast;165;0;4,25;4,15;0,08;9,9;340;71,996;1015,7;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:34;Ballast;Running Ballast;165;0;4,24;4,18;0,09;9,9;340;72;1016;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:40;Ballast;Running Ballast;164;0;4,26;4,18;0,09;9,9;340;72,006;1016,2;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:45;Ballast;Running Ballast;164;0;4,25;4,19;0,08;9,9;340;71,999;1016,5;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:50;Ballast;Running Ballast;163;0;4,25;4,17;0,08;9,9;340;71,995;1016,8;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:43:56;Ballast;Running Ballast;164;0;4,24;4,15;0,08;9,9;340;72,009;1017;System In Line;System Ok;500;162,5;02-05-2023 16:43
02-05-2023;16:44:01;Ballast;Running Ballast;164;0;4,25;4,16;0,09;9,9;341;71,997;1017,3;System In Line;System Ok;500;163,125;02-05-2023 16:44
02-05-2023;16:44:07;Ballast;Running Ballast;164;0;4,25;4,16;0,08;9,9;341;71,992;1017,5;System In Line;System Ok;500;163,125;02-05-2023 16:44
02-05-2023;16:44:12;Ballast;Running Ballast;163;0;4,24;4,15;0,08;9,9;340;71,997;1017,8;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:18;Ballast;Running Ballast;164;0;4,25;4,16;0,08;9,9;340;71,987;1018;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:23;Ballast;Running Ballast;165;0;4,24;4,16;0,09;9,9;340;71,995;1018,3;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:29;Ballast;Running Ballast;164;0;4,23;4,14;0,08;9,9;340;71,995;1018,5;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:34;Ballast;Running Ballast;163;0;4,25;4,17;0,08;9,8;340;71,998;1018,8;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:40;Ballast;Running Ballast;163;0;4,25;4,15;0,1;9,8;340;71,998;1019;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:45;Ballast;Running Ballast;164;0;4,22;4,15;0,1;9,8;340;71,999;1019,3;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:51;Ballast;Running Ballast;163;0;4,25;4,16;0,08;9,8;340;72;1019,5;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:44:56;Ballast;Running Ballast;163;0;4,26;4,14;0,09;9,9;340;72,012;1019,8;System In Line;System Ok;500;162,5;02-05-2023 16:44
02-05-2023;16:45:02;Ballast;Running Ballast;164;0;4,24;4,15;0,1;9,9;340;72,014;1020;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:07;Ballast;Running Ballast;165;0;4,26;4,15;0,1;9,9;340;71,996;1020,3;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:13;Ballast;Running Ballast;164;0;4,25;4,16;0,1;9,9;340;72,008;1020,5;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:18;Ballast;Running Ballast;163;0;4,25;4,17;0,1;9,9;340;71,996;1020,8;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:24;Ballast;Running Ballast;162;0;4,25;4,16;0,09;9,9;340;71,999;1021;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:29;Ballast;Running Ballast;161;0;4,25;4,15;0,09;9,9;340;72,008;1021,3;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:35;Ballast;Running Ballast;161;0;4,26;4,15;0,09;9,9;340;71,996;1021,5;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:40;Ballast;Running Ballast;161;0;4,27;4,15;0,1;9,9;340;71,989;1021,7;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:46;Ballast;Running Ballast;161;0;4,25;4,16;0,1;9,9;340;71,993;1022;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:51;Ballast;Running Ballast;161;0;4,26;4,15;0,1;9,9;340;71,999;1022,2;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:45:57;Ballast;Running Ballast;161;0;4,25;4,14;0,1;9,9;340;71,995;1022,5;System In Line;System Ok;500;162,5;02-05-2023 16:45
02-05-2023;16:46:02;Ballast;Running Ballast;161;0;4,26;4,15;0,1;9,9;340;71,987;1022,7;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:08;Ballast;Running Ballast;161;0;4,24;4,14;0,1;9,9;340;72,004;1023;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:13;Ballast;Running Ballast;162;0;4,24;4,14;0,11;9,9;340;71,993;1023,2;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:19;Ballast;Running Ballast;160;0;4,24;4,14;0,1;9,9;340;71,996;1023,4;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:24;Ballast;Running Ballast;161;0;4,26;4,15;0,1;9,9;340;71,986;1023,7;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:30;Ballast;Running Ballast;161;0;4,24;4,15;0,11;9,9;340;71,996;1023,9;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:35;Ballast;Running Ballast;160;0;4,26;4,14;0,11;9,9;340;72,011;1024,2;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:41;Ballast;Running Ballast;160;0;4,28;4,15;0,11;9,9;340;71,996;1024,4;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:46;Ballast;Running Ballast;160;0;4,25;4,14;0,12;9,9;340;71,992;1024,7;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:52;Ballast;Running Ballast;160;0;4,25;4,13;0,12;9,9;340;72,002;1024,9;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:46:57;Ballast;Running Ballast;160;0;4,27;4,14;0,12;9,9;340;71,989;1025,2;System In Line;System Ok;500;162,5;02-05-2023 16:46
02-05-2023;16:47:03;Ballast;Running Ballast;160;0;4,26;4,14;0,12;9,9;340;72,011;1025,4;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:08;Ballast;Running Ballast;160;0;4,24;4,12;0,12;9,9;340;71,995;1025,7;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:14;Ballast;Running Ballast;159;0;4,26;4,11;0,12;9,9;340;72,009;1025,9;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:19;Ballast;Running Ballast;162;0;4,25;4,1;0,13;9,9;340;71,996;1026,2;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:25;Ballast;Running Ballast;161;0;4,24;4,1;0,13;9,9;340;72,007;1026,4;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:30;Ballast;Running Ballast;162;0;4,26;4,12;0,13;9,9;340;71,998;1026,7;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:36;Ballast;Running Ballast;161;0;4,26;4,12;0,14;9,9;340;72,003;1026,9;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:41;Ballast;Running Ballast;161;0;4,26;4,12;0,14;9,9;340;72,005;1027,1;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:47;Ballast;Running Ballast;161;0;4,24;4,09;0,14;9,9;340;71,994;1027,4;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:52;Ballast;Running Ballast;161;0;4,26;4,11;0,14;9,9;340;72,01;1027,6;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:47:58;Ballast;Running Ballast;161;0;4,25;4,12;0,14;9,9;340;71,994;1027,9;System In Line;System Ok;500;162,5;02-05-2023 16:47
02-05-2023;16:48:03;Ballast;Running Ballast;161;0;4,25;4,11;0,13;9,9;340;72,003;1028,1;System In Line;System Ok;500;162,5;02-05-2023 16:48
02-05-2023;16:48:09;Ballast;Running Ballast;162;0;4,23;4,11;0,13;9,9;339;71,997;1028,4;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:14;Ballast;Running Ballast;161;0;4,27;4,1;0,14;9,9;340;72;1028,6;System In Line;System Ok;500;162,5;02-05-2023 16:48
02-05-2023;16:48:20;Ballast;Running Ballast;161;0;4,27;4,11;0,15;9,9;339;72,009;1028,9;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:25;Ballast;Running Ballast;161;0;4,26;4,11;0,15;9,9;339;71,997;1029,1;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:31;Ballast;Running Ballast;161;0;4,25;4,09;0,15;9,9;339;72,004;1029,3;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:36;Ballast;Running Ballast;161;0;4,27;4,1;0,16;9,9;340;71,999;1029,6;System In Line;System Ok;500;162,5;02-05-2023 16:48
02-05-2023;16:48:42;Ballast;Running Ballast;161;0;4,25;4,09;0,16;9,9;339;71,999;1029,9;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:47;Ballast;Running Ballast;161;0;4,25;4,09;0,15;9,9;340;71,999;1030,1;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:53;Ballast;Running Ballast;161;0;4,25;4,1;0,15;9,9;339;71,998;1030,3;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:48:58;Ballast;Running Ballast;162;0;4,27;4,11;0,15;9,9;339;72,005;1030,6;System In Line;System Ok;500;161,875;02-05-2023 16:48
02-05-2023;16:49:04;Ballast;Running Ballast;161;0;4,26;4,1;0,15;9,9;339;71,997;1030,8;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:09;Ballast;Running Ballast;160;0;4,26;4,08;0,16;9,9;339;71,99;1031,1;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:15;Ballast;Running Ballast;160;0;4,26;4,09;0,17;9,9;339;72,006;1031,4;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:20;Ballast;Running Ballast;160;0;4,25;4,09;0,17;9,9;339;72,007;1031,6;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:26;Ballast;Running Ballast;161;0;4,26;4,07;0,17;9,9;339;71,988;1031,8;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:31;Ballast;Running Ballast;160;0;4,26;4,09;0,17;9,9;339;72,005;1032,1;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:37;Ballast;Running Ballast;161;0;4,27;4,1;0,17;9,9;339;72,006;1032,3;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:42;Ballast;Running Ballast;161;0;4,25;4,08;0,18;9,9;339;71,993;1032,6;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:48;Ballast;Running Ballast;161;0;4,25;4,08;0,17;9,9;339;72,01;1032,8;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:53;Ballast;Running Ballast;161;0;4,27;4,07;0,18;9,9;339;71,986;1033;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:49:59;Ballast;Running Ballast;161;0;4,25;4,06;0,2;9,9;339;72,016;1033,3;System In Line;System Ok;500;161,875;02-05-2023 16:49
02-05-2023;16:50:04;Ballast;Running Ballast;160;0;4,26;4,06;0,2;9,9;339;71,995;1033,5;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:10;Ballast;Running Ballast;160;0;4,26;4,08;0,2;9,9;339;71,999;1033,8;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:15;Ballast;Running Ballast;160;0;4,25;4,05;0,2;9,9;339;71,999;1034;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:21;Ballast;Running Ballast;160;0;4,26;4,05;0,2;9,9;339;71,995;1034,2;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:26;Ballast;Running Ballast;160;0;4,26;4,08;0,2;9,9;339;72,009;1034,5;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:32;Ballast;Running Ballast;161;0;4,27;4,06;0,19;9,9;339;71,994;1034,7;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:37;Ballast;Running Ballast;160;0;4,26;4,06;0,2;9,9;339;72,008;1035;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:43;Ballast;Running Ballast;160;0;4,27;4,06;0,21;9,9;339;71,999;1035,2;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:50:48;Ballast;Running Ballast;167;0;4,24;4,01;0,21;9,9;338;72,003;1035,5;System In Line;System Ok;500;161,25;02-05-2023 16:50
02-05-2023;16:50:54;Ballast;Running Ballast;178;0;4,22;3,99;0,22;10;338;71,998;1035,7;System In Line;System Ok;500;161,25;02-05-2023 16:50
02-05-2023;16:50:59;Ballast;Running Ballast;175;0;4,26;4,02;0,22;10;339;72,003;1036;System In Line;System Ok;500;161,875;02-05-2023 16:50
02-05-2023;16:51:05;Ballast;Running Ballast;169;0;4,26;4,03;0,23;10;339;71,997;1036,3;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:10;Ballast;Running Ballast;167;0;4,25;4,02;0,23;10;339;71,993;1036,6;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:16;Ballast;Running Ballast;167;0;4,26;4,04;0,23;10;339;71,998;1036,8;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:21;Ballast;Running Ballast;167;0;4,26;4,03;0,23;10;339;72,003;1037,1;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:27;Ballast;Running Ballast;167;0;4,27;4,03;0,23;10;338;72,003;1037,3;System In Line;System Ok;500;161,25;02-05-2023 16:51
02-05-2023;16:51:32;Ballast;Running Ballast;167;0;4,25;4,02;0,23;10;338;72,001;1037,6;System In Line;System Ok;500;161,25;02-05-2023 16:51
02-05-2023;16:51:38;Ballast;Running Ballast;159;0;4,26;4,03;0,23;10;339;71,989;1037,8;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:43;Ballast;Running Ballast;150;0;4,28;4,05;0,23;10;339;72,005;1038,1;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:49;Ballast;Running Ballast;150;0;4,28;4,03;0,24;10;339;72,003;1038,3;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:51:54;Ballast;Running Ballast;151;0;4,28;4,03;0,24;10;339;71,995;1038,5;System In Line;System Ok;500;161,875;02-05-2023 16:51
02-05-2023;16:52:00;Ballast;Running Ballast;151;0;4,29;4,03;0,24;10;338;72,001;1038,8;System In Line;System Ok;500;161,875;02-05-2023 16:52
02-05-2023;16:52:05;Ballast;Running Ballast;151;0;4,27;4,03;0,25;10;338;72,007;1039;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:11;Ballast;Running Ballast;151;0;4,27;4;0,25;10;338;71,992;1039,2;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:16;Ballast;Running Ballast;164;0;4,24;3,98;0,26;10;338;71,993;1039,5;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:22;Ballast;Running Ballast;165;0;4,23;3,98;0,25;10;338;72,009;1039,7;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:27;Ballast;Running Ballast;165;0;4,25;3,97;0,25;10;338;71,994;1040;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:33;Ballast;Running Ballast;166;0;4,25;3,99;0,26;10;338;71,995;1040,2;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:38;Ballast;Running Ballast;165;0;4,24;3,98;0,26;10;338;72,013;1040,5;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:44;Ballast;Running Ballast;166;0;4,25;3,98;0,26;10;338;71,993;1040,7;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:49;Ballast;Running Ballast;165;0;4,25;3,97;0,27;10;338;71,995;1041;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:52:55;Ballast;Running Ballast;166;0;4,24;3,97;0,27;9,9;338;72,01;1041,2;System In Line;System Ok;500;161,25;02-05-2023 16:52
02-05-2023;16:53:00;Ballast;Running Ballast;160;0;4,25;3,97;0,27;9,9;338;71,997;1041,5;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:06;Ballast;Running Ballast;160;0;4,27;3,97;0,28;9,9;338;71,992;1041,7;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:11;Ballast;Running Ballast;160;0;4,28;3,97;0,29;9,9;338;72,004;1042;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:17;Ballast;Running Ballast;159;0;4,27;3,99;0,29;9,9;338;72,01;1042,2;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:22;Ballast;Running Ballast;160;0;4,26;3,97;0,29;9,9;338;71,997;1042,4;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:28;Ballast;Running Ballast;160;0;4,25;3,96;0,29;9,9;338;71,994;1042,7;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:33;Ballast;Running Ballast;159;0;4,27;3,98;0,29;9,9;338;71,996;1042,9;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:39;Ballast;Running Ballast;159;0;4,26;3,95;0,29;9,9;338;72,008;1043,2;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:44;Ballast;Running Ballast;159;0;4,26;3,95;0,3;9,9;338;72,007;1043,4;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:53:50;Ballast;Filter Flushing;175;23;4,13;3,99;0,28;9,9;335;71,998;1043,7;System In Line;System Ok;500;160;02-05-2023 16:53
02-05-2023;16:53:55;Ballast;Filter Flushing;231;48;4,19;4,1;0,19;9,9;339;72,003;1044;System In Line;System Ok;500;161,25;02-05-2023 16:53
02-05-2023;16:54:01;Ballast;Running Ballast;191;46;4,2;4,14;0,09;9,9;340;72,006;1044,3;System In Line;System Ok;500;162,5;02-05-2023 16:54
02-05-2023;16:54:06;Ballast;Running Ballast;130;22;4,32;4,25;0,08;9,9;340;72,003;1044,6;System In Line;System Ok;500;162,5;02-05-2023 16:54
02-05-2023;16:54:12;Ballast;Running Ballast;101;2;4,33;4,21;0,09;9,9;340;71,993;1044,7;System In Line;System Ok;500;162,5;02-05-2023 16:54
02-05-2023;16:54:17;Ballast;Running Ballast;132;0;4,26;4,21;0,09;9,9;339;71,998;1044,9;System In Line;System Ok;500;162,5;02-05-2023 16:54
02-05-2023;16:54:23;Ballast;Running Ballast;135;0;4,26;4,18;0,07;9,9;339;71,99;1045,1;System In Line;System Ok;500;161,875;02-05-2023 16:54
02-05-2023;16:54:28;Ballast;Running Ballast;164;0;4,26;4,16;0,07;10;337;71,996;1045,3;System In Line;System Ok;500;160,625;02-05-2023 16:54
02-05-2023;16:54:34;Ballast;Running Ballast;169;0;4,25;4,18;0,07;10;337;72,002;1045,6;System In Line;System Ok;500;160,625;02-05-2023 16:54
02-05-2023;16:54:39;Ballast;Running Ballast;170;0;4,24;4,17;0,07;10;338;71,994;1045,9;System In Line;System Ok;500;161,25;02-05-2023 16:54
02-05-2023;16:54:45;Ballast;Running Ballast;164;0;4,25;4,19;0,07;9,9;338;72,001;1046,1;System In Line;System Ok;500;161,25;02-05-2023 16:54
02-05-2023;16:54:51;Ballast;Running Ballast;161;0;4,25;4,17;0,07;9,9;338;71,996;1046,4;System In Line;System Ok;500;161,25;02-05-2023 16:54
02-05-2023;16:54:56;Ballast;Running Ballast;162;0;4,24;4,19;0,06;9,9;338;71,999;1046,6;System In Line;System Ok;500;161,25;02-05-2023 16:54
02-05-2023;16:55:01;Ballast;Running Ballast;162;0;4,28;4,19;0,07;9,9;338;71,998;1046,9;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:07;Ballast;Running Ballast;162;0;4,23;4,18;0,07;9,9;338;72,001;1047,1;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:12;Ballast;Running Ballast;161;0;4,25;4,18;0,07;9,9;338;71,99;1047,4;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:18;Ballast;Running Ballast;162;0;4,25;4,2;0,06;9,9;338;71,991;1047,6;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:23;Ballast;Running Ballast;162;0;4,25;4,16;0,07;9,9;338;71,998;1047,8;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:29;Ballast;Running Ballast;162;0;4,24;4,18;0,08;9,9;338;72,002;1048,1;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:34;Ballast;Running Ballast;162;0;4,27;4,19;0,07;9,9;338;71,996;1048,3;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:40;Ballast;Running Ballast;162;0;4,26;4,19;0,07;9,9;338;72;1048,6;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:45;Ballast;Running Ballast;162;0;4,25;4,2;0,07;9,9;338;72,011;1048,8;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:51;Ballast;Running Ballast;162;0;4,25;4,19;0,07;9,9;338;72,01;1049,1;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:55:56;Ballast;Running Ballast;162;0;4,24;4,16;0,07;9,9;338;72,005;1049,3;System In Line;System Ok;500;161,25;02-05-2023 16:55
02-05-2023;16:56:02;Ballast;Running Ballast;162;0;4,24;4,18;0,07;9,9;338;72;1049,6;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:07;Ballast;Running Ballast;162;0;4,24;4,18;0,06;9,9;338;72;1049,8;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:13;Ballast;Running Ballast;162;0;4,25;4,18;0,06;9,9;338;71,987;1050,1;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:18;Ballast;Running Ballast;162;0;4,26;4,19;0,07;9,9;338;72,01;1050,3;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:24;Ballast;Running Ballast;162;0;4,26;4,19;0,08;9,9;338;71,986;1050,6;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:29;Ballast;Running Ballast;162;0;4,25;4,18;0,07;9,9;338;72,007;1050,8;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:35;Ballast;Running Ballast;161;0;4,25;4,19;0,06;9,9;338;71,987;1051;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:40;Ballast;Running Ballast;162;0;4,25;4,18;0,06;9,9;338;72,005;1051,3;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:46;Ballast;Running Ballast;162;0;4,27;4,19;0,07;9,9;338;71,993;1051,6;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:52;Ballast;Running Ballast;163;0;4,24;4,18;0,07;9,9;338;72,004;1051,8;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:56:57;Ballast;Running Ballast;162;0;4,26;4,18;0,08;10;338;71,995;1052;System In Line;System Ok;500;161,25;02-05-2023 16:56
02-05-2023;16:57:02;Ballast;Running Ballast;162;0;4,26;4,19;0,08;10;338;72,005;1052,3;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:08;Ballast;Running Ballast;162;0;4,26;4,18;0,08;10;338;71,994;1052,5;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:13;Ballast;Running Ballast;163;0;4,27;4,19;0,08;10;338;71,999;1052,8;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:19;Ballast;Running Ballast;162;0;4,26;4,19;0,08;10;338;71,998;1053;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:24;Ballast;Running Ballast;162;0;4,26;4,19;0,07;10;338;72;1053,3;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:30;Ballast;Running Ballast;161;0;4,24;4,18;0,08;10;338;71,998;1053,5;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:35;Ballast;Running Ballast;162;0;4,24;4,18;0,08;9,9;338;72,01;1053,8;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:41;Ballast;Running Ballast;162;0;4,26;4,17;0,07;9,9;338;71,992;1054;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:46;Ballast;Running Ballast;161;0;4,27;4,19;0,08;9,9;338;72,009;1054,3;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:52;Ballast;Running Ballast;163;0;4,25;4,18;0,08;10;338;71,992;1054,6;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:57:57;Ballast;Running Ballast;162;0;4,25;4,16;0,08;10;338;71,993;1054,8;System In Line;System Ok;500;161,25;02-05-2023 16:57
02-05-2023;16:58:03;Ballast;Running Ballast;161;0;4,25;4,17;0,08;9,9;338;71,994;1055;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:08;Ballast;Running Ballast;162;0;4,25;4,17;0,07;10;338;72,013;1055,3;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:14;Ballast;Running Ballast;162;0;4,25;4,15;0,07;10;338;71,99;1055,5;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:19;Ballast;Running Ballast;161;0;4,25;4,18;0,08;10;338;72;1055,8;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:25;Ballast;Running Ballast;162;0;4,27;4,21;0,08;10;338;72,009;1056;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:30;Ballast;Running Ballast;162;0;4,29;4,2;0,08;10;338;71,989;1056,3;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:36;Ballast;Running Ballast;162;0;4,26;4,17;0,08;10;338;72,002;1056,5;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:41;Ballast;Running Ballast;161;0;4,25;4,16;0,07;9,9;338;71,995;1056,8;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:47;Ballast;Running Ballast;162;0;4,24;4,16;0,08;9,9;338;72,002;1057;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:52;Ballast;Running Ballast;161;0;4,26;4,18;0,08;9,9;338;72,01;1057,3;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:58:58;Ballast;Running Ballast;162;0;4,26;4,17;0,08;9,9;338;72,012;1057,5;System In Line;System Ok;500;161,25;02-05-2023 16:58
02-05-2023;16:59:03;Ballast;Running Ballast;161;0;4,25;4,19;0,07;9,9;338;71,987;1057,7;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:09;Ballast;Running Ballast;162;0;4,26;4,17;0,07;9,9;338;72,003;1058;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:14;Ballast;Running Ballast;162;0;4,26;4,16;0,08;9,9;338;72,012;1058,2;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:20;Ballast;Running Ballast;161;0;4,24;4,18;0,08;9,9;338;71,99;1058,5;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:25;Ballast;Running Ballast;162;0;4,25;4,17;0,08;9,9;338;71,999;1058,7;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:31;Ballast;Running Ballast;162;0;4,25;4,16;0,08;9,9;338;72,009;1059;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:36;Ballast;Running Ballast;161;0;4,24;4,15;0,09;9,9;338;71,994;1059,2;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:42;Ballast;Running Ballast;162;0;4,26;4,17;0,09;9,9;338;72,003;1059,5;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:47;Ballast;Running Ballast;162;0;4,24;4,17;0,09;9,9;338;72,006;1059,7;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:53;Ballast;Running Ballast;163;0;4,26;4,16;0,09;9,9;338;71,993;1059,9;System In Line;System Ok;500;161,25;02-05-2023 16:59
02-05-2023;16:59:58;Ballast;Running Ballast;162;0;4,27;4,16;0,09;9,9;337;72,003;1060,2;System In Line;System Ok;500;160,625;02-05-2023 16:59
02-05-2023;17:00:04;Ballast;Running Ballast;162;0;4,26;4,14;0,11;9,9;337;71,994;1060,5;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:10;Ballast;Running Ballast;162;0;4,24;4,16;0,11;9,9;338;72,003;1060,7;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:15;Ballast;Running Ballast;162;0;4,26;4,17;0,1;9,9;338;72,003;1060,9;System In Line;System Ok;500;161,25;02-05-2023 17:00
02-05-2023;17:00:21;Ballast;Running Ballast;162;0;4,26;4,16;0,09;9,9;337;71,996;1061,2;System In Line;System Ok;500;161,25;02-05-2023 17:00
02-05-2023;17:00:26;Ballast;Running Ballast;162;0;4,27;4,17;0,09;9,9;337;72,001;1061,4;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:32;Ballast;Running Ballast;162;0;4,26;4,16;0,1;9,9;337;72,005;1061,7;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:37;Ballast;Running Ballast;162;0;4,26;4,15;0,1;9,9;337;71,988;1061,9;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:43;Ballast;Running Ballast;162;0;4,27;4,15;0,11;9,9;337;72;1062,2;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:48;Ballast;Running Ballast;161;0;4,26;4,17;0,11;9,9;337;71,994;1062,4;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:54;Ballast;Running Ballast;162;0;4,27;4,16;0,1;9,9;337;72,004;1062,7;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:00:59;Ballast;Running Ballast;161;0;4,27;4,16;0,11;9,8;337;72,001;1063;System In Line;System Ok;500;160,625;02-05-2023 17:00
02-05-2023;17:01:05;Ballast;Running Ballast;161;0;4,26;4,15;0,11;9,8;337;71,992;1063,2;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:01:10;Ballast;Running Ballast;159;0;4,28;4,19;0,1;9,8;337;71,992;1063,4;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:01:16;Ballast;Running Ballast;144;0;4,27;4,19;0,1;9,8;338;72;1063,7;System In Line;System Ok;500;161,25;02-05-2023 17:01
02-05-2023;17:01:21;Ballast;Running Ballast;143;0;4,28;4,19;0,09;9,8;338;72,009;1063,9;System In Line;System Ok;500;161,25;02-05-2023 17:01
02-05-2023;17:01:27;Ballast;Running Ballast;143;0;4,27;4,17;0,09;9,9;337;71,999;1064,1;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:01:32;Ballast;Running Ballast;152;0;4,27;4,14;0,11;9,9;337;71,986;1064,3;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:01:38;Ballast;Running Ballast;159;0;4,26;4,15;0,12;9,9;336;72,007;1064,6;System In Line;System Ok;500;160;02-05-2023 17:01
02-05-2023;17:01:43;Ballast;Running Ballast;159;0;4,27;4,16;0,12;9,9;337;72,005;1064,8;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:01:49;Ballast;Running Ballast;158;0;4,24;4,15;0,12;9,9;337;71,989;1065;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:01:54;Ballast;Running Ballast;159;0;4,29;4,16;0,12;9,9;337;71,999;1065,3;System In Line;System Ok;500;160,625;02-05-2023 17:01
02-05-2023;17:02:00;Ballast;Running Ballast;159;0;4,26;4,14;0,13;9,9;337;72,011;1065,5;System In Line;System Ok;500;160,625;02-05-2023 17:02
02-05-2023;17:02:05;Ballast;Running Ballast;159;0;4,26;4,14;0,13;9,9;337;71,992;1065,7;System In Line;System Ok;500;160,625;02-05-2023 17:02
02-05-2023;17:02:11;Ballast;Running Ballast;158;0;4,25;4,15;0,12;9,9;337;71,993;1066;System In Line;System Ok;500;160,625;02-05-2023 17:02
02-05-2023;17:02:16;Ballast;Running Ballast;159;0;4,26;4,14;0,11;9,9;337;72,015;1066,2;System In Line;System Ok;500;160,625;02-05-2023 17:02
02-05-2023;17:02:22;Ballast;Running Ballast;158;0;4,25;4,14;0,11;9,9;336;72,007;1066,5;System In Line;System Ok;500;160,625;02-05-2023 17:02
02-05-2023;17:02:27;Ballast;Running Ballast;159;0;4,27;4,15;0,12;9,9;336;71,99;1066,7;System In Line;System Ok;500;160;02-05-2023 17:02
02-05-2023;17:02:33;Ballast;Running Ballast;158;0;4,27;4,13;0,13;9,9;336;72;1067;System In Line;System Ok;500;160;02-05-2023 17:02
02-05-2023;17:02:38;Ballast;Running Ballast;159;0;4,28;4,13;0,14;9,9;336;72,003;1067,2;System In Line;System Ok;500;160;02-05-2023 17:02
02-05-2023;17:02:44;Ballast;Running Ballast;159;0;4,28;4,14;0,13;9,9;336;71,997;1067,5;System In Line;System Ok;500;160;02-05-2023 17:02
02-05-2023;17:02:49;Ballast;Running Ballast;158;0;4,27;4,14;0,13;9,9;336;71,996;1067,7;System In Line;System Ok;500;160;02-05-2023 17:02
02-05-2023;17:02:55;Ballast;Running Ballast;159;0;4,26;4,12;0,13;9,9;336;71,999;1068;System In Line;System Ok;500;160;02-05-2023 17:02
02-05-2023;17:03:00;Ballast;Running Ballast;160;0;4,28;4,13;0,14;9,9;336;72,002;1068,2;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:06;Ballast;Running Ballast;159;0;4,27;4,13;0,14;9,9;336;71,995;1068,4;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:11;Ballast;Running Ballast;159;0;4,27;4,13;0,14;9,9;336;71,998;1068,7;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:17;Ballast;Running Ballast;158;0;4,25;4,12;0,15;9,9;336;72;1068,9;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:22;Ballast;Running Ballast;158;0;4,26;4,11;0,14;9,9;336;72,002;1069,2;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:28;Ballast;Running Ballast;158;0;4,28;4,13;0,15;9,9;336;72,001;1069,4;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:33;Ballast;Running Ballast;159;0;4,27;4,11;0,15;9,9;336;72;1069,6;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:39;Ballast;Running Ballast;158;0;4,27;4,11;0,15;9,9;336;71,991;1069,9;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:44;Ballast;Running Ballast;159;0;4,24;4,11;0,16;9,9;336;72,003;1070,2;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:50;Ballast;Running Ballast;158;0;4,26;4,11;0,15;9,9;336;72;1070,4;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:03:55;Ballast;Running Ballast;158;0;4,28;4,12;0,16;9,9;336;72,004;1070,6;System In Line;System Ok;500;160;02-05-2023 17:03
02-05-2023;17:04:01;Ballast;Running Ballast;158;0;4,24;4,09;0,16;9,9;336;72;1070,9;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:06;Ballast;Running Ballast;159;0;4,25;4,09;0,16;9,9;336;71,998;1071,1;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:12;Ballast;Running Ballast;158;0;4,27;4,11;0,16;9,9;336;71,989;1071,3;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:17;Ballast;Running Ballast;158;0;4,26;4,1;0,15;9,9;336;72;1071,6;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:23;Ballast;Running Ballast;168;0;4,22;4,06;0,16;9,9;335;71,991;1071,8;System In Line;System Ok;500;159,375;02-05-2023 17:04
02-05-2023;17:04:28;Ballast;Running Ballast;183;0;4,24;4,05;0,17;9,9;335;72,001;1072,1;System In Line;System Ok;500;159,375;02-05-2023 17:04
02-05-2023;17:04:34;Ballast;Running Ballast;173;0;4,26;4,06;0,18;9,9;336;71,99;1072,4;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:39;Ballast;Running Ballast;172;0;4,24;4,06;0,18;9,9;336;72,001;1072,6;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:45;Ballast;Running Ballast;171;0;4,25;4,07;0,18;9,9;336;71,997;1072,9;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:50;Ballast;Running Ballast;160;0;4,26;4,09;0,17;9,9;336;72,01;1073,1;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:04:56;Ballast;Running Ballast;154;0;4,28;4,09;0,17;9,9;336;71,989;1073,4;System In Line;System Ok;500;160;02-05-2023 17:04
02-05-2023;17:05:01;Ballast;Running Ballast;154;0;4,26;4,08;0,17;9,9;336;72,009;1073,6;System In Line;System Ok;500;160;02-05-2023 17:05
02-05-2023;17:05:07;Ballast;Running Ballast;153;0;4,27;4,09;0,18;9,9;336;71,991;1073,9;System In Line;System Ok;500;160;02-05-2023 17:05
02-05-2023;17:05:12;Ballast;Running Ballast;153;0;4,28;4,08;0,18;9,9;336;72,006;1074,1;System In Line;System Ok;500;160;02-05-2023 17:05
02-05-2023;17:05:18;Ballast;Running Ballast;155;0;4,28;4,09;0,19;9,9;336;71,999;1074,3;System In Line;System Ok;500;160;02-05-2023 17:05
02-05-2023;17:05:23;Ballast;Running Ballast;154;0;4,26;4,07;0,19;9,9;336;71,991;1074,5;System In Line;System Ok;500;160;02-05-2023 17:05
02-05-2023;17:05:29;Ballast;Running Ballast;155;0;4,26;4,07;0,19;9,9;336;72,007;1074,8;System In Line;System Ok;500;160;02-05-2023 17:05
02-05-2023;17:05:34;Ballast;Running Ballast;155;0;4,27;4,07;0,19;9,9;335;71,998;1075;System In Line;System Ok;500;159,375;02-05-2023 17:05
02-05-2023;17:05:40;Ballast;Running Ballast;154;0;4,28;4,05;0,2;9,9;335;72,003;1075,3;System In Line;System Ok;500;159,375;02-05-2023 17:05
02-05-2023;17:05:45;Ballast;Running Ballast;155;0;4,26;4,07;0,2;9,9;335;72,002;1075,5;System In Line;System Ok;500;159,375;02-05-2023 17:05
02-05-2023;17:05:51;Ballast;Running Ballast;155;0;4,26;4,07;0,2;9,9;335;71,998;1075,7;System In Line;System Ok;500;159,375;02-05-2023 17:05
02-05-2023;17:05:56;Ballast;Running Ballast;154;0;4,26;4,05;0,2;9,9;335;72;1076;System In Line;System Ok;500;159,375;02-05-2023 17:05
02-05-2023;17:06:02;Ballast;Running Ballast;159;0;4,23;4,01;0,2;10;335;72,004;1076,2;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:07;Ballast;Running Ballast;170;0;4,25;4,03;0,21;10;335;71,973;1076,5;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:13;Ballast;Running Ballast;170;0;4,23;4,01;0,21;10;335;72,002;1076,7;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:18;Ballast;Running Ballast;168;0;4,27;4,06;0,21;10;335;72,004;1077;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:24;Ballast;Running Ballast;164;0;4,25;4,03;0,21;10;335;72,002;1077,2;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:29;Ballast;Running Ballast;163;0;4,24;4,03;0,22;9,9;335;71,995;1077,5;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:35;Ballast;Running Ballast;164;0;4,26;4,04;0,22;10;335;71,999;1077,7;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:40;Ballast;Running Ballast;164;0;4,26;4,03;0,22;9,9;335;72,002;1078;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:46;Ballast;Running Ballast;163;0;4,25;4,02;0,22;9,9;335;71,997;1078,2;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:51;Ballast;Running Ballast;164;0;4,26;4,02;0,23;9,9;335;71,993;1078,5;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:06:57;Ballast;Running Ballast;163;0;4,25;4,03;0,23;9,9;335;71,998;1078,7;System In Line;System Ok;500;159,375;02-05-2023 17:06
02-05-2023;17:07:02;Ballast;Running Ballast;163;0;4,25;4,02;0,23;9,9;335;71,995;1079;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:07:07;Ballast;Running Ballast;163;0;4,27;4,02;0,24;9,9;335;71,992;1079,2;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:07:13;Ballast;Running Ballast;159;0;4,26;4,04;0,24;9,9;335;71,99;1079,5;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:07:18;Ballast;Running Ballast;143;0;4,27;4,04;0,24;9,9;336;71,998;1079,7;System In Line;System Ok;500;160;02-05-2023 17:07
02-05-2023;17:07:24;Ballast;Running Ballast;143;0;4,28;4,06;0,24;9,9;336;72,005;1079,9;System In Line;System Ok;500;160;02-05-2023 17:07
02-05-2023;17:07:29;Ballast;Running Ballast;143;0;4,29;4,05;0,24;9,9;335;72,005;1080,2;System In Line;System Ok;500;160;02-05-2023 17:07
02-05-2023;17:07:35;Ballast;Running Ballast;146;0;4,26;4,01;0,25;9,9;335;72,012;1080,4;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:07:40;Ballast;Running Ballast;159;0;4,25;3,99;0,26;9,9;334;71,997;1080,6;System In Line;System Ok;500;158,75;02-05-2023 17:07
02-05-2023;17:07:46;Ballast;Running Ballast;159;0;4,27;4,01;0,26;9,9;335;71,996;1080,8;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:07:51;Ballast;Running Ballast;158;0;4,25;3,99;0,25;9,9;335;71,996;1081,1;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:07:57;Ballast;Running Ballast;158;0;4,24;3,99;0,25;9,9;335;71,991;1081,3;System In Line;System Ok;500;159,375;02-05-2023 17:07
02-05-2023;17:08:02;Ballast;Running Ballast;158;0;4,27;3,97;0,25;9,9;335;71,997;1081,6;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:08;Ballast;Running Ballast;159;0;4,25;3,97;0,28;9,9;335;71,99;1081,8;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:13;Ballast;Running Ballast;159;0;4,27;3,96;0,28;9,9;335;71,995;1082,1;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:19;Ballast;Running Ballast;159;0;4,26;3,98;0,28;9,9;335;71,999;1082,3;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:24;Ballast;Running Ballast;159;0;4,27;3,97;0,28;9,9;335;72,001;1082,5;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:30;Ballast;Running Ballast;160;0;4,25;3,97;0,29;9,9;335;71,999;1082,8;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:35;Ballast;Running Ballast;160;0;4,27;3,98;0,29;10;335;72,001;1083;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:41;Ballast;Running Ballast;159;0;4,25;3,96;0,29;10;335;72;1083,3;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:46;Ballast;Running Ballast;160;0;4,25;3,95;0,29;10;335;71,997;1083,5;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:52;Ballast;Running Ballast;158;0;4,26;3,95;0,3;10;335;72,003;1083,8;System In Line;System Ok;500;159,375;02-05-2023 17:08
02-05-2023;17:08:57;Ballast;Running Ballast;158;0;4,26;3,96;0,3;10;335;71,999;1084;System In Line;System Ok;500;159,375;02-05-2023 17:08
