Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;17:09:03;Ballast;Filter Flushing;159;3;4,26;3,98;0,3;10;335;71,999;1084,2;System In Line;System Ok;500;159,375;02-05-2023 17:09
02-05-2023;17:09:08;Ballast;Filter Flushing;221;40;4,09;3,98;0,24;10;333;71,996;1084,5;System In Line;System Ok;500;158,125;02-05-2023 17:09
02-05-2023;17:09:14;Ballast;Filter Flushing;224;50;4,18;4,08;0,12;10;337;71,997;1084,8;System In Line;System Ok;500;160,625;02-05-2023 17:09
02-05-2023;17:09:19;Ballast;Running Ballast;181;36;4,28;4,21;0,1;10;338;71,999;1085,2;System In Line;System Ok;500;161,25;02-05-2023 17:09
02-05-2023;17:09:25;Ballast;Running Ballast;100;10;4,33;4,26;0,09;10;337;72,001;1085,4;System In Line;System Ok;500;160,625;02-05-2023 17:09
02-05-2023;17:09:30;Ballast;Running Ballast;121;0;4,27;4,23;0,06;10;337;71,999;1085,6;System In Line;System Ok;500;160,625;02-05-2023 17:09
02-05-2023;17:09:36;Ballast;Running Ballast;134;0;4,26;4,2;0,06;10;336;72,001;1085,7;System In Line;System Ok;500;160;02-05-2023 17:09
02-05-2023;17:09:41;Ballast;Running Ballast;148;0;4,24;4,18;0,07;10;335;72,007;1086;System In Line;System Ok;500;159,375;02-05-2023 17:09
02-05-2023;17:09:47;Ballast;Running Ballast;166;0;4,23;4,17;0,07;10;334;72,001;1086,2;System In Line;System Ok;500;158,75;02-05-2023 17:09
02-05-2023;17:09:52;Ballast;Running Ballast;168;0;4,24;4,17;0,06;10;334;72,011;1086,5;System In Line;System Ok;500;158,75;02-05-2023 17:09
02-05-2023;17:09:58;Ballast;Running Ballast;165;0;4,27;4,2;0,06;10;335;72,008;1086,7;System In Line;System Ok;500;159,375;02-05-2023 17:09
02-05-2023;17:10:04;Ballast;Running Ballast;161;0;4,26;4,19;0,06;10;335;72,007;1087;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:09;Ballast;Running Ballast;160;0;4,27;4,18;0,07;10;335;72,004;1087,2;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:14;Ballast;Running Ballast;160;0;4,28;4,2;0,08;10;335;72,004;1087,5;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:20;Ballast;Running Ballast;161;0;4,25;4,2;0,07;10;335;71,997;1087,7;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:25;Ballast;Running Ballast;160;0;4,27;4,19;0,06;10;335;71,993;1087,9;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:31;Ballast;Running Ballast;159;0;4,25;4,19;0,07;10;335;71,987;1088,2;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:36;Ballast;Running Ballast;160;0;4,27;4,2;0,07;10;335;71,987;1088,4;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:42;Ballast;Running Ballast;160;0;4,25;4,18;0,07;9,9;335;72,001;1088,7;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:47;Ballast;Running Ballast;160;0;4,26;4,18;0,07;9,9;335;72,002;1088,9;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:53;Ballast;Running Ballast;160;0;4,27;4,2;0,07;9,9;335;72,005;1089,1;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:10:58;Ballast;Running Ballast;160;0;4,26;4,18;0,07;9,9;335;72,006;1089,4;System In Line;System Ok;500;159,375;02-05-2023 17:10
02-05-2023;17:11:04;Ballast;Running Ballast;160;0;4,27;4,2;0,08;9,9;335;72,007;1089,6;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:09;Ballast;Running Ballast;161;0;4,27;4,17;0,07;9,9;335;72,001;1089,9;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:15;Ballast;Running Ballast;160;0;4,25;4,18;0,07;9,9;335;72,004;1090,2;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:20;Ballast;Running Ballast;160;0;4,28;4,2;0,07;9,9;335;72,002;1090,4;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:26;Ballast;Running Ballast;160;0;4,24;4,18;0,07;9,9;335;71,993;1090,6;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:31;Ballast;Running Ballast;161;0;4,26;4,19;0,07;9,9;335;72,002;1090,9;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:37;Ballast;Running Ballast;160;0;4,27;4,19;0,08;9,9;335;72,019;1091,1;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:42;Ballast;Running Ballast;159;0;4,27;4,19;0,07;9,9;335;72,007;1091,4;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:48;Ballast;Running Ballast;160;0;4,25;4,18;0,07;9,9;335;71,998;1091,6;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:53;Ballast;Running Ballast;160;0;4,27;4,19;0,07;9,9;335;72,004;1091,9;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:11:59;Ballast;Running Ballast;160;0;4,28;4,2;0,07;9,9;335;72,001;1092,1;System In Line;System Ok;500;159,375;02-05-2023 17:11
02-05-2023;17:12:04;Ballast;Running Ballast;160;0;4,26;4,2;0,07;9,9;335;71,996;1092,3;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:10;Ballast;Running Ballast;160;0;4,27;4,19;0,07;9,9;335;72,001;1092,6;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:15;Ballast;Running Ballast;161;0;4,27;4,19;0,07;9,9;335;71,995;1092,8;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:21;Ballast;Running Ballast;159;0;4,28;4,21;0,07;9,9;335;72,005;1093,1;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:26;Ballast;Running Ballast;161;0;4,26;4,2;0,07;9,9;335;72,001;1093,3;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:32;Ballast;Running Ballast;160;0;4,26;4,21;0,06;9,9;335;71,999;1093,5;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:38;Ballast;Running Ballast;161;0;4,25;4,2;0,07;9,9;335;71,999;1093,8;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:43;Ballast;Running Ballast;160;0;4,26;4,18;0,07;9,9;335;72,002;1094;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:48;Ballast;Running Ballast;159;0;4,27;4,19;0,07;9,9;335;71,988;1094,3;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:54;Ballast;Running Ballast;160;0;4,27;4,2;0,08;9,9;335;72,002;1094,5;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:12:59;Ballast;Running Ballast;160;0;4,26;4,18;0,08;9,9;335;72,006;1094,8;System In Line;System Ok;500;159,375;02-05-2023 17:12
02-05-2023;17:13:05;Ballast;Running Ballast;160;0;4,25;4,18;0,08;9,9;335;71,999;1095;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:10;Ballast;Running Ballast;160;0;4,25;4,19;0,07;9,9;335;72,007;1095,3;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:16;Ballast;Running Ballast;159;0;4,27;4,19;0,07;9,9;335;71,991;1095,5;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:21;Ballast;Running Ballast;160;0;4,26;4,18;0,07;9,9;335;72,003;1095,8;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:27;Ballast;Running Ballast;160;0;4,25;4,19;0,07;9,9;335;71,991;1096;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:32;Ballast;Running Ballast;160;0;4,26;4,19;0,07;9,9;335;72,007;1096,3;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:38;Ballast;Running Ballast;160;0;4,26;4,19;0,07;9,9;335;71,994;1096,5;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:43;Ballast;Running Ballast;160;0;4,26;4,19;0,07;9,9;335;72;1096,7;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:49;Ballast;Running Ballast;160;0;4,26;4,19;0,07;9,9;335;72,009;1097;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:13:54;Ballast;Running Ballast;160;0;4,26;4,16;0,08;9,9;335;71,999;1097,2;System In Line;System Ok;500;159,375;02-05-2023 17:13
02-05-2023;17:14:00;Ballast;Running Ballast;160;0;4,26;4,18;0,09;9,9;335;71,998;1097,5;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:05;Ballast;Running Ballast;160;0;4,26;4,19;0,08;9,9;335;72;1097,7;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:11;Ballast;Running Ballast;160;0;4,26;4,18;0,08;9,9;335;71,999;1098;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:16;Ballast;Running Ballast;160;0;4,27;4,18;0,08;9,9;335;71,998;1098,2;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:22;Ballast;Running Ballast;160;0;4,26;4,18;0,08;9,9;335;72,004;1098,4;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:27;Ballast;Running Ballast;160;0;4,26;4,19;0,08;9,9;335;72,003;1098,7;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:33;Ballast;Running Ballast;160;0;4,28;4,18;0,08;9,9;335;72,002;1099;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:38;Ballast;Running Ballast;160;0;4,26;4,18;0,09;9,9;334;71,994;1099,2;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:44;Ballast;Running Ballast;160;0;4,27;4,18;0,09;9,9;335;72,003;1099,4;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:14:49;Ballast;Running Ballast;160;0;4,27;4,18;0,08;9,9;334;71,994;1099,7;System In Line;System Ok;500;158,75;02-05-2023 17:14
02-05-2023;17:14:55;Ballast;Running Ballast;159;0;4,27;4,18;0,08;9,9;335;72,001;1099,9;System In Line;System Ok;500;159,375;02-05-2023 17:14
02-05-2023;17:15:00;Ballast;Running Ballast;159;0;4,26;4,17;0,08;9,9;335;72,003;1100,2;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:06;Ballast;Running Ballast;160;0;4,27;4,17;0,08;9,9;335;71,998;1100,4;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:11;Ballast;Running Ballast;161;0;4,24;4,16;0,09;9,9;335;71,998;1100,6;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:17;Ballast;Running Ballast;159;0;4,26;4,18;0,09;9,9;335;72,003;1100,9;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:22;Ballast;Running Ballast;161;0;4,27;4,18;0,09;9,9;335;71,996;1101,1;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:28;Ballast;Running Ballast;159;0;4,27;4,17;0,1;9,9;334;71,996;1101,4;System In Line;System Ok;500;158,75;02-05-2023 17:15
02-05-2023;17:15:33;Ballast;Running Ballast;160;0;4,27;4,18;0,1;9,9;334;71,992;1101,6;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:39;Ballast;Running Ballast;159;0;4,27;4,17;0,09;9,9;334;72,004;1101,8;System In Line;System Ok;500;159,375;02-05-2023 17:15
02-05-2023;17:15:44;Ballast;Running Ballast;160;0;4,28;4,18;0,1;9,9;334;71,989;1102,1;System In Line;System Ok;500;158,75;02-05-2023 17:15
02-05-2023;17:15:50;Ballast;Running Ballast;159;0;4,27;4,17;0,1;9,9;334;72,008;1102,3;System In Line;System Ok;500;158,75;02-05-2023 17:15
02-05-2023;17:15:55;Ballast;Running Ballast;160;0;4,27;4,16;0,1;9,9;334;71,993;1102,6;System In Line;System Ok;500;158,75;02-05-2023 17:15
02-05-2023;17:16:01;Ballast;Running Ballast;159;0;4,27;4,16;0,11;9,9;334;72,003;1102,8;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:06;Ballast;Running Ballast;159;0;4,27;4,15;0,11;9,9;334;72;1103,1;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:12;Ballast;Running Ballast;159;0;4,26;4,16;0,11;9,9;334;72,004;1103,3;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:17;Ballast;Running Ballast;159;0;4,24;4,13;0,11;9,9;334;72,003;1103,6;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:23;Ballast;Running Ballast;160;0;4,27;4,15;0,12;9,9;334;71,991;1103,8;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:28;Ballast;Running Ballast;159;0;4,25;4,14;0,12;9,9;334;72,005;1104,1;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:34;Ballast;Running Ballast;159;0;4,26;4,15;0,12;9,9;334;71,995;1104,3;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:40;Ballast;Running Ballast;159;0;4,26;4,14;0,11;9,9;334;72,003;1104,5;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:45;Ballast;Running Ballast;159;0;4,28;4,15;0,12;9,9;334;71,996;1104,8;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:50;Ballast;Running Ballast;159;0;4,28;4,15;0,12;9,9;334;72,007;1105;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:16:56;Ballast;Running Ballast;160;0;4,26;4,14;0,12;9,9;334;72,001;1105,3;System In Line;System Ok;500;158,75;02-05-2023 17:16
02-05-2023;17:17:01;Ballast;Running Ballast;159;0;4,28;4,16;0,12;9,9;334;71,998;1105,5;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:07;Ballast;Running Ballast;159;0;4,28;4,14;0,13;9,9;334;72,002;1105,8;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:13;Ballast;Running Ballast;158;0;4,25;4,14;0,12;9,9;334;71,999;1106;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:18;Ballast;Running Ballast;159;0;4,27;4,13;0,12;9,9;334;72,004;1106,3;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:23;Ballast;Running Ballast;159;0;4,28;4,15;0,13;9,9;334;71,996;1106,5;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:29;Ballast;Running Ballast;159;0;4,27;4,13;0,13;9,9;334;72,004;1106,7;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:34;Ballast;Running Ballast;159;0;4,25;4,14;0,13;9,9;334;71,999;1107;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:40;Ballast;Running Ballast;160;0;4,28;4,13;0,13;9,9;334;72,006;1107,2;System In Line;System Ok;500;158,125;02-05-2023 17:17
02-05-2023;17:17:45;Ballast;Running Ballast;159;0;4,26;4,12;0,14;9,9;334;72,001;1107,5;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:51;Ballast;Running Ballast;158;0;4,26;4,13;0,13;9,9;334;72,003;1107,7;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:17:57;Ballast;Running Ballast;159;0;4,28;4,12;0,13;10;334;72,008;1108;System In Line;System Ok;500;158,75;02-05-2023 17:17
02-05-2023;17:18:02;Ballast;Running Ballast;158;0;4,26;4,12;0,14;10;334;71,998;1108,2;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:18:07;Ballast;Running Ballast;159;0;4,26;4,1;0,15;10;334;72,006;1108,4;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:18:13;Ballast;Running Ballast;159;0;4,25;4,13;0,15;10;334;72,005;1108,7;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:18:18;Ballast;Running Ballast;159;0;4,27;4,11;0,14;10;334;72;1108,9;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:18:24;Ballast;Running Ballast;159;0;4,26;4,11;0,15;10;333;72,005;1109,1;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:18:29;Ballast;Running Ballast;159;0;4,27;4,11;0,15;10;334;72,004;1109,4;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:18:35;Ballast;Running Ballast;159;0;4,26;4,11;0,15;10;333;72,003;1109,6;System In Line;System Ok;500;158,125;02-05-2023 17:18
02-05-2023;17:18:40;Ballast;Running Ballast;159;0;4,26;4,13;0,15;10;333;71,994;1109,9;System In Line;System Ok;500;158,125;02-05-2023 17:18
02-05-2023;17:18:46;Ballast;Running Ballast;159;0;4,26;4,1;0,15;10;333;72,003;1110,1;System In Line;System Ok;500;158,125;02-05-2023 17:18
02-05-2023;17:18:51;Ballast;Running Ballast;160;0;4,28;4,11;0,15;10;333;72,006;1110,4;System In Line;System Ok;500;158,125;02-05-2023 17:18
02-05-2023;17:18:57;Ballast;Running Ballast;145;0;4,28;4,13;0,16;10;334;71,997;1110,6;System In Line;System Ok;500;158,75;02-05-2023 17:18
02-05-2023;17:19:03;Ballast;Running Ballast;142;0;4,28;4,11;0,16;10;334;72,007;1110,8;System In Line;System Ok;500;158,75;02-05-2023 17:19
02-05-2023;17:19:08;Ballast;Running Ballast;142;0;4,29;4,12;0,17;10;334;71,992;1111;System In Line;System Ok;500;158,75;02-05-2023 17:19
02-05-2023;17:19:13;Ballast;Running Ballast;143;0;4,28;4,13;0,16;10;333;72,007;1111,3;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:19;Ballast;Running Ballast;149;0;4,28;4,1;0,16;10;333;71,996;1111,5;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:24;Ballast;Running Ballast;156;0;4,27;4,09;0,17;10;333;72,003;1111,7;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:30;Ballast;Running Ballast;156;0;4,26;4,1;0,17;10;333;71,998;1111,9;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:35;Ballast;Running Ballast;157;0;4,26;4,09;0,17;10;333;72,01;1112,2;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:41;Ballast;Running Ballast;157;0;4,27;4,09;0,17;10;333;71,991;1112,4;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:46;Ballast;Running Ballast;157;0;4,26;4,09;0,17;10;333;72,003;1112,7;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:52;Ballast;Running Ballast;157;0;4,26;4,08;0,17;10;333;71,997;1112,9;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:19:57;Ballast;Running Ballast;158;0;4,27;4,09;0,18;10;333;72,004;1113,2;System In Line;System Ok;500;158,125;02-05-2023 17:19
02-05-2023;17:20:03;Ballast;Running Ballast;156;0;4,25;4,08;0,18;10;333;72,006;1113,4;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:08;Ballast;Running Ballast;156;0;4,26;4,08;0,18;10;333;72;1113,6;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:14;Ballast;Running Ballast;157;0;4,27;4,09;0,18;10;333;72,005;1113,9;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:20;Ballast;Running Ballast;157;0;4,26;4,07;0,19;10;333;72;1114,1;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:25;Ballast;Running Ballast;157;0;4,27;4,07;0,19;10;333;72,01;1114,4;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:30;Ballast;Running Ballast;156;0;4,26;4,05;0,19;10;333;71,996;1114,6;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:36;Ballast;Running Ballast;157;0;4,27;4,07;0,2;10;333;72,002;1114,8;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:41;Ballast;Running Ballast;157;0;4,26;4,06;0,2;9,9;333;72;1115,1;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:47;Ballast;Running Ballast;157;0;4,27;4,05;0,21;9,9;333;72,009;1115,3;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:52;Ballast;Running Ballast;156;0;4,29;4,05;0,21;9,9;333;72,005;1115,6;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:20:58;Ballast;Running Ballast;156;0;4,26;4,04;0,22;9,9;333;71,998;1115,8;System In Line;System Ok;500;158,125;02-05-2023 17:20
02-05-2023;17:21:03;Ballast;Running Ballast;156;0;4,26;4,06;0,22;9,9;333;71,994;1116;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:09;Ballast;Running Ballast;156;0;4,28;4,05;0,21;9,9;333;72,002;1116,2;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:14;Ballast;Running Ballast;156;0;4,28;4,03;0,22;9,9;333;72,006;1116,5;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:20;Ballast;Running Ballast;156;0;4,28;4,05;0,23;9,9;333;72,004;1116,7;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:25;Ballast;Running Ballast;156;0;4,26;4,04;0,22;9,9;333;71,997;1117;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:31;Ballast;Running Ballast;156;0;4,3;4,04;0,23;9,9;333;71,998;1117,2;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:36;Ballast;Running Ballast;156;0;4,27;4,04;0,24;9,9;333;72,003;1117,5;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:42;Ballast;Running Ballast;157;0;4,25;4,03;0,23;10;333;72,009;1117,7;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:47;Ballast;Running Ballast;156;0;4,27;4,03;0,23;10;333;72,009;1117,9;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:53;Ballast;Running Ballast;156;0;4,28;4,03;0,24;10;333;72;1118,2;System In Line;System Ok;500;158,125;02-05-2023 17:21
02-05-2023;17:21:58;Ballast;Running Ballast;155;0;4,26;4,01;0,24;10;332;72,004;1118,4;System In Line;System Ok;500;157,5;02-05-2023 17:21
02-05-2023;17:22:04;Ballast;Running Ballast;180;0;4,2;3,96;0,25;10;331;71,991;1118,7;System In Line;System Ok;500;156,875;02-05-2023 17:22
02-05-2023;17:22:10;Ballast;Running Ballast;175;0;4,24;4;0,25;10;332;72,004;1118,9;System In Line;System Ok;500;157,5;02-05-2023 17:22
02-05-2023;17:22:15;Ballast;Running Ballast;171;0;4,25;3,99;0,25;10;332;72,008;1119,2;System In Line;System Ok;500;157,5;02-05-2023 17:22
02-05-2023;17:22:21;Ballast;Running Ballast;171;0;4,23;3,97;0,26;10;333;72,006;1119,5;System In Line;System Ok;500;158,125;02-05-2023 17:22
02-05-2023;17:22:26;Ballast;Running Ballast;157;0;4,27;4;0,26;10;333;71,999;1119,7;System In Line;System Ok;500;158,125;02-05-2023 17:22
02-05-2023;17:22:31;Ballast;Running Ballast;152;0;4,28;4,02;0,26;10;333;71,998;1120;System In Line;System Ok;500;158,125;02-05-2023 17:22
02-05-2023;17:22:37;Ballast;Running Ballast;152;0;4,27;4,01;0,26;10;333;71,996;1120,2;System In Line;System Ok;500;158,125;02-05-2023 17:22
02-05-2023;17:22:42;Ballast;Running Ballast;152;0;4,28;4,02;0,26;10;332;71,997;1120,4;System In Line;System Ok;500;157,5;02-05-2023 17:22
02-05-2023;17:22:48;Ballast;Running Ballast;152;0;4,27;4;0,27;10;332;72,008;1120,6;System In Line;System Ok;500;157,5;02-05-2023 17:22
02-05-2023;17:22:53;Ballast;Running Ballast;153;0;4,26;4;0,26;10;332;72,001;1120,9;System In Line;System Ok;500;157,5;02-05-2023 17:22
02-05-2023;17:22:59;Ballast;Running Ballast;153;0;4,26;3,99;0,26;10;332;71,995;1121,1;System In Line;System Ok;500;157,5;02-05-2023 17:22
02-05-2023;17:23:05;Ballast;Running Ballast;154;0;4,26;3,99;0,27;10;332;71,995;1121,4;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:10;Ballast;Running Ballast;154;0;4,28;3,99;0,28;10;332;72,008;1121,6;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:15;Ballast;Running Ballast;153;0;4,27;3,99;0,29;10;332;72,001;1121,8;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:21;Ballast;Running Ballast;153;0;4,28;3,99;0,29;10;332;72,009;1122;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:26;Ballast;Running Ballast;153;0;4,27;3,98;0,29;10;332;71,998;1122,3;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:32;Ballast;Running Ballast;153;0;4,29;3,97;0,29;10;332;72;1122,5;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:38;Ballast;Running Ballast;153;0;4,26;3,96;0,3;10;332;72,001;1122,8;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:43;Ballast;Filter Flushing;153;5;4,26;3,99;0,3;10;332;72,007;1123;System In Line;System Ok;500;157,5;02-05-2023 17:23
02-05-2023;17:23:49;Ballast;Filter Flushing;212;39;4,08;4,02;0,23;10;330;71,999;1123,3;System In Line;System Ok;500;156,25;02-05-2023 17:23
02-05-2023;17:23:54;Ballast;Running Ballast;226;49;4,21;4,1;0,1;10;333;71,994;1123,6;System In Line;System Ok;500;158,125;02-05-2023 17:23
02-05-2023;17:24:00;Ballast;Running Ballast;167;27;4,3;4,25;0,07;10;334;72,005;1123,9;System In Line;System Ok;500;158,75;02-05-2023 17:24
02-05-2023;17:24:05;Ballast;Running Ballast;110;3;4,3;4,26;0,07;10;335;72,004;1124,1;System In Line;System Ok;500;159,375;02-05-2023 17:24
02-05-2023;17:24:10;Ballast;Running Ballast;120;0;4,32;4,23;0,06;10;334;71,992;1124,3;System In Line;System Ok;500;158,75;02-05-2023 17:24
02-05-2023;17:24:16;Ballast;Running Ballast;148;0;4,27;4,19;0,07;10;333;72,002;1124,5;System In Line;System Ok;500;158,125;02-05-2023 17:24
02-05-2023;17:24:21;Ballast;Running Ballast;157;0;4,27;4,2;0,07;10;332;72,009;1124,7;System In Line;System Ok;500;157,5;02-05-2023 17:24
02-05-2023;17:24:27;Ballast;Running Ballast;157;0;4,27;4,22;0,06;10;332;72;1124,9;System In Line;System Ok;500;157,5;02-05-2023 17:24
02-05-2023;17:24:32;Ballast;Running Ballast;158;0;4,26;4,18;0,06;10;332;71,993;1125,2;System In Line;System Ok;500;157,5;02-05-2023 17:24
02-05-2023;17:24:38;Ballast;Running Ballast;157;0;4,27;4,21;0,07;10;333;72,007;1125,4;System In Line;System Ok;500;158,125;02-05-2023 17:24
02-05-2023;17:24:44;Ballast;Running Ballast;158;0;4,26;4,19;0,06;10;332;72,013;1125,7;System In Line;System Ok;500;157,5;02-05-2023 17:24
02-05-2023;17:24:49;Ballast;Running Ballast;159;0;4,26;4,2;0,07;10;333;71,997;1125,9;System In Line;System Ok;500;158,125;02-05-2023 17:24
02-05-2023;17:24:55;Ballast;Running Ballast;158;0;4,25;4,2;0,06;10;332;71,997;1126,2;System In Line;System Ok;500;157,5;02-05-2023 17:24
02-05-2023;17:25:00;Ballast;Running Ballast;158;0;4,26;4,18;0,06;10;333;71,994;1126,4;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:06;Ballast;Running Ballast;158;0;4,27;4,2;0,07;10;332;71,998;1126,7;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:11;Ballast;Running Ballast;158;0;4,27;4,18;0,08;10;333;71,996;1126,9;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:16;Ballast;Running Ballast;157;0;4,26;4,18;0,08;10;333;71,998;1127,1;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:22;Ballast;Running Ballast;157;0;4,25;4,19;0,07;10;333;72,007;1127,4;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:28;Ballast;Running Ballast;158;0;4,27;4,2;0,07;10;333;72,004;1127,6;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:33;Ballast;Running Ballast;157;0;4,25;4,19;0,06;10;333;71,995;1127,9;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:38;Ballast;Running Ballast;158;0;4,28;4,2;0,07;10;333;71,991;1128,1;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:44;Ballast;Running Ballast;159;0;4,27;4,2;0,08;10;333;71,997;1128,3;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:49;Ballast;Running Ballast;159;0;4,28;4,2;0,08;10;333;72,006;1128,6;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:25:55;Ballast;Running Ballast;158;0;4,24;4,18;0,07;10;333;72,006;1128,8;System In Line;System Ok;500;158,125;02-05-2023 17:25
02-05-2023;17:26:00;Ballast;Running Ballast;157;0;4,25;4,18;0,07;10;333;72,006;1129,1;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:06;Ballast;Running Ballast;158;0;4,27;4,18;0,08;10;333;71,993;1129,3;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:12;Ballast;Running Ballast;158;0;4,27;4,2;0,08;10;333;71,996;1129,6;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:17;Ballast;Running Ballast;159;0;4,26;4,19;0,07;10;333;72;1129,8;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:23;Ballast;Running Ballast;158;0;4,26;4,19;0,07;10;333;72,002;1130;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:28;Ballast;Running Ballast;158;0;4,27;4,19;0,07;10;333;72,004;1130,3;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:34;Ballast;Running Ballast;159;0;4,25;4,19;0,07;10;333;72,01;1130,5;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:39;Ballast;Running Ballast;158;0;4,26;4,2;0,07;10;333;71,998;1130,8;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:45;Ballast;Running Ballast;158;0;4,26;4,2;0,07;10;333;71,989;1131;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:50;Ballast;Running Ballast;158;0;4,28;4,2;0,07;10;333;71,995;1131,2;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:26:56;Ballast;Running Ballast;158;0;4,26;4,19;0,07;10;333;71,997;1131,5;System In Line;System Ok;500;158,125;02-05-2023 17:26
02-05-2023;17:27:01;Ballast;Running Ballast;157;0;4,27;4,19;0,07;10;333;72,002;1131,8;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:07;Ballast;Running Ballast;158;0;4,28;4,2;0,07;10;333;71,996;1132;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:12;Ballast;Running Ballast;158;0;4,28;4,21;0,07;10;333;72;1132,2;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:18;Ballast;Running Ballast;157;0;4,27;4,18;0,08;10;333;72;1132,5;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:23;Ballast;Running Ballast;157;0;4,26;4,19;0,08;10;333;72,004;1132,7;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:29;Ballast;Running Ballast;158;0;4,27;4,2;0,08;10;333;72,01;1132,9;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:34;Ballast;Running Ballast;158;0;4,26;4,19;0,08;10;333;72,002;1133,2;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:40;Ballast;Running Ballast;158;0;4,27;4,21;0,07;10;333;71,997;1133,4;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:45;Ballast;Running Ballast;158;0;4,27;4,2;0,06;10;333;71,993;1133,6;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:51;Ballast;Running Ballast;158;0;4,26;4,19;0,06;10;333;72,003;1133,9;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:27:56;Ballast;Running Ballast;158;0;4,27;4,18;0,07;10;333;71,998;1134,1;System In Line;System Ok;500;158,125;02-05-2023 17:27
02-05-2023;17:28:02;Ballast;Running Ballast;158;0;4,27;4,18;0,08;10;333;71,998;1134,4;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:07;Ballast;Running Ballast;159;0;4,26;4,17;0,08;10;333;72;1134,6;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:13;Ballast;Running Ballast;158;0;4,27;4,2;0,08;10;333;71,994;1134,9;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:18;Ballast;Running Ballast;158;0;4,27;4,19;0,07;10;333;71,997;1135,1;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:24;Ballast;Running Ballast;158;0;4,27;4,2;0,07;10;333;72,006;1135,4;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:29;Ballast;Running Ballast;159;0;4,27;4,19;0,07;10;333;72,003;1135,6;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:35;Ballast;Running Ballast;158;0;4,27;4,2;0,07;10;333;72,001;1135,8;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:40;Ballast;Running Ballast;158;0;4,29;4,19;0,07;10;333;71,997;1136,1;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:46;Ballast;Running Ballast;158;0;4,27;4,2;0,07;10;333;72,008;1136,3;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:51;Ballast;Running Ballast;158;0;4,28;4,16;0,09;10;333;72,006;1136,5;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:28:57;Ballast;Running Ballast;158;0;4,29;4,19;0,09;10;333;71,987;1136,8;System In Line;System Ok;500;158,125;02-05-2023 17:28
02-05-2023;17:29:02;Ballast;Running Ballast;158;0;4,26;4,19;0,09;10;333;72;1137;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:08;Ballast;Running Ballast;158;0;4,26;4,2;0,08;10;333;71,999;1137,3;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:13;Ballast;Running Ballast;159;0;4,28;4,19;0,07;10;333;71,998;1137,5;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:19;Ballast;Running Ballast;158;0;4,26;4,17;0,08;10;333;72,01;1137,8;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:24;Ballast;Running Ballast;158;0;4,27;4,19;0,09;10;333;71,999;1138;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:30;Ballast;Running Ballast;158;0;4,26;4,18;0,08;10;333;72,012;1138,3;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:35;Ballast;Running Ballast;157;0;4,28;4,19;0,09;10;333;71,995;1138,5;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:41;Ballast;Running Ballast;158;0;4,24;4,18;0,09;10;333;72,003;1138,7;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:46;Ballast;Running Ballast;157;0;4,28;4,17;0,09;10;333;72;1139;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:52;Ballast;Running Ballast;157;0;4,27;4,16;0,1;10;333;72,007;1139,2;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:29:57;Ballast;Running Ballast;158;0;4,27;4,17;0,1;10;333;72,008;1139,5;System In Line;System Ok;500;158,125;02-05-2023 17:29
02-05-2023;17:30:03;Ballast;Running Ballast;158;0;4,26;4,17;0,1;10;333;72,008;1139,7;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:08;Ballast;Running Ballast;157;0;4,26;4,18;0,09;10;333;72,011;1139,9;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:14;Ballast;Running Ballast;157;0;4,26;4,17;0,09;10;333;72,007;1140,2;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:19;Ballast;Running Ballast;158;0;4,27;4,17;0,09;10;333;71,998;1140,4;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:25;Ballast;Running Ballast;157;0;4,26;4,17;0,1;10;333;72;1140,7;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:30;Ballast;Running Ballast;157;0;4,27;4,16;0,11;10;333;71,987;1140,9;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:36;Ballast;Running Ballast;157;0;4,28;4,15;0,11;10;333;72,001;1141,1;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:41;Ballast;Running Ballast;157;0;4,27;4,16;0,12;10;333;71,994;1141,4;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:47;Ballast;Running Ballast;157;0;4,26;4,16;0,12;10;333;71,989;1141,6;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:52;Ballast;Running Ballast;157;0;4,27;4,17;0,1;10;333;71,995;1141,8;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:30:58;Ballast;Running Ballast;157;0;4,27;4,17;0,1;10;333;71,995;1142,1;System In Line;System Ok;500;158,125;02-05-2023 17:30
02-05-2023;17:31:03;Ballast;Running Ballast;157;0;4,26;4,15;0,11;9,9;333;71,996;1142,3;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:09;Ballast;Running Ballast;157;0;4,27;4,15;0,11;10;333;71,994;1142,6;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:14;Ballast;Running Ballast;158;0;4,27;4,15;0,12;10;333;71,998;1142,8;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:20;Ballast;Running Ballast;157;0;4,26;4,16;0,12;10;333;72,004;1143,1;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:25;Ballast;Running Ballast;158;0;4,26;4,16;0,11;10;333;72,005;1143,3;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:31;Ballast;Running Ballast;158;0;4,26;4,15;0,11;10;333;72,003;1143,5;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:36;Ballast;Running Ballast;158;0;4,28;4,15;0,11;10;333;71,995;1143,8;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:42;Ballast;Running Ballast;156;0;4,26;4,13;0,12;10;333;71,993;1144;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:47;Ballast;Running Ballast;157;0;4,28;4,16;0,13;10;333;72,003;1144,2;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:53;Ballast;Running Ballast;157;0;4,27;4,15;0,13;10;333;72,004;1144,5;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:31:58;Ballast;Running Ballast;157;0;4,26;4,15;0,13;10;333;71,998;1144,7;System In Line;System Ok;500;158,125;02-05-2023 17:31
02-05-2023;17:32:04;Ballast;Running Ballast;157;0;4,26;4,14;0,13;10;333;72,003;1145;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:09;Ballast;Running Ballast;157;0;4,27;4,13;0,13;10;333;71,995;1145,3;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:15;Ballast;Running Ballast;156;0;4,28;4,15;0,13;10;333;72,007;1145,5;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:20;Ballast;Running Ballast;157;0;4,27;4,14;0,14;10;333;72,001;1145,7;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:26;Ballast;Running Ballast;157;0;4,28;4,12;0,14;10;333;72,007;1145,9;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:31;Ballast;Running Ballast;157;0;4,26;4,12;0,15;10;333;71,999;1146,2;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:37;Ballast;Running Ballast;157;0;4,27;4,13;0,14;10;333;71,992;1146,4;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:42;Ballast;Running Ballast;156;0;4,27;4,11;0,14;10;333;72,011;1146,6;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:48;Ballast;Running Ballast;158;0;4,27;4,12;0,15;10;333;71,995;1146,9;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:53;Ballast;Running Ballast;157;0;4,27;4,14;0,14;10;333;71,99;1147,2;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:32:59;Ballast;Running Ballast;157;0;4,29;4,11;0,14;10;333;72,005;1147,4;System In Line;System Ok;500;158,125;02-05-2023 17:32
02-05-2023;17:33:04;Ballast;Running Ballast;157;0;4,26;4,11;0,15;10;333;71,994;1147,6;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:10;Ballast;Running Ballast;157;0;4,27;4,12;0,16;10;333;71,996;1147,9;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:15;Ballast;Running Ballast;156;0;4,27;4,11;0,15;10;333;72,01;1148,1;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:21;Ballast;Running Ballast;156;0;4,28;4,11;0,16;10;334;72;1148,3;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:26;Ballast;Running Ballast;157;0;4,27;4,11;0,17;10;333;72,004;1148,6;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:32;Ballast;Running Ballast;157;0;4,27;4,1;0,16;10;333;72,008;1148,8;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:37;Ballast;Running Ballast;157;0;4,28;4,11;0,16;10;333;71,992;1149;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:43;Ballast;Running Ballast;156;0;4,28;4,1;0,17;10;333;72,011;1149,3;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:48;Ballast;Running Ballast;157;0;4,26;4,11;0,17;10;333;71,989;1149,5;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:54;Ballast;Running Ballast;157;0;4,27;4,1;0,17;10;333;72,005;1149,8;System In Line;System Ok;500;158,125;02-05-2023 17:33
02-05-2023;17:33:59;Ballast;Running Ballast;157;0;4,27;4,09;0,18;10;334;71,989;1150;System In Line;System Ok;500;158,75;02-05-2023 17:33
02-05-2023;17:34:05;Ballast;Running Ballast;157;0;4,27;4,1;0,18;10;333;72,005;1150,3;System In Line;System Ok;500;158,125;02-05-2023 17:34
02-05-2023;17:34:10;Ballast;Running Ballast;156;0;4,28;4,09;0,19;10;333;72;1150,5;System In Line;System Ok;500;158,125;02-05-2023 17:34
02-05-2023;17:34:16;Ballast;Running Ballast;169;0;4,23;4,03;0,19;10;332;72,006;1150,7;System In Line;System Ok;500;158,125;02-05-2023 17:34
02-05-2023;17:34:21;Ballast;Running Ballast;181;0;4,24;4,05;0,19;10;333;71,994;1151;System In Line;System Ok;500;158,125;02-05-2023 17:34
02-05-2023;17:34:27;Ballast;Running Ballast;172;0;4,26;4,06;0,19;10;333;71,999;1151,3;System In Line;System Ok;500;158,125;02-05-2023 17:34
02-05-2023;17:34:32;Ballast;Running Ballast;170;0;4,26;4,05;0,19;10;333;71,991;1151,5;System In Line;System Ok;500;158,125;02-05-2023 17:34
02-05-2023;17:34:38;Ballast;Running Ballast;169;0;4,23;4,04;0,2;10;333;72,001;1151,8;System In Line;System Ok;500;158,75;02-05-2023 17:34
02-05-2023;17:34:43;Ballast;Running Ballast;157;0;4,27;4,08;0,2;10;334;71,995;1152,1;System In Line;System Ok;500;158,75;02-05-2023 17:34
02-05-2023;17:34:49;Ballast;Running Ballast;152;0;4,27;4,07;0,19;10;334;72,005;1152,3;System In Line;System Ok;500;158,75;02-05-2023 17:34
02-05-2023;17:34:54;Ballast;Running Ballast;151;0;4,27;4,07;0,2;10;334;72,002;1152,5;System In Line;System Ok;500;158,75;02-05-2023 17:34
02-05-2023;17:35:00;Ballast;Running Ballast;152;0;4,28;4,06;0,21;10;334;72,007;1152,7;System In Line;System Ok;500;158,75;02-05-2023 17:35
02-05-2023;17:35:05;Ballast;Running Ballast;153;0;4,27;4,05;0,23;10;333;72,002;1153;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:11;Ballast;Running Ballast;153;0;4,26;4,04;0,23;10;334;71,993;1153,2;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:16;Ballast;Running Ballast;153;0;4,26;4,06;0,22;10;334;71,997;1153,4;System In Line;System Ok;500;158,75;02-05-2023 17:35
02-05-2023;17:35:22;Ballast;Running Ballast;153;0;4,26;4,03;0,21;10;334;72,003;1153,7;System In Line;System Ok;500;158,75;02-05-2023 17:35
02-05-2023;17:35:27;Ballast;Running Ballast;153;0;4,28;4,04;0,22;10;333;72,008;1153,9;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:33;Ballast;Running Ballast;153;0;4,25;4,01;0,23;10;333;71,99;1154,2;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:38;Ballast;Running Ballast;154;0;4,26;4,04;0,23;10;333;72,008;1154,4;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:44;Ballast;Running Ballast;153;0;4,28;4,03;0,23;10;333;72,006;1154,6;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:49;Ballast;Running Ballast;153;0;4,27;4,03;0,24;10,1;333;71,997;1154,8;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:35:55;Ballast;Running Ballast;155;0;4,25;4,01;0,24;10,1;333;72,011;1155,1;System In Line;System Ok;500;158,125;02-05-2023 17:35
02-05-2023;17:36:00;Ballast;Running Ballast;168;0;4,23;3,99;0,25;10,1;333;71,998;1155,3;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:06;Ballast;Running Ballast;170;0;4,23;4;0,25;10,1;333;71,99;1155,6;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:11;Ballast;Running Ballast;169;0;4,25;4,01;0,25;10,1;333;71,99;1155,8;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:17;Ballast;Running Ballast;162;0;4,27;4,02;0,25;10,1;333;71,996;1156,1;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:22;Ballast;Running Ballast;162;0;4,26;4,01;0,26;10;333;72,002;1156,4;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:28;Ballast;Running Ballast;163;0;4,27;4,01;0,26;10;333;72,011;1156,6;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:33;Ballast;Running Ballast;161;0;4,27;3,99;0,27;10;333;72,008;1156,8;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:39;Ballast;Running Ballast;161;0;4,27;3,99;0,28;10;333;72,005;1157,1;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:44;Ballast;Running Ballast;162;0;4,27;4,02;0,27;10;333;71,999;1157,3;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:50;Ballast;Running Ballast;162;0;4,29;3,99;0,27;10;333;72,001;1157,6;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:36:55;Ballast;Running Ballast;161;0;4,26;3,98;0,28;10;333;72,006;1157,8;System In Line;System Ok;500;158,125;02-05-2023 17:36
02-05-2023;17:37:01;Ballast;Running Ballast;162;0;4,25;3,99;0,28;10;333;71,997;1158,1;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:06;Ballast;Running Ballast;161;0;4,27;3,99;0,28;10;333;72,004;1158,3;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:11;Ballast;Running Ballast;161;0;4,27;3,98;0,28;10;333;72,005;1158,6;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:17;Ballast;Running Ballast;161;0;4,24;3,95;0,29;10;333;72,004;1158,8;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:23;Ballast;Running Ballast;148;0;4,3;3,99;0,29;10;333;72;1159,1;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:28;Ballast;Running Ballast;141;0;4,28;3,99;0,3;10;333;72,011;1159,3;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:33;Ballast;Running Ballast;142;0;4,27;3,98;0,3;10;333;72,007;1159,5;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:39;Ballast;Running Ballast;143;0;4,28;3,98;0,3;10;333;72,005;1159,7;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:37:45;Ballast;Filter Flushing;149;0;4,25;3,95;0,31;10;332;72,007;1159,9;System In Line;System Ok;500;157,5;02-05-2023 17:37
02-05-2023;17:37:50;Ballast;Filter Flushing;194;27;4,11;4;0,24;10;329;72,005;1160,2;System In Line;System Ok;500;155,625;02-05-2023 17:37
02-05-2023;17:37:56;Ballast;Filter Flushing;232;49;4,2;4,13;0,14;10;333;72,007;1160,5;System In Line;System Ok;500;158,125;02-05-2023 17:37
02-05-2023;17:38:01;Ballast;Running Ballast;188;40;4,28;4,23;0,08;10;335;72,007;1160,9;System In Line;System Ok;500;159,375;02-05-2023 17:38
02-05-2023;17:38:07;Ballast;Running Ballast;104;12;4,35;4,27;0,06;10;335;71,997;1161,1;System In Line;System Ok;500;159,375;02-05-2023 17:38
02-05-2023;17:38:12;Ballast;Running Ballast;109;1;4,34;4,27;0,07;10;335;72,004;1161,2;System In Line;System Ok;500;159,375;02-05-2023 17:38
02-05-2023;17:38:18;Ballast;Running Ballast;138;0;4,28;4,21;0,08;10;334;72,01;1161,4;System In Line;System Ok;500;158,75;02-05-2023 17:38
02-05-2023;17:38:23;Ballast;Running Ballast;144;0;4,29;4,21;0,07;10,1;333;71,991;1161,6;System In Line;System Ok;500;158,125;02-05-2023 17:38
02-05-2023;17:38:29;Ballast;Running Ballast;144;0;4,3;4,23;0,06;10,1;332;71,998;1161,8;System In Line;System Ok;500;157,5;02-05-2023 17:38
02-05-2023;17:38:34;Ballast;Running Ballast;149;0;4,24;4,18;0,07;10,1;332;72,006;1162;System In Line;System Ok;500;157,5;02-05-2023 17:38
02-05-2023;17:38:40;Ballast;Running Ballast;175;0;4,25;4,18;0,07;10,1;332;71,996;1162,3;System In Line;System Ok;500;157,5;02-05-2023 17:38
02-05-2023;17:38:45;Ballast;Running Ballast;169;0;4,26;4,19;0,07;10,1;332;71,988;1162,6;System In Line;System Ok;500;157,5;02-05-2023 17:38
02-05-2023;17:38:51;Ballast;Running Ballast;167;0;4,26;4,18;0,07;10,1;333;71,994;1162,8;System In Line;System Ok;500;158,125;02-05-2023 17:38
02-05-2023;17:38:56;Ballast;Running Ballast;165;0;4,25;4,19;0,07;10;333;72,004;1163,1;System In Line;System Ok;500;158,125;02-05-2023 17:38
02-05-2023;17:39:02;Ballast;Running Ballast;165;0;4,26;4,18;0,06;10;333;72,013;1163,3;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:07;Ballast;Running Ballast;166;0;4,26;4,18;0,07;10;333;72,01;1163,6;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:13;Ballast;Running Ballast;163;0;4,29;4,21;0,08;10;333;72,011;1163,8;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:18;Ballast;Running Ballast;149;0;4,28;4,22;0,08;10;333;72;1164,1;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:24;Ballast;Running Ballast;148;0;4,28;4,21;0,07;10;333;72,006;1164,3;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:29;Ballast;Running Ballast;148;0;4,28;4,23;0,06;10;333;72,01;1164,6;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:35;Ballast;Running Ballast;150;0;4,27;4,2;0,06;10;333;72,008;1164,8;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:40;Ballast;Running Ballast;149;0;4,28;4,21;0,06;10;333;72,007;1165;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:46;Ballast;Running Ballast;150;0;4,27;4,2;0,07;10;333;71,998;1165,2;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:51;Ballast;Running Ballast;150;0;4,27;4,22;0,06;10;333;72,002;1165,5;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:39:57;Ballast;Running Ballast;153;0;4,25;4,18;0,07;10;333;72,001;1165,7;System In Line;System Ok;500;158,125;02-05-2023 17:39
02-05-2023;17:40:02;Ballast;Running Ballast;163;0;4,24;4,18;0,07;10;333;72,003;1165,9;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:08;Ballast;Running Ballast;163;0;4,25;4,18;0,07;10;333;72,002;1166,2;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:13;Ballast;Running Ballast;164;0;4,28;4,19;0,07;10;333;72,012;1166,4;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:19;Ballast;Running Ballast;164;0;4,27;4,2;0,08;10;333;72,004;1166,7;System In Line;System Ok;500;158,125;02-05-2023 17:40
