Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;17:40:24;Ballast;Running Ballast;164;0;4,27;4,18;0,09;10;333;72,006;1166,9;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:30;Ballast;Running Ballast;160;0;4,28;4,2;0,08;10;333;71,996;1167,2;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:35;Ballast;Running Ballast;157;0;4,28;4,19;0,08;10;333;72,008;1167,4;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:41;Ballast;Running Ballast;157;0;4,27;4,21;0,08;10;333;71,994;1167,7;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:46;Ballast;Running Ballast;157;0;4,27;4,2;0,07;10;333;71,996;1167,9;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:52;Ballast;Running Ballast;157;0;4,27;4,22;0,07;10;333;72,009;1168,1;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:40:57;Ballast;Running Ballast;157;0;4,26;4,19;0,07;10;333;71,997;1168,3;System In Line;System Ok;500;158,125;02-05-2023 17:40
02-05-2023;17:41:03;Ballast;Running Ballast;157;0;4,27;4,2;0,07;10;333;72;1168,6;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:08;Ballast;Running Ballast;158;0;4,28;4,2;0,07;10;333;72;1168,8;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:14;Ballast;Running Ballast;158;0;4,28;4,2;0,07;10;333;71,991;1169,1;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:19;Ballast;Running Ballast;158;0;4,27;4,19;0,07;10;333;72,002;1169,3;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:25;Ballast;Running Ballast;157;0;4,28;4,19;0,08;10;333;72,013;1169,6;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:30;Ballast;Running Ballast;157;0;4,27;4,22;0,09;10;333;71,995;1169,8;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:36;Ballast;Running Ballast;157;0;4,27;4,2;0,08;10;333;72,011;1170,1;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:41;Ballast;Running Ballast;157;0;4,27;4,2;0,07;10;333;72,009;1170,3;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:47;Ballast;Running Ballast;157;0;4,27;4,17;0,08;10;333;72,004;1170,5;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:52;Ballast;Running Ballast;157;0;4,27;4,19;0,08;10;333;71,992;1170,8;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:41:58;Ballast;Running Ballast;157;0;4,27;4,19;0,08;10;333;72,004;1171;System In Line;System Ok;500;158,125;02-05-2023 17:41
02-05-2023;17:42:03;Ballast;Running Ballast;157;0;4,27;4,2;0,08;10;333;72,007;1171,3;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:09;Ballast;Running Ballast;157;0;4,25;4,19;0,07;10,1;333;71,994;1171,5;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:14;Ballast;Running Ballast;158;0;4,27;4,2;0,07;10,1;333;71,999;1171,7;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:20;Ballast;Running Ballast;156;0;4,27;4,19;0,08;10,1;333;72,001;1172;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:25;Ballast;Running Ballast;157;0;4,29;4,18;0,09;10,1;333;72,003;1172,2;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:31;Ballast;Running Ballast;157;0;4,28;4,18;0,09;10,1;333;71,989;1172,5;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:36;Ballast;Running Ballast;156;0;4,28;4,19;0,09;10,1;333;72;1172,7;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:42;Ballast;Running Ballast;157;0;4,28;4,19;0,08;10,1;333;72,006;1172,9;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:47;Ballast;Running Ballast;157;0;4,28;4,19;0,08;10,1;333;71,997;1173,2;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:53;Ballast;Running Ballast;156;0;4,28;4,17;0,09;10;333;71,992;1173,4;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:42:58;Ballast;Running Ballast;157;0;4,28;4,19;0,09;10;333;71,999;1173,7;System In Line;System Ok;500;158,125;02-05-2023 17:42
02-05-2023;17:43:04;Ballast;Running Ballast;156;0;4,27;4,19;0,09;10;333;72,013;1173,9;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:09;Ballast;Running Ballast;157;0;4,28;4,18;0,08;10;333;71,994;1174,2;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:15;Ballast;Running Ballast;157;0;4,27;4,19;0,09;10;333;71,987;1174,4;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:20;Ballast;Running Ballast;156;0;4,26;4,17;0,09;10;333;72,005;1174,6;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:26;Ballast;Running Ballast;158;0;4,27;4,19;0,09;10;333;72,006;1174,8;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:31;Ballast;Running Ballast;157;0;4,28;4,17;0,09;10;333;71,994;1175,1;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:37;Ballast;Running Ballast;158;0;4,27;4,18;0,1;10;333;72,003;1175,3;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:42;Ballast;Running Ballast;158;0;4,28;4,16;0,11;10;333;72,008;1175,5;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:48;Ballast;Running Ballast;158;0;4,28;4,19;0,11;10;333;72,002;1175,8;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:53;Ballast;Running Ballast;160;0;4,27;4,16;0,1;10;333;72;1176,1;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:43:59;Ballast;Running Ballast;158;0;4,27;4,17;0,1;10;333;71,993;1176,3;System In Line;System Ok;500;158,125;02-05-2023 17:43
02-05-2023;17:44:04;Ballast;Running Ballast;159;0;4,27;4,16;0,11;10;333;71,989;1176,6;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:10;Ballast;Running Ballast;160;0;4,25;4,16;0,11;10;333;72,001;1176,8;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:15;Ballast;Running Ballast;159;0;4,27;4,16;0,11;10;333;72,004;1177;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:21;Ballast;Running Ballast;158;0;4,27;4,16;0,1;10;333;71,993;1177,3;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:26;Ballast;Running Ballast;158;0;4,3;4,16;0,11;10;333;72,007;1177,5;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:32;Ballast;Running Ballast;159;0;4,28;4,16;0,12;10;333;72,002;1177,8;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:37;Ballast;Running Ballast;159;0;4,28;4,16;0,12;10;333;71,993;1178;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:43;Ballast;Running Ballast;159;0;4,25;4,13;0,11;10;333;71,995;1178,2;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:48;Ballast;Running Ballast;158;0;4,26;4,14;0,11;10;333;72,012;1178,5;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:54;Ballast;Running Ballast;159;0;4,26;4,14;0,11;10;333;71,989;1178,7;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:44:59;Ballast;Running Ballast;159;0;4,27;4,15;0,12;10;333;71,998;1178,9;System In Line;System Ok;500;158,125;02-05-2023 17:44
02-05-2023;17:45:05;Ballast;Running Ballast;159;0;4,27;4,15;0,12;10;333;72,007;1179,2;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:10;Ballast;Running Ballast;159;0;4,25;4,13;0,12;10;333;71,992;1179,4;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:16;Ballast;Running Ballast;160;0;4,27;4,14;0,12;10;333;72,004;1179,7;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:21;Ballast;Running Ballast;159;0;4,27;4,14;0,12;10;333;71,999;1179,9;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:27;Ballast;Running Ballast;159;0;4,29;4,15;0,13;10;333;72,007;1180,2;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:32;Ballast;Running Ballast;159;0;4,28;4,15;0,13;10;333;72,015;1180,4;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:38;Ballast;Running Ballast;159;0;4,29;4,15;0,14;10;333;72,017;1180,7;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:43;Ballast;Running Ballast;158;0;4,28;4,15;0,14;10;333;72,002;1180,9;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:49;Ballast;Running Ballast;158;0;4,28;4,13;0,13;10;333;72,003;1181,2;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:45:54;Ballast;Running Ballast;158;0;4,27;4,12;0,15;10;333;72,002;1181,4;System In Line;System Ok;500;158,125;02-05-2023 17:45
02-05-2023;17:46:00;Ballast;Running Ballast;158;0;4,26;4,13;0,15;10;333;72,004;1181,6;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:05;Ballast;Running Ballast;158;0;4,27;4,11;0,15;10;333;72,003;1181,9;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:11;Ballast;Running Ballast;158;0;4,28;4,13;0,15;10;333;71,996;1182,1;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:16;Ballast;Running Ballast;160;0;4,26;4,13;0,14;10;333;71,991;1182,3;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:22;Ballast;Running Ballast;159;0;4,27;4,12;0,14;10;333;71,989;1182,6;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:27;Ballast;Running Ballast;159;0;4,27;4,11;0,15;10;333;71,993;1182,8;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:33;Ballast;Running Ballast;158;0;4,27;4,11;0,16;10;333;72;1183,1;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:38;Ballast;Running Ballast;159;0;4,25;4,11;0,16;9,9;333;71,991;1183,4;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:44;Ballast;Running Ballast;158;0;4,28;4,11;0,16;9,9;333;71,99;1183,6;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:49;Ballast;Running Ballast;159;0;4,27;4,11;0,16;9,9;333;72,001;1183,8;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:46:55;Ballast;Running Ballast;158;0;4,26;4,1;0,16;9,9;333;71,988;1184,1;System In Line;System Ok;500;158,125;02-05-2023 17:46
02-05-2023;17:47:00;Ballast;Running Ballast;158;0;4,26;4,11;0,16;10;333;72,011;1184,3;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:06;Ballast;Running Ballast;159;0;4,27;4,12;0,15;10;333;72,006;1184,5;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:11;Ballast;Running Ballast;158;0;4,28;4,1;0,16;10;333;72,001;1184,8;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:17;Ballast;Running Ballast;158;0;4,27;4,1;0,17;10;333;72;1185;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:22;Ballast;Running Ballast;158;0;4,26;4,08;0,18;10;333;71,993;1185,2;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:28;Ballast;Running Ballast;158;0;4,27;4,1;0,18;10;333;71,997;1185,5;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:33;Ballast;Running Ballast;157;0;4,27;4,1;0,18;10;333;71,998;1185,7;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:39;Ballast;Running Ballast;157;0;4,28;4,09;0,17;10;333;71,999;1186;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:44;Ballast;Running Ballast;158;0;4,28;4,08;0,19;10;333;72,006;1186,2;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:50;Ballast;Running Ballast;158;0;4,27;4,07;0,19;10;333;72,005;1186,5;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:47:55;Ballast;Running Ballast;157;0;4,27;4,08;0,19;10;333;72,005;1186,7;System In Line;System Ok;500;158,125;02-05-2023 17:47
02-05-2023;17:48:01;Ballast;Running Ballast;158;0;4,27;4,06;0,19;10;333;72,009;1187;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:06;Ballast;Running Ballast;158;0;4,28;4,07;0,2;10;333;72,005;1187,2;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:12;Ballast;Running Ballast;158;0;4,27;4,06;0,2;10;333;72,012;1187,4;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:17;Ballast;Running Ballast;158;0;4,26;4,06;0,2;10;333;72,004;1187,7;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:23;Ballast;Running Ballast;158;0;4,25;4,04;0,2;10,1;333;72,001;1187,9;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:28;Ballast;Running Ballast;157;0;4,28;4,07;0,2;10,1;333;71,99;1188,2;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:34;Ballast;Running Ballast;158;0;4,28;4,06;0,21;10,1;333;72,002;1188,4;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:39;Ballast;Running Ballast;157;0;4,27;4,05;0,22;10,1;333;72,009;1188,6;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:45;Ballast;Running Ballast;158;0;4,29;4,06;0,22;10,1;333;71,991;1188,9;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:50;Ballast;Running Ballast;158;0;4,29;4,05;0,23;10,1;333;72,009;1189,1;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:48:56;Ballast;Running Ballast;158;0;4,27;4,04;0,23;10,1;333;71,993;1189,4;System In Line;System Ok;500;158,125;02-05-2023 17:48
02-05-2023;17:49:01;Ballast;Running Ballast;157;0;4,27;4,03;0,23;10,1;332;71,996;1189,6;System In Line;System Ok;500;157,5;02-05-2023 17:49
02-05-2023;17:49:07;Ballast;Running Ballast;157;0;4,27;4,04;0,23;10,1;333;72,009;1189,8;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:12;Ballast;Running Ballast;156;0;4,27;4,02;0,24;10,1;333;71,99;1190,1;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:18;Ballast;Running Ballast;157;0;4,27;4,05;0,24;10,1;333;72,002;1190,3;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:23;Ballast;Running Ballast;157;0;4,28;4,05;0,24;10,1;333;71,99;1190,6;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:29;Ballast;Running Ballast;158;0;4,27;4,02;0,24;10,1;333;72,008;1190,8;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:34;Ballast;Running Ballast;157;0;4,29;4,03;0,25;10,1;333;71,995;1191;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:40;Ballast;Running Ballast;157;0;4,29;4,04;0,25;10,1;333;72;1191,3;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:45;Ballast;Running Ballast;157;0;4,27;4,02;0,25;10,1;332;72,008;1191,5;System In Line;System Ok;500;157,5;02-05-2023 17:49
02-05-2023;17:49:51;Ballast;Running Ballast;157;0;4,27;4,01;0,25;10,1;333;71,992;1191,8;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:49:56;Ballast;Running Ballast;157;0;4,28;4,03;0,25;10,1;333;72,007;1192;System In Line;System Ok;500;158,125;02-05-2023 17:49
02-05-2023;17:50:02;Ballast;Running Ballast;157;0;4,28;4,02;0,26;10,1;333;71,998;1192,2;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:07;Ballast;Running Ballast;157;0;4,29;4,01;0,26;10,1;333;72,001;1192,5;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:13;Ballast;Running Ballast;156;0;4,28;4,02;0,27;10,1;333;72,007;1192,7;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:18;Ballast;Running Ballast;157;0;4,31;4,01;0,27;10,1;333;71,994;1192,9;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:24;Ballast;Running Ballast;157;0;4,27;3,99;0,28;10,1;333;72,004;1193,2;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:29;Ballast;Running Ballast;157;0;4,28;3,99;0,28;10,1;333;72,007;1193,4;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:35;Ballast;Running Ballast;157;0;4,28;4,01;0,28;10,1;333;72,002;1193,7;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:40;Ballast;Running Ballast;157;0;4,28;3,99;0,28;10,1;333;71,987;1193,9;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:46;Ballast;Running Ballast;157;0;4,27;3,98;0,29;10,1;333;72,01;1194,2;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:51;Ballast;Running Ballast;156;0;4,27;3,98;0,29;10,1;333;71,989;1194,4;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:50:57;Ballast;Running Ballast;156;0;4,28;3,98;0,29;10,1;333;72,004;1194,6;System In Line;System Ok;500;158,125;02-05-2023 17:50
02-05-2023;17:51:02;Ballast;Running Ballast;156;0;4,27;3,96;0,3;10,1;333;71,989;1194,9;System In Line;System Ok;500;157,5;02-05-2023 17:51
02-05-2023;17:51:08;Ballast;Running Ballast;156;0;4,27;3,97;0,3;10,1;333;72,004;1195,1;System In Line;System Ok;500;158,125;02-05-2023 17:51
02-05-2023;17:51:13;Ballast;Running Ballast;155;0;4,29;3,98;0,3;10,1;333;71,986;1195,3;System In Line;System Ok;500;158,125;02-05-2023 17:51
02-05-2023;17:51:19;Ballast;Filter Flushing;157;6;4,25;4;0,3;10,1;332;72,012;1195,6;System In Line;System Ok;500;158,125;02-05-2023 17:51
02-05-2023;17:51:24;Ballast;Filter Flushing;224;43;4,12;4,04;0,22;10,1;332;71,995;1195,8;System In Line;System Ok;500;156,875;02-05-2023 17:51
02-05-2023;17:51:30;Ballast;Filter Flushing;227;50;4,19;4,13;0,12;10,1;334;71,987;1196,2;System In Line;System Ok;500;158,125;02-05-2023 17:51
02-05-2023;17:51:35;Ballast;Running Ballast;184;34;4,3;4,25;0,07;10,1;335;72,004;1196,5;System In Line;System Ok;500;159,375;02-05-2023 17:51
02-05-2023;17:51:41;Ballast;Running Ballast;104;7;4,36;4,3;0,06;10,1;336;72,004;1196,7;System In Line;System Ok;500;160;02-05-2023 17:51
02-05-2023;17:51:46;Ballast;Running Ballast;109;0;4,31;4,28;0,06;10,1;336;72,012;1196,9;System In Line;System Ok;500;160;02-05-2023 17:51
02-05-2023;17:51:52;Ballast;Running Ballast;138;0;4,28;4,23;0,06;10,1;334;71,984;1197,1;System In Line;System Ok;500;158,75;02-05-2023 17:51
02-05-2023;17:51:57;Ballast;Running Ballast;142;0;4,3;4,21;0,07;10,1;333;72,003;1197,3;System In Line;System Ok;500;158,75;02-05-2023 17:51
02-05-2023;17:52:03;Ballast;Running Ballast;142;0;4,28;4,22;0,07;10,1;333;72,009;1197,5;System In Line;System Ok;500;158,125;02-05-2023 17:52
02-05-2023;17:52:08;Ballast;Running Ballast;168;0;4,24;4,16;0,07;10,2;332;71,993;1197,8;System In Line;System Ok;500;157,5;02-05-2023 17:52
02-05-2023;17:52:14;Ballast;Running Ballast;172;0;4,27;4,2;0,07;10,2;333;71,987;1198;System In Line;System Ok;500;158,125;02-05-2023 17:52
02-05-2023;17:52:19;Ballast;Running Ballast;168;0;4,27;4,2;0,07;10,2;333;71,992;1198,3;System In Line;System Ok;500;158,125;02-05-2023 17:52
02-05-2023;17:52:25;Ballast;Running Ballast;167;0;4,26;4,19;0,07;10,2;333;72,001;1198,5;System In Line;System Ok;500;158,125;02-05-2023 17:52
02-05-2023;17:52:30;Ballast;Running Ballast;167;0;4,25;4,18;0,07;10,2;333;72,01;1198,8;System In Line;System Ok;500;158,75;02-05-2023 17:52
02-05-2023;17:52:36;Ballast;Running Ballast;167;0;4,26;4,2;0,07;10,1;334;72,009;1199;System In Line;System Ok;500;158,75;02-05-2023 17:52
02-05-2023;17:52:41;Ballast;Running Ballast;159;0;4,27;4,22;0,06;10,1;334;71,99;1199,3;System In Line;System Ok;500;158,75;02-05-2023 17:52
02-05-2023;17:52:47;Ballast;Running Ballast;148;0;4,3;4,24;0,06;10,1;334;71,999;1199,5;System In Line;System Ok;500;158,75;02-05-2023 17:52
02-05-2023;17:52:52;Ballast;Running Ballast;147;0;4,27;4,2;0,07;10,1;334;71,998;1199,8;System In Line;System Ok;500;158,75;02-05-2023 17:52
02-05-2023;17:52:58;Ballast;Running Ballast;148;0;4,27;4,2;0,08;10,1;334;71,997;1200;System In Line;System Ok;500;158,75;02-05-2023 17:52
02-05-2023;17:53:03;Ballast;Running Ballast;148;0;4,29;4,23;0,08;10,1;334;72,006;1200,2;System In Line;System Ok;500;158,75;02-05-2023 17:53
02-05-2023;17:53:09;Ballast;Running Ballast;149;0;4,29;4,2;0,07;10,1;334;72,007;1200,4;System In Line;System Ok;500;158,75;02-05-2023 17:53
02-05-2023;17:53:14;Ballast;Running Ballast;149;0;4,29;4,2;0,07;10,1;334;72;1200,7;System In Line;System Ok;500;158,75;02-05-2023 17:53
02-05-2023;17:53:20;Ballast;Running Ballast;157;0;4,26;4,19;0,08;10,1;333;71,997;1200,9;System In Line;System Ok;500;158,125;02-05-2023 17:53
02-05-2023;17:53:45;Ballast;Shutting Down;0;0;4,25;4,12;0,07;10,3;420;0;1201;System In Line;System Ok;500;212,5;02-05-2023 17:53
02-05-2023;17:53:50;Ballast;Open Recirculation Valves;0;0;0,39;0,31;0,08;10,8;8;0;1201;System In Line;System Ok;500;35;02-05-2023 17:53
02-05-2023;17:53:56;Ballast;Recirculation;0;18;-0,18;-0,24;0,05;10,9;1;0;1201;System In Line;System Ok;500;35;02-05-2023 17:53
02-05-2023;17:54:02;Ballast;Recirculation;0;25;-0,16;-0,22;0,04;11,1;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:07;Ballast;Recirculation;0;25;-0,13;-0,18;0,06;11,7;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:13;Ballast;Recirculation;0;25;-0,1;-0,16;0,06;12;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:18;Ballast;Recirculation;0;25;-0,08;-0,14;0,06;12,1;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:24;Ballast;Recirculation;0;25;-0,06;-0,12;0,06;12,1;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:29;Ballast;Recirculation;0;25;-0,05;-0,11;0,06;12,2;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:35;Ballast;Recirculation;0;25;-0,03;-0,09;0,06;12,2;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:40;Ballast;Recirculation;0;25;-0,02;-0,08;0,06;12,2;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:46;Ballast;Recirculation;0;25;-0,01;-0,07;0,06;12,2;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:51;Ballast;Recirculation;0;25;0;-0,06;0,06;12,2;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:54:57;Ballast;Recirculation;0;25;0;-0,05;0,06;12,2;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:54
02-05-2023;17:55:02;Ballast;Recirculation;0;25;0,02;-0,04;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:08;Ballast;Recirculation;0;25;0,02;-0,04;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:13;Ballast;Recirculation;0;25;0,03;-0,03;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:19;Ballast;Recirculation;0;25;0,03;-0,03;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:24;Ballast;Recirculation;0;25;0,04;-0,02;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:30;Ballast;Recirculation;0;25;0,04;-0,02;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:35;Ballast;Recirculation;0;25;0,05;-0,01;0,06;12,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:41;Ballast;Recirculation;0;25;0,05;-0,01;0,06;12,4;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:46;Ballast;Recirculation;0;25;0,05;-0,01;0,06;12,4;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;17:55:52;Ballast;Recirculation;0;25;0,05;0;0,06;12,4;0;0;1201;System In Line;System Ok;500;35;02-05-2023 17:55
02-05-2023;18:15:41;Ballast;Open Recirculation Valves;0;0;0,47;0,41;0,06;13,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:15:47;Ballast;Recirculation;0;11;0,47;0,41;0,06;13,3;0;0;1201;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:15:52;Ballast;Powering Up UV Lamps;0;25;0,48;0,42;0,06;13,3;0;14,465;1201;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:15:58;Ballast;Powering Up UV Lamps;0;25;0,49;0,43;0,06;13,3;1;13,324;1201;System In Line;System Ok;500;35;02-05-2023 18:15
02-05-2023;18:16:03;Ballast;Powering Up UV Lamps;0;25;0,49;0,43;0,06;13,3;1;13,105;1201;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:09;Ballast;Powering Up UV Lamps;0;25;0,49;0,43;0,06;13,3;1;14,754;1201;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:14;Ballast;Powering Up UV Lamps;0;25;0,49;0,44;0,06;13,3;2;19,012;1201;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:20;Ballast;Powering Up UV Lamps;0;25;0,5;0,44;0,05;13,3;17;29,181;1201;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:25;Ballast;Powering Up UV Lamps;0;25;0,5;0,44;0,06;13,3;100;43,389;1201;System In Line;System Ok;500;35;02-05-2023 18:16
02-05-2023;18:16:31;Ballast;Powering Up UV Lamps;0;25;0,5;0,44;0,06;13,3;158;59,308;1201;System In Line;System Ok;500;46,875;02-05-2023 18:16
02-05-2023;18:16:36;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,3;192;67,819;1201;System In Line;System Ok;500;64,375;02-05-2023 18:16
02-05-2023;18:16:42;Ballast;Powering Up UV Lamps;0;25;0,51;0,45;0,06;13,7;240;71,926;1201;System In Line;System Ok;500;98,12501;02-05-2023 18:16
02-05-2023;18:16:47;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,06;13,9;260;72,014;1201;System In Line;System Ok;500;110,625;02-05-2023 18:16
02-05-2023;18:16:53;Ballast;Powering Up UV Lamps;0;25;0,52;0,46;0,06;14,1;267;72,009;1201;System In Line;System Ok;500;116,25;02-05-2023 18:16
02-05-2023;18:16:58;Ballast;Powering Up UV Lamps;0;25;0,53;0,47;0,06;14,4;276;71,999;1201;System In Line;System Ok;500;121,25;02-05-2023 18:16
02-05-2023;18:17:04;Ballast;Powering Up UV Lamps;0;25;0,54;0,48;0,06;14,7;280;71,999;1201;System In Line;System Ok;500;125;02-05-2023 18:17
02-05-2023;18:17:09;Ballast;Powering Up UV Lamps;0;25;0,54;0,48;0,06;14,9;294;72,003;1201;System In Line;System Ok;500;134,375;02-05-2023 18:17
02-05-2023;18:17:15;Ballast;Start Ballast Pump;0;25;0,55;0,49;0,06;15,2;299;71,999;1201;System In Line;System Ok;500;136,875;02-05-2023 18:17
02-05-2023;18:17:20;Ballast;Start Ballast Pump;0;25;0,56;0,5;0,06;15,6;293;72,013;1201;System In Line;System Ok;500;131,875;02-05-2023 18:17
02-05-2023;18:17:26;Ballast;Start Ballast Pump;0;25;0,56;0,51;0,06;15,9;299;72,007;1201;System In Line;System Ok;500;136,875;02-05-2023 18:17
02-05-2023;18:17:31;Ballast;Start Ballast Pump;0;25;0,57;0,51;0,06;16,2;299;72,013;1201;System In Line;System Ok;500;135,625;02-05-2023 18:17
02-05-2023;18:17:37;Ballast;Start Ballast Pump;0;25;0,58;0,52;0,06;16,5;308;72,01;1201;System In Line;System Ok;500;140,625;02-05-2023 18:17
02-05-2023;18:17:42;Ballast;Start Ballast Pump;0;25;0,59;0,53;0,06;16,8;311;71,992;1201;System In Line;System Ok;500;145,625;02-05-2023 18:17
02-05-2023;18:17:48;Ballast;Start Ballast Pump;0;25;0,6;0,54;0,06;17,2;308;72,003;1201;System In Line;System Ok;500;140,625;02-05-2023 18:17
02-05-2023;18:17:53;Ballast;Start Ballast Pump;0;25;0,61;0,55;0,06;17,5;310;72,005;1201;System In Line;System Ok;500;143,125;02-05-2023 18:17
02-05-2023;18:17:59;Ballast;Start Ballast Pump;0;25;0,63;0,57;0,06;17,8;312;72,001;1201;System In Line;System Ok;500;145;02-05-2023 18:17
02-05-2023;18:18:04;Ballast;Running Ballast;0;25;0,65;0,59;0,06;18,1;315;72,005;1201;System In Line;System Ok;500;146,875;02-05-2023 18:18
02-05-2023;18:18:10;Ballast;Running Ballast;0;16;3,84;3,78;0,07;18,5;307;72,012;1201;System In Line;System Ok;500;141,25;02-05-2023 18:18
02-05-2023;18:18:15;Ballast;Running Ballast;180;1;4,02;3,94;0,08;18,7;320;71,991;0,1;System In Line;System Ok;500;140,625;02-05-2023 18:18
02-05-2023;18:18:21;Ballast;Running Ballast;174;0;4,23;4,16;0,08;18,2;374;72,004;0,4;System In Line;System Ok;500;182,5;02-05-2023 18:18
02-05-2023;18:18:26;Ballast;Running Ballast;191;0;4,19;4,11;0,07;16,6;384;71,996;0,7;System In Line;System Ok;500;189,375;02-05-2023 18:18
02-05-2023;18:18:32;Ballast;Running Ballast;199;0;4,22;4,15;0,07;15,3;381;71,998;1;System In Line;System Ok;500;188,125;02-05-2023 18:18
02-05-2023;18:18:37;Ballast;Running Ballast;190;0;4,2;4,12;0,07;14,2;381;72,093;1,2;System In Line;System Ok;500;188,125;02-05-2023 18:18
02-05-2023;18:18:43;Ballast;Running Ballast;188;0;4,21;4,14;0,08;13,5;382;72,008;1,6;System In Line;System Ok;500;188,75;02-05-2023 18:18
02-05-2023;18:18:48;Ballast;Running Ballast;194;0;4,2;4,13;0,07;13;383;72,001;1,8;System In Line;System Ok;500;189,375;02-05-2023 18:18
02-05-2023;18:18:54;Ballast;Running Ballast;190;0;4,2;4,13;0,07;12,7;386;71,999;2,1;System In Line;System Ok;500;190,625;02-05-2023 18:18
02-05-2023;18:18:59;Ballast;Running Ballast;192;0;4,2;4,13;0,07;12,5;388;71,999;2,4;System In Line;System Ok;500;191,875;02-05-2023 18:18
02-05-2023;18:19:05;Ballast;Running Ballast;189;0;4,21;4,14;0,07;12,5;390;71,988;2,7;System In Line;System Ok;500;193,75;02-05-2023 18:19
02-05-2023;18:19:10;Ballast;Running Ballast;189;0;4,21;4,13;0,07;12,4;392;71,995;3;System In Line;System Ok;500;194,375;02-05-2023 18:19
02-05-2023;18:19:16;Ballast;Running Ballast;190;0;4,22;4,14;0,08;12,4;391;72,012;3,3;System In Line;System Ok;500;194,375;02-05-2023 18:19
02-05-2023;18:19:21;Ballast;Running Ballast;190;0;4,22;4,14;0,08;12,3;391;72,003;3,6;System In Line;System Ok;500;193,75;02-05-2023 18:19
02-05-2023;18:19:27;Ballast;Running Ballast;190;0;4,21;4,13;0,08;12,2;389;72,009;3,9;System In Line;System Ok;500;193,125;02-05-2023 18:19
02-05-2023;18:19:32;Ballast;Running Ballast;190;0;4,21;4,12;0,08;12,2;390;72,009;4,1;System In Line;System Ok;500;193,75;02-05-2023 18:19
02-05-2023;18:19:38;Ballast;Running Ballast;190;0;4,2;4,12;0,08;12,2;389;71,995;4,5;System In Line;System Ok;500;193,125;02-05-2023 18:19
02-05-2023;18:19:43;Ballast;Running Ballast;189;0;4,2;4,12;0,08;12,2;391;71,991;4,8;System In Line;System Ok;500;193,75;02-05-2023 18:19
02-05-2023;18:19:49;Ballast;Running Ballast;190;0;4,19;4,11;0,08;12,2;391;71,99;5;System In Line;System Ok;500;194,375;02-05-2023 18:19
02-05-2023;18:19:54;Ballast;Running Ballast;200;0;4,19;4,11;0,08;12,2;390;72,007;5,3;System In Line;System Ok;500;193,75;02-05-2023 18:19
02-05-2023;18:20:00;Ballast;Running Ballast;201;0;4,19;4,11;0,09;12,2;388;72,014;5,6;System In Line;System Ok;500;192,5;02-05-2023 18:20
02-05-2023;18:20:05;Ballast;Running Ballast;197;0;4,2;4,11;0,09;12,1;390;71,986;6;System In Line;System Ok;500;193,125;02-05-2023 18:20
02-05-2023;18:20:11;Ballast;Running Ballast;195;0;4,2;4,11;0,09;12,1;390;72;6,2;System In Line;System Ok;500;193,125;02-05-2023 18:20
02-05-2023;18:20:16;Ballast;Running Ballast;195;0;4,2;4,11;0,09;12,1;390;72,009;6,5;System In Line;System Ok;500;193,75;02-05-2023 18:20
02-05-2023;18:20:22;Ballast;Running Ballast;195;0;4,21;4,11;0,09;12,1;389;71,994;6,8;System In Line;System Ok;500;193,125;02-05-2023 18:20
02-05-2023;18:20:27;Ballast;Running Ballast;194;0;4,21;4,11;0,1;12,1;391;71,99;7,1;System In Line;System Ok;500;193,75;02-05-2023 18:20
02-05-2023;18:20:33;Ballast;Running Ballast;194;0;4,21;4,11;0,09;12,1;392;71,998;7,4;System In Line;System Ok;500;194,375;02-05-2023 18:20
02-05-2023;18:20:38;Ballast;Running Ballast;194;0;4,2;4,11;0,09;12,1;392;72,014;7,7;System In Line;System Ok;500;195;02-05-2023 18:20
02-05-2023;18:20:44;Ballast;Running Ballast;193;0;4,19;4,09;0,1;12;392;72,005;8;System In Line;System Ok;500;195;02-05-2023 18:20
02-05-2023;18:20:49;Ballast;Running Ballast;195;0;4,2;4,1;0,1;12;389;71,995;8,3;System In Line;System Ok;500;193,75;02-05-2023 18:20
02-05-2023;18:20:55;Ballast;Running Ballast;193;0;4,21;4,12;0,1;12;393;71,998;8,6;System In Line;System Ok;500;195,625;02-05-2023 18:20
02-05-2023;18:21:00;Ballast;Running Ballast;191;0;4,2;4,11;0,1;12;390;71,999;8,9;System In Line;System Ok;500;193,75;02-05-2023 18:21
02-05-2023;18:21:06;Ballast;Running Ballast;192;0;4,21;4,1;0,1;12;390;72;9,2;System In Line;System Ok;500;193,75;02-05-2023 18:21
02-05-2023;18:21:11;Ballast;Running Ballast;195;0;4,21;4,1;0,11;12;389;72,003;9,5;System In Line;System Ok;500;192,5;02-05-2023 18:21
02-05-2023;18:21:17;Ballast;Running Ballast;193;0;4,2;4,1;0,11;11,9;390;72;9,8;System In Line;System Ok;500;193,75;02-05-2023 18:21
02-05-2023;18:21:22;Ballast;Running Ballast;194;0;4,2;4,09;0,11;11,9;390;71,995;10,1;System In Line;System Ok;500;193,75;02-05-2023 18:21
02-05-2023;18:21:28;Ballast;Running Ballast;194;0;4,21;4,11;0,11;11,8;391;71,997;10,4;System In Line;System Ok;500;194,375;02-05-2023 18:21
02-05-2023;18:21:33;Ballast;Running Ballast;194;0;4,22;4,09;0,12;11,8;392;72,004;10,7;System In Line;System Ok;500;195;02-05-2023 18:21
02-05-2023;18:21:39;Ballast;Running Ballast;192;0;4,21;4,09;0,12;11,8;393;71,995;11;System In Line;System Ok;500;195,625;02-05-2023 18:21
02-05-2023;18:21:44;Ballast;Running Ballast;192;0;4,21;4,08;0,12;11,8;392;72,002;11,3;System In Line;System Ok;500;195;02-05-2023 18:21
02-05-2023;18:21:50;Ballast;Running Ballast;194;0;4,19;4,07;0,13;11,8;393;71,998;11,6;System In Line;System Ok;500;195,625;02-05-2023 18:21
02-05-2023;18:21:55;Ballast;Running Ballast;194;0;4,22;4,09;0,12;11,8;392;71,992;11,9;System In Line;System Ok;500;195;02-05-2023 18:21
02-05-2023;18:22:01;Ballast;Running Ballast;193;0;4,2;4,08;0,13;11,8;393;71,998;12,2;System In Line;System Ok;500;195,625;02-05-2023 18:22
02-05-2023;18:22:06;Ballast;Running Ballast;194;0;4,23;4,08;0,13;11,7;394;71,995;12,5;System In Line;System Ok;500;195,625;02-05-2023 18:22
02-05-2023;18:22:12;Ballast;Running Ballast;194;0;4,22;4,09;0,13;11,7;394;72,004;12,8;System In Line;System Ok;500;196,25;02-05-2023 18:22
02-05-2023;18:22:17;Ballast;Running Ballast;193;0;4,21;4,08;0,13;11,7;394;71,995;13,1;System In Line;System Ok;500;196,25;02-05-2023 18:22
02-05-2023;18:22:23;Ballast;Running Ballast;196;0;4,21;4,07;0,14;11,7;393;72,001;13,3;System In Line;System Ok;500;195,625;02-05-2023 18:22
02-05-2023;18:22:28;Ballast;Running Ballast;196;0;4,2;4,07;0,14;11,6;393;72;13,6;System In Line;System Ok;500;195,625;02-05-2023 18:22
02-05-2023;18:22:34;Ballast;Running Ballast;195;0;4,2;4,06;0,14;11,6;393;72,005;13,9;System In Line;System Ok;500;195,625;02-05-2023 18:22
02-05-2023;18:22:39;Ballast;Running Ballast;196;0;4,21;4,05;0,14;11,6;394;71,992;14,2;System In Line;System Ok;500;196,25;02-05-2023 18:22
02-05-2023;18:22:45;Ballast;Running Ballast;195;0;4,2;4,05;0,15;11,6;394;72,007;14,5;System In Line;System Ok;500;196,25;02-05-2023 18:22
02-05-2023;18:22:50;Ballast;Running Ballast;197;0;4,21;4,04;0,16;11,6;394;71,987;14,8;System In Line;System Ok;500;196,25;02-05-2023 18:22
02-05-2023;18:22:56;Ballast;Running Ballast;196;0;4,21;4,06;0,16;11,5;393;72,011;15,1;System In Line;System Ok;500;195,625;02-05-2023 18:22
02-05-2023;18:23:01;Ballast;Running Ballast;196;0;4,21;4,05;0,16;11,5;394;71,989;15,4;System In Line;System Ok;500;195,625;02-05-2023 18:23
02-05-2023;18:23:07;Ballast;Running Ballast;196;0;4,23;4,06;0,16;11,4;393;72,01;15,7;System In Line;System Ok;500;196,25;02-05-2023 18:23
02-05-2023;18:23:12;Ballast;Running Ballast;194;0;4,21;4,04;0,17;11,3;395;71,989;16;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:23:18;Ballast;Running Ballast;195;0;4,21;4,02;0,17;11,3;395;71,982;16,3;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:23:23;Ballast;Running Ballast;196;0;4,21;4,03;0,17;11,3;395;72,001;16,6;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:23:29;Ballast;Running Ballast;196;0;4,21;4,02;0,18;11,3;395;72,006;16,9;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:23:34;Ballast;Running Ballast;195;0;4,2;4,02;0,18;11,3;395;72,012;17,3;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:23:40;Ballast;Running Ballast;196;0;4,2;4,01;0,18;11,3;395;71,997;17,5;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:23:45;Ballast;Running Ballast;195;0;4,2;4,01;0,19;11,3;396;71,99;17,8;System In Line;System Ok;500;197,5;02-05-2023 18:23
02-05-2023;18:23:51;Ballast;Running Ballast;195;0;4,2;4,02;0,19;11,2;396;71,999;18,1;System In Line;System Ok;500;197,5;02-05-2023 18:23
02-05-2023;18:23:56;Ballast;Running Ballast;195;0;4,2;4,01;0,19;11,2;395;71,983;18,4;System In Line;System Ok;500;196,875;02-05-2023 18:23
02-05-2023;18:24:02;Ballast;Running Ballast;196;0;4,2;4;0,2;11,2;396;71,997;18,7;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:07;Ballast;Running Ballast;193;0;4,23;4,02;0,2;11,2;396;72;19;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:13;Ballast;Running Ballast;195;0;4,2;4;0,21;11,2;396;72,004;19,3;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:18;Ballast;Running Ballast;195;0;4,21;4;0,21;11,1;396;71,985;19,6;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:24;Ballast;Running Ballast;203;0;4,18;3,95;0,21;11,1;395;71,994;19,9;System In Line;System Ok;500;196,875;02-05-2023 18:24
02-05-2023;18:24:29;Ballast;Running Ballast;210;0;4,2;3,98;0,23;11,1;396;71,996;20,3;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:35;Ballast;Running Ballast;206;0;4,19;3,97;0,23;11,1;396;71,992;20,6;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:40;Ballast;Running Ballast;205;0;4,19;3,95;0,23;11,1;396;71,996;20,8;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:46;Ballast;Running Ballast;204;0;4,18;3,95;0,24;11;396;71,994;21,2;System In Line;System Ok;500;197,5;02-05-2023 18:24
02-05-2023;18:24:51;Ballast;Running Ballast;200;0;4,21;3,97;0,24;11;397;71,997;21,5;System In Line;System Ok;500;198,125;02-05-2023 18:24
02-05-2023;18:24:57;Ballast;Running Ballast;189;0;4,23;3,98;0,25;11;397;72,006;21,8;System In Line;System Ok;500;198,125;02-05-2023 18:24
02-05-2023;18:25:02;Ballast;Running Ballast;189;0;4,23;3,97;0,25;11;397;72,001;22,1;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:08;Ballast;Running Ballast;191;0;4,21;3,96;0,25;10,9;395;72,008;22,4;System In Line;System Ok;500;196,875;02-05-2023 18:25
02-05-2023;18:25:13;Ballast;Running Ballast;190;0;4,23;3,97;0,25;10,9;397;72,007;22,6;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:19;Ballast;Running Ballast;191;0;4,22;3,95;0,26;10,9;397;72,012;22,9;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:24;Ballast;Running Ballast;196;0;4,21;3,93;0,26;10,9;397;71,995;23,3;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:30;Ballast;Running Ballast;197;0;4,2;3,91;0,27;10,9;396;71,993;23,5;System In Line;System Ok;500;197,5;02-05-2023 18:25
02-05-2023;18:25:35;Ballast;Running Ballast;198;0;4,2;3,92;0,28;10,9;397;71,993;23,8;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:41;Ballast;Running Ballast;197;0;4,21;3,92;0,28;10,8;397;72,012;24,1;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:46;Ballast;Running Ballast;198;0;4,21;3,93;0,28;10,8;397;72,002;24,5;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:52;Ballast;Running Ballast;198;0;4,2;3,91;0,29;10,8;397;71,981;24,7;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:25:57;Ballast;Running Ballast;198;0;4,2;3,9;0,3;10,8;397;71,999;25;System In Line;System Ok;500;198,125;02-05-2023 18:25
02-05-2023;18:26:03;Ballast;Running Ballast;197;0;4,19;3,89;0,3;10,8;396;72,01;25,4;System In Line;System Ok;500;197,5;02-05-2023 18:26
02-05-2023;18:26:08;Ballast;Filter Flushing;198;4;4,19;3,92;0,3;10,7;396;71,997;25,6;System In Line;System Ok;500;197,5;02-05-2023 18:26
02-05-2023;18:26:15;Ballast;Filter Flushing;266;46;4,08;3,99;0,2;10,7;398;71,991;26,1;System In Line;System Ok;500;198,125;02-05-2023 18:26
02-05-2023;18:26:21;Ballast;Running Ballast;227;50;4,16;4,08;0,11;10,7;401;71,999;26,5;System In Line;System Ok;500;200,625;02-05-2023 18:26
02-05-2023;18:26:26;Ballast;Running Ballast;197;29;4,29;4,23;0,07;10,7;401;71,994;26,8;System In Line;System Ok;500;200,625;02-05-2023 18:26
02-05-2023;18:26:32;Ballast;Running Ballast;140;4;4,28;4,2;0,07;10,7;400;72,004;27;System In Line;System Ok;500;200;02-05-2023 18:26
02-05-2023;18:26:37;Ballast;Running Ballast;179;0;4,25;4,17;0,08;10,7;398;71,994;27,3;System In Line;System Ok;500;199,375;02-05-2023 18:26
02-05-2023;18:26:43;Ballast;Running Ballast;185;0;4,23;4,16;0,08;10,7;398;72;27,6;System In Line;System Ok;500;198,75;02-05-2023 18:26
02-05-2023;18:26:48;Ballast;Running Ballast;185;0;4,23;4,16;0,07;10,7;397;72,003;27,8;System In Line;System Ok;500;198,125;02-05-2023 18:26
02-05-2023;18:26:54;Ballast;Running Ballast;191;0;4,19;4,12;0,07;10,7;398;71,994;28,1;System In Line;System Ok;500;198,75;02-05-2023 18:26
02-05-2023;18:26:59;Ballast;Running Ballast;208;0;4,17;4,11;0,07;10,6;398;72,004;28,5;System In Line;System Ok;500;198,75;02-05-2023 18:26
02-05-2023;18:27:05;Ballast;Running Ballast;204;0;4,19;4,15;0,07;10,6;398;71,989;28,8;System In Line;System Ok;500;198,75;02-05-2023 18:27
02-05-2023;18:27:10;Ballast;Running Ballast;201;0;4,19;4,11;0,06;10,6;399;72,009;29;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:16;Ballast;Running Ballast;202;0;4,21;4,12;0,07;10,6;399;71,993;29,4;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:21;Ballast;Running Ballast;201;0;4,2;4,12;0,08;10,6;399;72,007;29,7;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:27;Ballast;Running Ballast;200;0;4,19;4,13;0,07;10,6;399;71,987;30;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:32;Ballast;Running Ballast;201;0;4,21;4,13;0,07;10,6;400;72,011;30,3;System In Line;System Ok;500;200;02-05-2023 18:27
02-05-2023;18:27:38;Ballast;Running Ballast;201;0;4,22;4,12;0,08;10,6;399;71,999;30,6;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:43;Ballast;Running Ballast;199;0;4,19;4,11;0,08;10,6;400;72,001;30,9;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:49;Ballast;Running Ballast;200;0;4,2;4,12;0,08;10,6;399;71,991;31,2;System In Line;System Ok;500;199,375;02-05-2023 18:27
02-05-2023;18:27:54;Ballast;Running Ballast;200;0;4,2;4,14;0,07;10,5;400;72;31,5;System In Line;System Ok;500;200;02-05-2023 18:27
02-05-2023;18:28:00;Ballast;Running Ballast;201;0;4,21;4,13;0,07;10,5;399;71,997;31,8;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:05;Ballast;Running Ballast;200;0;4,21;4,15;0,07;10,5;400;72,008;32,1;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:11;Ballast;Running Ballast;201;0;4,21;4,14;0,07;10,5;400;71,997;32,4;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:16;Ballast;Running Ballast;201;0;4,21;4,13;0,08;10,5;400;72,006;32,8;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:22;Ballast;Running Ballast;201;0;4,18;4,12;0,07;10,5;400;71,993;33,1;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:27;Ballast;Running Ballast;201;0;4,21;4,11;0,08;10,5;400;72,014;33,3;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:33;Ballast;Running Ballast;200;0;4,21;4,11;0,08;10,5;400;71,994;33,7;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:38;Ballast;Running Ballast;200;0;4,19;4,12;0,08;10,5;400;72,012;34;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:44;Ballast;Running Ballast;200;0;4,2;4,1;0,07;10,4;400;71,991;34,3;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:49;Ballast;Running Ballast;200;0;4,19;4,14;0,08;10,4;400;71,989;34,6;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:28:55;Ballast;Running Ballast;200;0;4,2;4,1;0,09;10,4;400;71,999;34,9;System In Line;System Ok;500;200;02-05-2023 18:28
02-05-2023;18:29:00;Ballast;Running Ballast;201;0;4,2;4,11;0,09;10,4;400;72,002;35,2;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:06;Ballast;Running Ballast;201;0;4,2;4,11;0,09;10,4;400;71,997;35,5;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:11;Ballast;Running Ballast;201;0;4,21;4,13;0,09;10,4;400;72,001;35,8;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:17;Ballast;Running Ballast;200;0;4,22;4,11;0,09;10,3;400;72,009;36,1;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:22;Ballast;Running Ballast;200;0;4,21;4,12;0,09;10,3;400;71,996;36,4;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:28;Ballast;Running Ballast;199;0;4,2;4,12;0,09;10,3;400;72,005;36,7;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:33;Ballast;Running Ballast;200;0;4,19;4,1;0,08;10,3;400;71,997;37,1;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:39;Ballast;Running Ballast;199;0;4,18;4,11;0,09;10,3;400;72,008;37,3;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:44;Ballast;Running Ballast;200;0;4,21;4,11;0,09;10,3;400;71,994;37,6;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:50;Ballast;Running Ballast;200;0;4,19;4,1;0,1;10,3;400;72,009;37,9;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:29:55;Ballast;Running Ballast;200;0;4,21;4,11;0,1;10,3;400;71,996;38,2;System In Line;System Ok;500;200;02-05-2023 18:29
02-05-2023;18:30:01;Ballast;Running Ballast;200;0;4,22;4,1;0,1;10,2;400;71,993;38,6;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:06;Ballast;Running Ballast;200;0;4,2;4,1;0,1;10,2;400;72,003;38,8;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:12;Ballast;Running Ballast;200;0;4,19;4,11;0,1;10,2;400;71,992;39,2;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:17;Ballast;Running Ballast;199;0;4,19;4,12;0,09;10,2;400;72,005;39,4;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:23;Ballast;Running Ballast;200;0;4,22;4,11;0,09;10,2;400;72,007;39,8;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:28;Ballast;Running Ballast;200;0;4,21;4,1;0,11;10,2;400;72;40,1;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:34;Ballast;Running Ballast;199;0;4,2;4,1;0,11;10,2;400;72,004;40,4;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:39;Ballast;Running Ballast;199;0;4,19;4,08;0,11;10,2;400;71,986;40,7;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:45;Ballast;Running Ballast;200;0;4,2;4,09;0,11;10,2;400;72,004;41;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:50;Ballast;Running Ballast;199;0;4,21;4,08;0,12;10,2;400;72,011;41,3;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:30:56;Ballast;Running Ballast;199;0;4,2;4,09;0,12;10,2;400;71,992;41,6;System In Line;System Ok;500;200;02-05-2023 18:30
02-05-2023;18:31:01;Ballast;Running Ballast;200;0;4,21;4,07;0,12;10,2;400;72,006;41,9;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:07;Ballast;Running Ballast;199;0;4,2;4,08;0,13;10,2;400;71,996;42,2;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:12;Ballast;Running Ballast;199;0;4,23;4,1;0,13;10,2;400;72,009;42,5;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:18;Ballast;Running Ballast;199;0;4,21;4,08;0,13;10,2;400;72;42,8;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:23;Ballast;Running Ballast;198;0;4,21;4,08;0,13;10,2;400;71,984;43,1;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:29;Ballast;Running Ballast;198;0;4,23;4,07;0,14;10,1;400;71,999;43,4;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:34;Ballast;Running Ballast;199;0;4,22;4,07;0,14;10,1;400;72,016;43,8;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:40;Ballast;Running Ballast;199;0;4,21;4,07;0,14;10,1;399;71,996;44;System In Line;System Ok;500;199,375;02-05-2023 18:31
02-05-2023;18:31:45;Ballast;Running Ballast;199;0;4,2;4,07;0,14;10,1;400;71,983;44,3;System In Line;System Ok;500;199,375;02-05-2023 18:31
02-05-2023;18:31:51;Ballast;Running Ballast;198;0;4,2;4,05;0,14;10,1;400;72,004;44,6;System In Line;System Ok;500;200;02-05-2023 18:31
02-05-2023;18:31:56;Ballast;Running Ballast;198;0;4,24;4,08;0,15;10,1;399;71,995;44,9;System In Line;System Ok;500;199,375;02-05-2023 18:31
02-05-2023;18:32:02;Ballast;Running Ballast;199;0;4,22;4,07;0,15;10,1;400;72,002;45,3;System In Line;System Ok;500;200;02-05-2023 18:32
02-05-2023;18:32:07;Ballast;Running Ballast;199;0;4,22;4,06;0,16;10,1;399;71,999;45,5;System In Line;System Ok;500;200;02-05-2023 18:32
