Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;18:32:13;Ballast;Running Ballast;199;0;4,22;4,04;0,16;10,1;400;71,998;45,9;System In Line;System Ok;500;200;02-05-2023 18:32
02-05-2023;18:32:18;Ballast;Running Ballast;199;0;4,21;4,05;0,16;10,1;400;71,999;46,2;System In Line;System Ok;500;200;02-05-2023 18:32
02-05-2023;18:32:24;Ballast;Running Ballast;198;0;4,2;4,04;0,17;10,1;400;72,001;46,5;System In Line;System Ok;500;200;02-05-2023 18:32
02-05-2023;18:32:29;Ballast;Running Ballast;199;0;4,22;4;0,18;10,1;399;72;46,7;System In Line;System Ok;500;199,375;02-05-2023 18:32
02-05-2023;18:32:35;Ballast;Running Ballast;199;0;4,21;4,02;0,19;10,1;400;72,002;47,1;System In Line;System Ok;500;200;02-05-2023 18:32
02-05-2023;18:32:40;Ballast;Running Ballast;198;0;4,21;4,01;0,19;10,1;399;71,997;47,3;System In Line;System Ok;500;199,375;02-05-2023 18:32
02-05-2023;18:32:46;Ballast;Running Ballast;199;0;4,21;4,03;0,2;10,1;399;71,994;47,7;System In Line;System Ok;500;199,375;02-05-2023 18:32
02-05-2023;18:32:51;Ballast;Running Ballast;198;0;4,19;4,01;0,19;10,1;399;71,995;48;System In Line;System Ok;500;199,375;02-05-2023 18:32
02-05-2023;18:32:57;Ballast;Running Ballast;198;0;4,2;4;0,18;10,1;399;71,995;48,3;System In Line;System Ok;500;199,375;02-05-2023 18:32
02-05-2023;18:33:02;Ballast;Running Ballast;197;0;4,19;4;0,19;10,1;399;71,998;48,6;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:08;Ballast;Running Ballast;197;0;4,2;4;0,19;10,1;399;71,995;48,9;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:13;Ballast;Running Ballast;198;0;4,2;4;0,2;10;399;71,994;49,2;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:19;Ballast;Running Ballast;197;0;4,21;3,98;0,21;10;399;71,999;49,5;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:24;Ballast;Running Ballast;200;0;4,21;3,97;0,23;10;399;71,999;49,8;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:30;Ballast;Running Ballast;201;0;4,2;3,98;0,23;10;399;71,992;50,1;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:35;Ballast;Running Ballast;200;0;4,2;3,97;0,22;10;399;71,987;50,4;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:41;Ballast;Running Ballast;200;0;4,2;3,97;0,23;10;399;71,987;50,7;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:46;Ballast;Running Ballast;201;0;4,18;3,96;0,23;10;399;71,994;51;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:52;Ballast;Running Ballast;199;0;4,18;3,96;0,23;10;399;71,986;51,3;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:33:57;Ballast;Running Ballast;200;0;4,18;3,96;0,23;10;399;71,989;51,7;System In Line;System Ok;500;199,375;02-05-2023 18:33
02-05-2023;18:34:03;Ballast;Running Ballast;199;0;4,21;3,95;0,24;10;399;71,996;51,9;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:08;Ballast;Running Ballast;200;0;4,2;3,94;0,25;10;399;71,999;52,2;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:14;Ballast;Running Ballast;199;0;4,19;3,92;0,25;10;399;71,988;52,5;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:19;Ballast;Running Ballast;198;0;4,19;3,93;0,26;10;399;71,993;52,8;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:25;Ballast;Running Ballast;202;0;4,22;3,94;0,27;10;399;71,987;53,2;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:30;Ballast;Running Ballast;200;0;4,21;3,93;0,27;10;399;72,007;53,5;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:36;Ballast;Running Ballast;199;0;4,2;3,92;0,28;10;399;71,996;53,8;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:41;Ballast;Running Ballast;201;0;4,21;3,91;0,28;10;399;72,01;54;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:47;Ballast;Running Ballast;199;0;4,19;3,9;0,29;10;399;72,004;54,4;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:52;Ballast;Running Ballast;198;0;4,2;3,9;0,29;10;399;71,996;54,7;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:34:58;Ballast;Running Ballast;199;0;4,19;3,9;0,3;10;399;71,996;55;System In Line;System Ok;500;199,375;02-05-2023 18:34
02-05-2023;18:35:03;Ballast;Running Ballast;199;0;4,2;3,9;0,3;10;399;71,995;55,3;System In Line;System Ok;500;199,375;02-05-2023 18:35
02-05-2023;18:35:09;Ballast;Running Ballast;198;0;4,2;3,89;0,3;10;399;71,986;55,6;System In Line;System Ok;500;199,375;02-05-2023 18:35
02-05-2023;18:35:14;Ballast;Filter Flushing;198;5;4,21;3,9;0,31;10;399;72,002;55,9;System In Line;System Ok;500;199,375;02-05-2023 18:35
02-05-2023;18:35:20;Ballast;Filter Flushing;262;39;4,05;3,94;0,26;10;399;72,005;56,2;System In Line;System Ok;500;198,75;02-05-2023 18:35
02-05-2023;18:35:25;Ballast;Filter Flushing;236;50;4,14;4,07;0,13;10;401;72;56,6;System In Line;System Ok;500;200,625;02-05-2023 18:35
02-05-2023;18:35:31;Ballast;Running Ballast;217;37;4,26;4,2;0,08;10;403;71,997;57;System In Line;System Ok;500;201,875;02-05-2023 18:35
02-05-2023;18:35:36;Ballast;Running Ballast;138;9;4,29;4,22;0,07;10;402;72,001;57,2;System In Line;System Ok;500;201,25;02-05-2023 18:35
02-05-2023;18:35:42;Ballast;Running Ballast;169;0;4,25;4,16;0,07;10;401;71,996;57,5;System In Line;System Ok;500;200,625;02-05-2023 18:35
02-05-2023;18:35:47;Ballast;Running Ballast;185;0;4,23;4,16;0,08;10;400;71,998;57,7;System In Line;System Ok;500;200;02-05-2023 18:35
02-05-2023;18:35:53;Ballast;Running Ballast;185;0;4,21;4,13;0,07;10;399;71,996;58;System In Line;System Ok;500;199,375;02-05-2023 18:35
02-05-2023;18:35:58;Ballast;Running Ballast;186;0;4,23;4,16;0,07;10;400;71,999;58,3;System In Line;System Ok;500;200;02-05-2023 18:35
02-05-2023;18:36:04;Ballast;Running Ballast;194;0;4,18;4,12;0,07;10;400;72,005;58,6;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:09;Ballast;Running Ballast;209;0;4,18;4,1;0,07;10;399;72,007;58,9;System In Line;System Ok;500;199,375;02-05-2023 18:36
02-05-2023;18:36:15;Ballast;Running Ballast;204;0;4,19;4,12;0,07;10;400;72,011;59,2;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:20;Ballast;Running Ballast;202;0;4,2;4,13;0,08;10;400;71,995;59,5;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:26;Ballast;Running Ballast;201;0;4,2;4,14;0,07;10;400;71,991;59,8;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:31;Ballast;Running Ballast;200;0;4,2;4,14;0,07;10;400;72,003;60,1;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:37;Ballast;Running Ballast;198;0;4,23;4,14;0,07;10;400;71,99;60,4;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:42;Ballast;Running Ballast;197;0;4,21;4,14;0,08;10;400;72,009;60,7;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:48;Ballast;Running Ballast;195;0;4,21;4,16;0,08;10;400;71,99;61;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:53;Ballast;Running Ballast;196;0;4,21;4,14;0,07;10;400;72,011;61,4;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:36:59;Ballast;Running Ballast;195;0;4,21;4,15;0,07;10;400;71,993;61,6;System In Line;System Ok;500;200;02-05-2023 18:36
02-05-2023;18:37:04;Ballast;Running Ballast;196;0;4,19;4,13;0,07;9,9;400;71,996;61,9;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:10;Ballast;Running Ballast;197;0;4,2;4,11;0,07;9,9;400;72,013;62,2;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:15;Ballast;Running Ballast;201;0;4,19;4,15;0,07;9,9;400;71,998;62,5;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:21;Ballast;Running Ballast;200;0;4,2;4,12;0,07;9,9;400;72,011;62,8;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:26;Ballast;Running Ballast;200;0;4,19;4,13;0,08;9,9;400;72,01;63,1;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:32;Ballast;Running Ballast;200;0;4,21;4,12;0,08;9,9;400;72,008;63,5;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:37;Ballast;Running Ballast;200;0;4,2;4,11;0,08;9,9;400;72,006;63,7;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:43;Ballast;Running Ballast;200;0;4,2;4,12;0,09;9,9;400;71,993;64,1;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:48;Ballast;Running Ballast;201;0;4,21;4,12;0,08;9,9;400;71,995;64,3;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:54;Ballast;Running Ballast;202;0;4,21;4,14;0,08;9,9;400;72,009;64,7;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:37:59;Ballast;Running Ballast;200;0;4,22;4,13;0,08;9,8;400;72,001;65;System In Line;System Ok;500;200;02-05-2023 18:37
02-05-2023;18:38:05;Ballast;Running Ballast;202;0;4,21;4,12;0,08;9,8;400;72,001;65,3;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:10;Ballast;Running Ballast;200;0;4,2;4,13;0,08;9,8;400;72,004;65,6;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:16;Ballast;Running Ballast;200;0;4,18;4,1;0,09;9,8;400;71,997;65,9;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:21;Ballast;Running Ballast;200;0;4,18;4,1;0,08;9,8;400;72;66,2;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:27;Ballast;Running Ballast;201;0;4,19;4,1;0,09;9,8;400;72,004;66,5;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:32;Ballast;Running Ballast;202;0;4,19;4,1;0,09;9,8;400;72,001;66,8;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:38;Ballast;Running Ballast;201;0;4,19;4,11;0,09;9,8;400;72,026;67,1;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:43;Ballast;Running Ballast;201;0;4,2;4,11;0,08;9,8;400;71,997;67,4;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:49;Ballast;Running Ballast;201;0;4,21;4,12;0,09;9,8;400;72,006;67,7;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:38:54;Ballast;Running Ballast;202;0;4,21;4,1;0,09;9,8;400;72,003;68,1;System In Line;System Ok;500;200;02-05-2023 18:38
02-05-2023;18:39:00;Ballast;Running Ballast;201;0;4,21;4,11;0,1;9,8;400;71,988;68,4;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:05;Ballast;Running Ballast;201;0;4,22;4,09;0,1;9,8;400;72,005;68,6;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:11;Ballast;Running Ballast;201;0;4,2;4,1;0,1;9,8;400;72;69;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:16;Ballast;Running Ballast;200;0;4,2;4,12;0,1;9,8;400;71,995;69,3;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:22;Ballast;Running Ballast;200;0;4,21;4,1;0,1;9,8;400;72,003;69,6;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:27;Ballast;Running Ballast;200;0;4,21;4,11;0,1;9,8;400;72,006;69,9;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:33;Ballast;Running Ballast;199;0;4,2;4,11;0,1;9,8;400;71,996;70,2;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:38;Ballast;Running Ballast;201;0;4,21;4,1;0,1;9,8;399;72,007;70,5;System In Line;System Ok;500;199,375;02-05-2023 18:39
02-05-2023;18:39:44;Ballast;Running Ballast;200;0;4,19;4,09;0,11;9,8;400;72,003;70,8;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:49;Ballast;Running Ballast;201;0;4,21;4,08;0,11;9,8;400;71,994;71,1;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:39:55;Ballast;Running Ballast;200;0;4,21;4,1;0,11;9,8;400;72,001;71,4;System In Line;System Ok;500;200;02-05-2023 18:39
02-05-2023;18:40:00;Ballast;Running Ballast;200;0;4,22;4,1;0,11;9,8;400;72,006;71,7;System In Line;System Ok;500;200;02-05-2023 18:40
02-05-2023;18:40:06;Ballast;Running Ballast;201;0;4,19;4,1;0,11;9,8;400;71,992;72;System In Line;System Ok;500;200;02-05-2023 18:40
02-05-2023;18:40:11;Ballast;Running Ballast;199;0;4,2;4,08;0,11;9,8;400;71,999;72,4;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:40:17;Ballast;Running Ballast;200;0;4,2;4,08;0,11;9,8;400;71,999;72,7;System In Line;System Ok;500;200;02-05-2023 18:40
02-05-2023;18:40:22;Ballast;Running Ballast;201;0;4,2;4,08;0,12;9,8;400;71,999;72,9;System In Line;System Ok;500;200;02-05-2023 18:40
02-05-2023;18:40:28;Ballast;Running Ballast;200;0;4,21;4,09;0,12;9,8;399;72,005;73,3;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:40:33;Ballast;Running Ballast;200;0;4,22;4,1;0,11;9,8;399;72,003;73,5;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:40:39;Ballast;Running Ballast;199;0;4,21;4,08;0,11;9,8;399;71,998;73,9;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:40:44;Ballast;Running Ballast;199;0;4,21;4,08;0,12;9,8;399;71,994;74,1;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:40:50;Ballast;Running Ballast;199;0;4,2;4,08;0,13;9,8;399;71,991;74,5;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:40:55;Ballast;Running Ballast;200;0;4,21;4,06;0,13;9,8;399;72,003;74,8;System In Line;System Ok;500;199,375;02-05-2023 18:40
02-05-2023;18:41:01;Ballast;Running Ballast;198;0;4,21;4,07;0,13;9,8;399;71,997;75,1;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:06;Ballast;Running Ballast;200;0;4,2;4,05;0,13;9,8;399;71,998;75,4;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:12;Ballast;Running Ballast;199;0;4,2;4,06;0,15;9,8;399;71,992;75,7;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:17;Ballast;Running Ballast;199;0;4,2;4,06;0,15;9,8;399;72,006;76;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:23;Ballast;Running Ballast;201;0;4,21;4,06;0,15;9,8;399;71,997;76,3;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:28;Ballast;Running Ballast;199;0;4,2;4,05;0,15;9,8;399;72,001;76,6;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:34;Ballast;Running Ballast;199;0;4,21;4,04;0,15;9,8;399;72,003;76,9;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:39;Ballast;Running Ballast;200;0;4,19;4,07;0,16;9,8;399;71,996;77,2;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:45;Ballast;Running Ballast;199;0;4,22;4,05;0,16;9,8;399;71,998;77,5;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:50;Ballast;Running Ballast;199;0;4,22;4,04;0,17;9,8;399;72,006;77,9;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:41:56;Ballast;Running Ballast;198;0;4,2;4,04;0,17;9,8;399;71,999;78,1;System In Line;System Ok;500;199,375;02-05-2023 18:41
02-05-2023;18:42:01;Ballast;Running Ballast;199;0;4,22;4,05;0,17;9,8;399;71,994;78,4;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:07;Ballast;Running Ballast;199;0;4,22;4,04;0,17;9,8;399;72,006;78,7;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:12;Ballast;Running Ballast;198;0;4,2;4,03;0,17;9,8;399;72,005;79;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:18;Ballast;Running Ballast;199;0;4,21;4,03;0,18;9,8;399;71,992;79,3;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:23;Ballast;Running Ballast;198;0;4,21;4,02;0,18;9,8;399;72,007;79,6;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:29;Ballast;Running Ballast;197;0;4,21;4,03;0,19;9,8;399;71,994;80;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:34;Ballast;Running Ballast;198;0;4,21;4,02;0,19;9,8;399;72,006;80,3;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:40;Ballast;Running Ballast;199;0;4,22;4,03;0,19;9,8;399;72,004;80,6;System In Line;System Ok;500;198,75;02-05-2023 18:42
02-05-2023;18:42:45;Ballast;Running Ballast;198;0;4,22;4,01;0,2;9,8;399;71,996;80,8;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:51;Ballast;Running Ballast;198;0;4,21;4;0,2;9,8;399;72,001;81,2;System In Line;System Ok;500;199,375;02-05-2023 18:42
02-05-2023;18:42:56;Ballast;Running Ballast;198;0;4,2;4;0,2;9,8;398;71,994;81,4;System In Line;System Ok;500;198,75;02-05-2023 18:42
02-05-2023;18:43:02;Ballast;Running Ballast;197;0;4,21;4;0,2;9,8;398;71,99;81,8;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:07;Ballast;Running Ballast;197;0;4,21;3,98;0,21;9,8;398;71,999;82;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:13;Ballast;Running Ballast;197;0;4,2;4;0,22;9,8;399;71,995;82,4;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:18;Ballast;Running Ballast;197;0;4,22;3,99;0,22;9,8;398;72;82,6;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:24;Ballast;Running Ballast;197;0;4,21;3,99;0,22;9,7;398;72,003;83;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:29;Ballast;Running Ballast;197;0;4,2;3,96;0,23;9,7;398;72,004;83,3;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:35;Ballast;Running Ballast;197;0;4,19;3,96;0,23;9,7;398;72,011;83,6;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:40;Ballast;Running Ballast;197;0;4,21;3,96;0,23;9,7;398;72,013;83,9;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:46;Ballast;Running Ballast;197;0;4,23;3,97;0,24;9,7;398;72,011;84,2;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:51;Ballast;Running Ballast;196;0;4,21;3,97;0,25;9,7;398;72;84,5;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:43:57;Ballast;Running Ballast;197;0;4,19;3,96;0,25;9,7;398;72,001;84,8;System In Line;System Ok;500;198,75;02-05-2023 18:43
02-05-2023;18:44:02;Ballast;Running Ballast;198;0;4,2;3,96;0,24;9,7;398;71,997;85,1;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:08;Ballast;Running Ballast;197;0;4,21;3,96;0,25;9,7;398;71,991;85,4;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:13;Ballast;Running Ballast;197;0;4,23;3,95;0,26;9,7;398;72,002;85,7;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:19;Ballast;Running Ballast;198;0;4,2;3,94;0,26;9,7;398;72,006;86;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:24;Ballast;Running Ballast;197;0;4,21;3,93;0,26;9,7;398;72,003;86,3;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:30;Ballast;Running Ballast;196;0;4,22;3,94;0,27;9,7;398;71,999;86,6;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:35;Ballast;Running Ballast;196;0;4,21;3,95;0,27;9,7;398;71,993;86,9;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:41;Ballast;Running Ballast;197;0;4,2;3,92;0,27;9,7;398;72,003;87,2;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:46;Ballast;Running Ballast;198;0;4,21;3,92;0,28;9,7;398;72,005;87,5;System In Line;System Ok;500;198,75;02-05-2023 18:44
02-05-2023;18:44:52;Ballast;Running Ballast;197;0;4,2;3,9;0,28;9,7;397;72,007;87,8;System In Line;System Ok;500;198,125;02-05-2023 18:44
02-05-2023;18:44:57;Ballast;Running Ballast;197;0;4,2;3,9;0,29;9,7;397;72,012;88,1;System In Line;System Ok;500;198,125;02-05-2023 18:44
02-05-2023;18:45:03;Ballast;Running Ballast;207;0;4,19;3,87;0,3;9,7;397;71,998;88,4;System In Line;System Ok;500;198,125;02-05-2023 18:45
02-05-2023;18:45:08;Ballast;Filter Flushing;212;1;4,19;3,93;0,3;9,7;397;72,005;88,7;System In Line;System Ok;500;198,125;02-05-2023 18:45
02-05-2023;18:45:14;Ballast;Filter Flushing;250;31;4,04;3,94;0,24;9,7;396;71,998;89;System In Line;System Ok;500;197,5;02-05-2023 18:45
02-05-2023;18:45:19;Ballast;Filter Flushing;232;49;4,18;4,08;0,13;9,7;400;71,996;89,4;System In Line;System Ok;500;200;02-05-2023 18:45
02-05-2023;18:45:25;Ballast;Running Ballast;216;42;4,23;4,14;0,09;9,7;401;71,996;89,8;System In Line;System Ok;500;200,625;02-05-2023 18:45
02-05-2023;18:45:30;Ballast;Running Ballast;136;14;4,32;4,26;0,08;9,7;401;72,01;90;System In Line;System Ok;500;200,625;02-05-2023 18:45
02-05-2023;18:45:36;Ballast;Running Ballast;155;1;4,24;4,17;0,07;9,7;399;71,996;90,3;System In Line;System Ok;500;199,375;02-05-2023 18:45
02-05-2023;18:45:41;Ballast;Running Ballast;180;0;4,24;4,17;0,07;9,7;398;72,007;90,5;System In Line;System Ok;500;198,75;02-05-2023 18:45
02-05-2023;18:45:47;Ballast;Running Ballast;180;0;4,23;4,15;0,07;9,7;397;71,99;90,8;System In Line;System Ok;500;198,125;02-05-2023 18:45
02-05-2023;18:45:52;Ballast;Running Ballast;188;0;4,21;4,15;0,06;9,8;397;72,004;91;System In Line;System Ok;500;198,125;02-05-2023 18:45
02-05-2023;18:45:58;Ballast;Running Ballast;204;0;4,19;4,1;0,07;9,8;397;71,995;91,4;System In Line;System Ok;500;198,125;02-05-2023 18:45
02-05-2023;18:46:03;Ballast;Running Ballast;204;0;4,18;4,11;0,07;9,8;397;71,991;91,7;System In Line;System Ok;500;198,125;02-05-2023 18:46
02-05-2023;18:46:09;Ballast;Running Ballast;201;0;4,19;4,14;0,06;9,8;398;71,996;92;System In Line;System Ok;500;198,125;02-05-2023 18:46
02-05-2023;18:46:14;Ballast;Running Ballast;197;0;4,2;4,14;0,06;9,8;398;71,997;92,3;System In Line;System Ok;500;198,75;02-05-2023 18:46
02-05-2023;18:46:20;Ballast;Running Ballast;197;0;4,2;4,13;0,06;9,8;398;72,001;92,6;System In Line;System Ok;500;198,75;02-05-2023 18:46
02-05-2023;18:46:25;Ballast;Running Ballast;198;0;4,21;4,14;0,06;9,7;398;72,002;92,9;System In Line;System Ok;500;198,75;02-05-2023 18:46
02-05-2023;18:46:31;Ballast;Running Ballast;197;0;4,22;4,14;0,07;9,7;397;71,997;93,2;System In Line;System Ok;500;198,125;02-05-2023 18:46
02-05-2023;18:46:36;Ballast;Running Ballast;197;0;4,2;4,13;0,07;9,7;397;71,992;93,5;System In Line;System Ok;500;198,75;02-05-2023 18:46
02-05-2023;18:46:42;Ballast;Running Ballast;196;0;4,21;4,13;0,07;9,7;397;71,992;93,8;System In Line;System Ok;500;198,125;02-05-2023 18:46
02-05-2023;18:46:47;Ballast;Running Ballast;198;0;4,21;4,13;0,08;9,7;398;71,992;94,1;System In Line;System Ok;500;198,75;02-05-2023 18:46
02-05-2023;18:46:53;Ballast;Running Ballast;197;0;4,2;4,13;0,07;9,8;397;71,993;94,4;System In Line;System Ok;500;198,125;02-05-2023 18:46
02-05-2023;18:46:58;Ballast;Running Ballast;197;0;4,2;4,13;0,07;9,8;398;71,993;94,7;System In Line;System Ok;500;198,75;02-05-2023 18:46
02-05-2023;18:47:04;Ballast;Running Ballast;197;0;4,21;4,15;0,07;9,8;398;72;95;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:09;Ballast;Running Ballast;196;0;4,2;4,14;0,07;9,8;398;71,995;95,3;System In Line;System Ok;500;198,75;02-05-2023 18:47
02-05-2023;18:47:15;Ballast;Running Ballast;197;0;4,21;4,12;0,07;9,8;398;71,999;95,6;System In Line;System Ok;500;198,75;02-05-2023 18:47
02-05-2023;18:47:20;Ballast;Running Ballast;196;0;4,21;4,13;0,07;9,8;397;71,994;95,9;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:26;Ballast;Running Ballast;196;0;4,21;4,12;0,08;9,8;397;72,005;96,2;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:31;Ballast;Running Ballast;198;0;4,2;4,14;0,08;9,8;397;72,008;96,5;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:37;Ballast;Running Ballast;197;0;4,19;4,13;0,07;9,8;397;71,996;96,8;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:42;Ballast;Running Ballast;198;0;4,21;4,13;0,07;9,8;397;71,993;97,1;System In Line;System Ok;500;198,75;02-05-2023 18:47
02-05-2023;18:47:48;Ballast;Running Ballast;200;0;4,21;4,13;0,08;9,8;397;71,992;97,4;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:53;Ballast;Running Ballast;200;0;4,18;4,11;0,08;9,8;397;71,998;97,7;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:47:59;Ballast;Running Ballast;201;0;4,18;4,13;0,08;9,8;397;71,996;98;System In Line;System Ok;500;198,125;02-05-2023 18:47
02-05-2023;18:48:04;Ballast;Running Ballast;200;0;4,2;4,12;0,08;9,8;397;71,997;98,3;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:10;Ballast;Running Ballast;202;0;4,21;4,12;0,08;9,8;397;71,99;98,6;System In Line;System Ok;500;198,75;02-05-2023 18:48
02-05-2023;18:48:15;Ballast;Running Ballast;202;0;4,19;4,11;0,08;9,8;397;71,988;98,9;System In Line;System Ok;500;198,75;02-05-2023 18:48
02-05-2023;18:48:21;Ballast;Running Ballast;200;0;4,19;4,11;0,08;9,8;397;71,995;99,3;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:26;Ballast;Running Ballast;201;0;4,2;4,12;0,08;9,7;397;71,998;99,6;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:32;Ballast;Running Ballast;201;0;4,19;4,11;0,08;9,7;397;71,996;99,9;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:37;Ballast;Running Ballast;201;0;4,2;4,11;0,07;9,7;397;71,997;100,1;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:43;Ballast;Running Ballast;198;0;4,19;4,12;0,08;9,7;397;71,992;100,5;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:48;Ballast;Running Ballast;197;0;4,2;4,14;0,08;9,7;397;71,997;100,8;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:54;Ballast;Running Ballast;199;0;4,2;4,13;0,07;9,7;397;72,002;101,1;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:48:59;Ballast;Running Ballast;198;0;4,21;4,12;0,08;9,7;397;72,004;101,4;System In Line;System Ok;500;198,125;02-05-2023 18:48
02-05-2023;18:49:05;Ballast;Running Ballast;197;0;4,21;4,11;0,09;9,7;397;72,007;101,7;System In Line;System Ok;500;198,125;02-05-2023 18:49
02-05-2023;18:49:10;Ballast;Running Ballast;197;0;4,21;4,12;0,08;9,7;397;72,006;102;System In Line;System Ok;500;198,125;02-05-2023 18:49
02-05-2023;18:49:16;Ballast;Running Ballast;198;0;4,21;4,11;0,08;9,7;397;72,002;102,3;System In Line;System Ok;500;198,125;02-05-2023 18:49
02-05-2023;18:49:21;Ballast;Running Ballast;198;0;4,21;4,12;0,09;9,7;397;71,998;102,6;System In Line;System Ok;500;198,125;02-05-2023 18:49
02-05-2023;18:49:27;Ballast;Running Ballast;198;0;4,21;4,13;0,08;9,7;397;72,001;102,9;System In Line;System Ok;500;198,125;02-05-2023 18:49
02-05-2023;18:49:32;Ballast;Running Ballast;198;0;4,21;4,12;0,08;9,7;397;71,992;103,2;System In Line;System Ok;500;197,5;02-05-2023 18:49
02-05-2023;18:49:38;Ballast;Running Ballast;198;0;4,21;4,11;0,09;9,7;396;72,004;103,5;System In Line;System Ok;500;198,125;02-05-2023 18:49
02-05-2023;18:49:43;Ballast;Running Ballast;199;0;4,21;4,13;0,08;9,7;396;71,999;103,8;System In Line;System Ok;500;197,5;02-05-2023 18:49
02-05-2023;18:49:49;Ballast;Running Ballast;199;0;4,22;4,12;0,09;9,7;396;72,006;104,1;System In Line;System Ok;500;197,5;02-05-2023 18:49
02-05-2023;18:49:54;Ballast;Running Ballast;197;0;4,2;4,14;0,09;9,7;396;71,997;104,4;System In Line;System Ok;500;197,5;02-05-2023 18:49
02-05-2023;18:50:00;Ballast;Running Ballast;198;0;4,21;4,11;0,08;9,7;396;72,007;104,7;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:05;Ballast;Running Ballast;199;0;4,21;4,12;0,08;9,7;396;71,999;105;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:11;Ballast;Running Ballast;198;0;4,21;4,12;0,09;9,7;396;71,995;105,3;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:16;Ballast;Running Ballast;199;0;4,21;4,12;0,1;9,7;396;72,003;105,7;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:22;Ballast;Running Ballast;198;0;4,22;4,12;0,1;9,7;396;72,007;105,9;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:27;Ballast;Running Ballast;197;0;4,2;4,1;0,1;9,7;396;71,993;106,3;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:33;Ballast;Running Ballast;197;0;4,22;4,11;0,1;9,7;396;71,993;106,5;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:38;Ballast;Running Ballast;197;0;4,22;4,09;0,11;9,7;396;71,999;106,9;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:44;Ballast;Running Ballast;197;0;4,23;4,11;0,11;9,7;396;72,005;107,1;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:49;Ballast;Running Ballast;198;0;4,21;4,11;0,1;9,7;396;72,002;107,5;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:50:55;Ballast;Running Ballast;198;0;4,23;4,1;0,11;9,7;396;71,994;107,7;System In Line;System Ok;500;197,5;02-05-2023 18:50
02-05-2023;18:51:00;Ballast;Running Ballast;198;0;4,22;4,12;0,11;9,7;396;71,995;108;System In Line;System Ok;500;197,5;02-05-2023 18:51
02-05-2023;18:51:06;Ballast;Running Ballast;197;0;4,23;4,11;0,11;9,7;396;72,006;108,3;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:11;Ballast;Running Ballast;197;0;4,2;4,09;0,12;9,7;395;71,994;108,6;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:17;Ballast;Running Ballast;196;0;4,22;4,1;0,11;9,7;395;72,007;108,9;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:22;Ballast;Running Ballast;197;0;4,21;4,09;0,11;9,7;395;71,999;109,2;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:28;Ballast;Running Ballast;198;0;4,23;4,11;0,11;9,7;395;71,996;109,5;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:33;Ballast;Running Ballast;197;0;4,22;4,09;0,11;9,7;395;72,001;109,8;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:39;Ballast;Running Ballast;197;0;4,2;4,1;0,12;9,7;395;71,998;110,1;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:44;Ballast;Running Ballast;197;0;4,22;4,08;0,13;9,7;395;72;110,4;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:50;Ballast;Running Ballast;197;0;4,21;4,07;0,13;9,7;395;71,999;110,8;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:51:55;Ballast;Running Ballast;197;0;4,21;4,09;0,13;9,7;395;72,001;111;System In Line;System Ok;500;196,875;02-05-2023 18:51
02-05-2023;18:52:01;Ballast;Running Ballast;198;0;4,22;4,09;0,13;9,7;395;72,002;111,4;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:06;Ballast;Running Ballast;197;0;4,21;4,1;0,13;9,7;395;72,002;111,6;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:12;Ballast;Running Ballast;195;0;4,22;4,09;0,13;9,7;395;71,994;112;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:17;Ballast;Running Ballast;195;0;4,21;4,08;0,13;9,7;395;71,998;112,2;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:23;Ballast;Running Ballast;195;0;4,21;4,08;0,14;9,7;395;72,008;112,6;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:28;Ballast;Running Ballast;194;0;4,22;4,09;0,13;9,7;395;72;112,8;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:34;Ballast;Running Ballast;195;0;4,24;4,08;0,13;9,7;395;71,995;113,1;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:39;Ballast;Running Ballast;194;0;4,23;4,06;0,14;9,7;395;72,003;113,5;System In Line;System Ok;500;196,875;02-05-2023 18:52
02-05-2023;18:52:45;Ballast;Running Ballast;194;0;4,23;4,08;0,15;9,7;394;71,995;113,7;System In Line;System Ok;500;196,25;02-05-2023 18:52
02-05-2023;18:52:50;Ballast;Running Ballast;195;0;4,22;4,08;0,15;9,7;394;71,996;114;System In Line;System Ok;500;196,25;02-05-2023 18:52
02-05-2023;18:52:56;Ballast;Running Ballast;195;0;4,22;4,05;0,15;9,7;395;72,01;114,3;System In Line;System Ok;500;196,25;02-05-2023 18:52
02-05-2023;18:53:01;Ballast;Running Ballast;195;0;4,22;4,06;0,16;9,7;394;71,992;114,6;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:07;Ballast;Running Ballast;194;0;4,23;4,07;0,16;9,7;394;72,002;114,9;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:12;Ballast;Running Ballast;194;0;4,21;4,06;0,16;9,7;394;72,006;115,2;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:18;Ballast;Running Ballast;194;0;4,21;4,05;0,16;9,7;394;72,005;115,5;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:23;Ballast;Running Ballast;194;0;4,24;4,07;0,16;9,7;394;72,004;115,8;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:29;Ballast;Running Ballast;196;0;4,22;4,04;0,17;9,7;394;71,99;116,1;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:34;Ballast;Running Ballast;196;0;4,2;4,04;0,18;9,7;394;71,999;116,4;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:40;Ballast;Running Ballast;195;0;4,23;4,03;0,18;9,7;394;71,99;116,7;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:45;Ballast;Running Ballast;196;0;4,21;4,04;0,18;9,7;394;72,009;117;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:51;Ballast;Running Ballast;196;0;4,21;4,03;0,18;9,7;394;71,992;117,3;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:53:56;Ballast;Running Ballast;195;0;4,22;4,04;0,18;9,7;394;71,999;117,6;System In Line;System Ok;500;196,25;02-05-2023 18:53
02-05-2023;18:54:02;Ballast;Running Ballast;195;0;4,23;4,05;0,19;9,7;394;71,999;117,9;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:07;Ballast;Running Ballast;195;0;4,22;4,04;0,19;9,7;394;71,998;118,2;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:13;Ballast;Running Ballast;196;0;4,23;4,03;0,19;9,7;394;72,007;118,5;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:18;Ballast;Running Ballast;195;0;4,21;4,01;0,2;9,7;394;71,998;118,8;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:24;Ballast;Running Ballast;194;0;4,22;4,01;0,2;9,7;394;72,002;119,1;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:29;Ballast;Running Ballast;195;0;4,23;4,02;0,2;9,7;394;71,996;119,4;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:35;Ballast;Running Ballast;196;0;4,22;4;0,2;9,8;394;71,993;119,7;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:40;Ballast;Running Ballast;195;0;4,23;4,02;0,2;9,8;394;71,996;120;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:46;Ballast;Running Ballast;196;0;4,22;3,99;0,21;9,8;394;71,999;120,3;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:51;Ballast;Running Ballast;195;0;4,22;4;0,22;9,8;394;72,002;120,6;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:54:57;Ballast;Running Ballast;195;0;4,22;3,99;0,23;9,8;394;71,995;120,9;System In Line;System Ok;500;196,25;02-05-2023 18:54
02-05-2023;18:55:02;Ballast;Running Ballast;195;0;4,22;3,99;0,23;9,8;394;72,008;121,2;System In Line;System Ok;500;196,25;02-05-2023 18:55
02-05-2023;18:55:08;Ballast;Running Ballast;196;0;4,22;3,98;0,23;9,8;394;72,003;121,5;System In Line;System Ok;500;196,25;02-05-2023 18:55
02-05-2023;18:55:13;Ballast;Running Ballast;194;0;4,23;3,98;0,24;9,8;394;71,998;121,8;System In Line;System Ok;500;196,25;02-05-2023 18:55
02-05-2023;18:55:19;Ballast;Running Ballast;195;0;4,22;3,98;0,24;9,8;393;72,005;122,1;System In Line;System Ok;500;196,25;02-05-2023 18:55
02-05-2023;18:55:24;Ballast;Running Ballast;194;0;4,21;3,98;0,24;9,8;393;71,99;122,4;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:55:30;Ballast;Running Ballast;194;0;4,22;4;0,25;9,8;393;72,007;122,7;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:55:35;Ballast;Running Ballast;194;0;4,2;3,97;0,24;9,8;393;72,002;123;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:55:41;Ballast;Running Ballast;194;0;4,24;3,98;0,24;9,8;393;71,997;123,3;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:55:46;Ballast;Running Ballast;194;0;4,21;3,98;0,24;9,8;393;72,005;123,5;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:55:52;Ballast;Running Ballast;194;0;4,21;3,96;0,25;9,8;393;72;123,9;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:55:57;Ballast;Running Ballast;194;0;4,2;3,94;0,26;9,8;393;71,996;124,1;System In Line;System Ok;500;195,625;02-05-2023 18:55
02-05-2023;18:56:03;Ballast;Running Ballast;194;0;4,21;3,93;0,27;9,8;393;71,994;124,5;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:08;Ballast;Running Ballast;206;0;4,2;3,94;0,27;9,8;393;71,995;124,8;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:14;Ballast;Running Ballast;206;0;4,2;3,94;0,26;9,8;393;71,998;125,1;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:19;Ballast;Running Ballast;200;0;4,2;3,94;0,27;9,8;393;71,998;125,4;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:25;Ballast;Running Ballast;196;0;4,23;3,93;0,27;9,8;393;71,996;125,7;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:30;Ballast;Running Ballast;194;0;4,22;3,94;0,28;9,8;393;72,006;126;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:36;Ballast;Running Ballast;194;0;4,22;3,95;0,28;9,8;393;71,991;126,3;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:41;Ballast;Running Ballast;193;0;4,22;3,94;0,28;9,8;393;72,012;126,6;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:47;Ballast;Running Ballast;193;0;4,25;3,94;0,29;9,8;393;71,991;126,9;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:52;Ballast;Running Ballast;192;0;4,22;3,92;0,3;9,8;393;72,005;127,2;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:56:58;Ballast;Running Ballast;192;0;4,23;3,93;0,3;9,8;393;71,992;127,5;System In Line;System Ok;500;195,625;02-05-2023 18:56
02-05-2023;18:57:03;Ballast;Running Ballast;192;0;4,22;3,92;0,3;9,8;393;72,011;127,7;System In Line;System Ok;500;195,625;02-05-2023 18:57
02-05-2023;18:57:09;Ballast;Running Ballast;193;0;4,24;3,92;0,3;9,8;393;71,994;128;System In Line;System Ok;500;195,625;02-05-2023 18:57
02-05-2023;18:57:14;Ballast;Filter Flushing;193;10;4,19;3,92;0,3;9,8;391;72,006;128,3;System In Line;System Ok;500;195;02-05-2023 18:57
02-05-2023;18:57:20;Ballast;Filter Flushing;263;44;4,09;4,01;0,23;9,8;393;72,003;128,7;System In Line;System Ok;500;195,625;02-05-2023 18:57
02-05-2023;18:57:25;Ballast;Running Ballast;219;50;4,21;4,13;0,11;9,8;396;72,001;129,1;System In Line;System Ok;500;197,5;02-05-2023 18:57
02-05-2023;18:57:31;Ballast;Running Ballast;195;32;4,31;4,25;0,08;9,8;396;72,008;129,4;System In Line;System Ok;500;197,5;02-05-2023 18:57
02-05-2023;18:57:36;Ballast;Running Ballast;151;6;4,29;4,19;0,08;9,8;395;72,007;129,6;System In Line;System Ok;500;196,875;02-05-2023 18:57
02-05-2023;18:57:42;Ballast;Running Ballast;164;0;4,22;4,16;0,08;9,8;394;72,007;129,9;System In Line;System Ok;500;196,25;02-05-2023 18:57
02-05-2023;18:57:47;Ballast;Running Ballast;193;0;4,22;4,16;0,07;9,8;392;72,007;130,2;System In Line;System Ok;500;195,625;02-05-2023 18:57
02-05-2023;18:57:53;Ballast;Running Ballast;196;0;4,22;4,16;0,06;9,9;392;72,003;130,4;System In Line;System Ok;500;195;02-05-2023 18:57
02-05-2023;18:57:58;Ballast;Running Ballast;197;0;4,23;4,14;0,07;9,9;393;72,004;130,7;System In Line;System Ok;500;195,625;02-05-2023 18:57
02-05-2023;18:58:04;Ballast;Running Ballast;197;0;4,22;4,13;0,07;9,9;393;72,002;131;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:09;Ballast;Running Ballast;196;0;4,21;4,14;0,07;9,8;393;72,002;131,3;System In Line;System Ok;500;196,25;02-05-2023 18:58
02-05-2023;18:58:15;Ballast;Running Ballast;196;0;4,22;4,14;0,07;9,8;393;71,996;131,6;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:20;Ballast;Running Ballast;197;0;4,2;4,14;0,07;9,8;393;71,994;131,9;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:26;Ballast;Running Ballast;197;0;4,21;4,14;0,08;9,8;393;72;132,2;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:31;Ballast;Running Ballast;196;0;4,23;4,14;0,08;9,8;393;72,003;132,5;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:37;Ballast;Running Ballast;197;0;4,23;4,15;0,08;9,8;393;71,991;132,8;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:42;Ballast;Running Ballast;197;0;4,21;4,15;0,07;9,8;394;71,989;133,2;System In Line;System Ok;500;196,25;02-05-2023 18:58
02-05-2023;18:58:48;Ballast;Running Ballast;196;0;4,2;4,15;0,06;9,8;393;71,995;133,4;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:53;Ballast;Running Ballast;196;0;4,24;4,15;0,07;9,8;393;71,995;133,8;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:58:59;Ballast;Running Ballast;197;0;4,22;4,15;0,08;9,8;393;71,999;134;System In Line;System Ok;500;195,625;02-05-2023 18:58
02-05-2023;18:59:04;Ballast;Running Ballast;197;0;4,21;4,14;0,07;9,8;393;71,997;134,3;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;18:59:10;Ballast;Running Ballast;198;0;4,22;4,13;0,07;9,8;393;71,997;134,6;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;18:59:15;Ballast;Running Ballast;191;0;4,23;4,16;0,08;9,8;393;72,001;134,9;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;18:59:21;Ballast;Running Ballast;189;0;4,22;4,15;0,07;9,8;394;72,01;135,2;System In Line;System Ok;500;196,25;02-05-2023 18:59
02-05-2023;18:59:26;Ballast;Running Ballast;188;0;4,23;4,16;0,08;9,8;393;72,012;135,5;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;18:59:32;Ballast;Running Ballast;191;0;4,22;4,15;0,08;9,8;393;72,011;135,8;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;18:59:37;Ballast;Running Ballast;192;0;4,22;4,14;0,07;9,8;393;71,99;136,1;System In Line;System Ok;500;196,25;02-05-2023 18:59
02-05-2023;18:59:43;Ballast;Running Ballast;192;0;4,23;4,14;0,07;9,8;393;72,004;136,4;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;18:59:48;Ballast;Running Ballast;192;0;4,23;4,14;0,08;9,8;393;71,999;136,7;System In Line;System Ok;500;196,25;02-05-2023 18:59
02-05-2023;18:59:54;Ballast;Running Ballast;192;0;4,22;4,14;0,09;9,8;393;71,996;137;System In Line;System Ok;500;195,625;02-05-2023 18:59
02-05-2023;19:00:00;Ballast;Running Ballast;192;0;4,22;4,14;0,09;9,8;393;72,007;137,3;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:06;Ballast;Running Ballast;192;0;4,23;4,15;0,08;9,8;393;72,003;137,6;System In Line;System Ok;500;196,25;02-05-2023 19:00
02-05-2023;19:00:11;Ballast;Running Ballast;199;0;4,2;4,12;0,08;9,8;393;72,001;137,9;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:16;Ballast;Running Ballast;207;0;4,19;4,11;0,08;9,8;393;72,002;138,2;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:22;Ballast;Running Ballast;201;0;4,21;4,14;0,08;9,8;393;71,996;138,4;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:27;Ballast;Running Ballast;200;0;4,23;4,14;0,08;9,8;393;71,999;138,8;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:33;Ballast;Running Ballast;198;0;4,21;4,13;0,08;9,8;394;72,001;139,1;System In Line;System Ok;500;196,25;02-05-2023 19:00
02-05-2023;19:00:39;Ballast;Running Ballast;197;0;4,22;4,14;0,08;9,8;393;72,003;139,4;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:44;Ballast;Running Ballast;196;0;4,23;4,14;0,08;9,8;393;72;139,7;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:49;Ballast;Running Ballast;197;0;4,24;4,15;0,09;9,8;393;72,007;140;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:00:55;Ballast;Running Ballast;197;0;4,22;4,14;0,09;9,8;393;72,008;140,3;System In Line;System Ok;500;195,625;02-05-2023 19:00
02-05-2023;19:01:01;Ballast;Running Ballast;198;0;4,22;4,15;0,08;9,8;393;72,004;140,6;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:06;Ballast;Running Ballast;196;0;4,21;4,15;0,08;9,8;393;72,005;140,9;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:12;Ballast;Running Ballast;195;0;4,23;4,14;0,07;9,8;393;71,99;141,2;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:17;Ballast;Running Ballast;195;0;4,23;4,15;0,08;9,8;393;72;141,5;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:23;Ballast;Running Ballast;194;0;4,24;4,13;0,09;9,8;393;72,009;141,8;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:28;Ballast;Running Ballast;193;0;4,22;4,14;0,09;9,8;393;72,003;142,1;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:34;Ballast;Running Ballast;195;0;4,23;4,13;0,09;9,8;393;71,99;142,4;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:39;Ballast;Running Ballast;195;0;4,24;4,14;0,1;9,8;393;71,997;142,7;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:44;Ballast;Running Ballast;194;0;4,22;4,14;0,1;9,8;393;72,01;143;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:50;Ballast;Running Ballast;194;0;4,22;4,12;0,09;9,8;393;72,009;143,2;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:01:56;Ballast;Running Ballast;193;0;4,23;4,12;0,1;9,8;393;72;143,6;System In Line;System Ok;500;195,625;02-05-2023 19:01
02-05-2023;19:02:01;Ballast;Running Ballast;194;0;4,21;4,13;0,11;9,8;393;71,99;143,8;System In Line;System Ok;500;195,625;02-05-2023 19:02
02-05-2023;19:02:06;Ballast;Running Ballast;193;0;4,24;4,12;0,1;9,8;392;71,988;144,1;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:12;Ballast;Running Ballast;192;0;4,24;4,11;0,11;9,8;393;71,992;144,4;System In Line;System Ok;500;195,625;02-05-2023 19:02
02-05-2023;19:02:17;Ballast;Running Ballast;192;0;4,24;4,13;0,12;9,8;392;71,995;144,7;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:23;Ballast;Running Ballast;193;0;4,24;4,13;0,11;9,8;392;71,992;145;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:28;Ballast;Running Ballast;193;0;4,22;4,14;0,1;9,8;392;71,992;145,3;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:34;Ballast;Running Ballast;192;0;4,23;4,13;0,09;9,8;393;72;145,6;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:39;Ballast;Running Ballast;192;0;4,22;4,12;0,1;9,8;392;72,006;145,9;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:45;Ballast;Running Ballast;195;0;4,22;4,11;0,1;9,8;392;72,008;146,2;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:50;Ballast;Running Ballast;195;0;4,22;4,11;0,1;9,8;392;72,006;146,5;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:02:56;Ballast;Running Ballast;196;0;4,23;4,11;0,11;9,8;392;71,999;146,8;System In Line;System Ok;500;195;02-05-2023 19:02
02-05-2023;19:03:01;Ballast;Running Ballast;196;0;4,23;4,09;0,12;9,8;392;71,999;147,1;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:07;Ballast;Running Ballast;196;0;4,23;4,11;0,13;9,8;392;71,993;147,4;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:12;Ballast;Running Ballast;196;0;4,21;4,1;0,12;9,8;392;72,001;147,7;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:18;Ballast;Running Ballast;196;0;4,21;4,09;0,11;9,8;392;72,003;148;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:23;Ballast;Running Ballast;196;0;4,23;4,1;0,12;9,8;391;72;148,3;System In Line;System Ok;500;194,375;02-05-2023 19:03
02-05-2023;19:03:29;Ballast;Running Ballast;195;0;4,23;4,09;0,13;9,8;391;72,004;148,6;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:34;Ballast;Running Ballast;195;0;4,23;4,09;0,13;9,8;391;71,994;148,9;System In Line;System Ok;500;194,375;02-05-2023 19:03
02-05-2023;19:03:40;Ballast;Running Ballast;195;0;4,23;4,1;0,13;9,8;391;71,994;149,2;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:45;Ballast;Running Ballast;195;0;4,22;4,09;0,14;9,8;392;72;149,5;System In Line;System Ok;500;195;02-05-2023 19:03
02-05-2023;19:03:51;Ballast;Running Ballast;195;0;4,21;4,08;0,14;9,8;391;72,005;149,8;System In Line;System Ok;500;194,375;02-05-2023 19:03
02-05-2023;19:03:57;Ballast;Running Ballast;197;0;4,22;4,08;0,14;9,8;391;71,998;150,1;System In Line;System Ok;500;194,375;02-05-2023 19:03
