Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;19:04:02;Ballast;Running Ballast;195;0;4,23;4,08;0,14;9,8;391;71,989;150,4;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:08;Ballast;Running Ballast;196;0;4,24;4,09;0,15;9,8;391;71,996;150,7;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:13;Ballast;Running Ballast;194;0;4,22;4,08;0,15;9,8;391;71,992;151;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:19;Ballast;Running Ballast;195;0;4,2;4,07;0,15;9,8;391;71,991;151,3;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:24;Ballast;Running Ballast;195;0;4,22;4,06;0,15;9,8;391;71,996;151,6;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:29;Ballast;Running Ballast;195;0;4,22;4,05;0,15;9,8;391;71,996;151,9;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:35;Ballast;Running Ballast;195;0;4,22;4,06;0,16;9,8;391;72,006;152,2;System In Line;System Ok;500;193,75;02-05-2023 19:04
02-05-2023;19:04:40;Ballast;Running Ballast;194;0;4,22;4,05;0,17;9,8;390;72,01;152,5;System In Line;System Ok;500;193,75;02-05-2023 19:04
02-05-2023;19:04:46;Ballast;Running Ballast;194;0;4,23;4,06;0,17;9,8;391;72,01;152,7;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:51;Ballast;Running Ballast;195;0;4,22;4,05;0,17;9,8;391;72,002;153,1;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:04:57;Ballast;Running Ballast;195;0;4,24;4,05;0,18;9,8;391;71,989;153,4;System In Line;System Ok;500;194,375;02-05-2023 19:04
02-05-2023;19:05:03;Ballast;Running Ballast;195;0;4,23;4,06;0,19;9,8;390;71,988;153,7;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:08;Ballast;Running Ballast;194;0;4,21;4,04;0,18;9,8;390;72,001;153,9;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:14;Ballast;Running Ballast;195;0;4,22;4,03;0,18;9,8;390;72,008;154,3;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:19;Ballast;Running Ballast;195;0;4,22;4,05;0,18;9,8;390;72,01;154,6;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:25;Ballast;Running Ballast;194;0;4,23;4,04;0,18;9,8;390;71,994;154,9;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:30;Ballast;Running Ballast;195;0;4,22;4,03;0,19;9,8;390;71,993;155,2;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:36;Ballast;Running Ballast;195;0;4,26;4,04;0,19;9,8;390;71,997;155,5;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:41;Ballast;Running Ballast;195;0;4,23;4,02;0,2;9,8;390;71,995;155,7;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:47;Ballast;Running Ballast;195;0;4,23;4,02;0,2;9,8;390;71,995;156;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:52;Ballast;Running Ballast;194;0;4,2;4,01;0,2;9,8;390;72,013;156,3;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:05:58;Ballast;Running Ballast;195;0;4,22;4,01;0,21;9,8;390;72,005;156,6;System In Line;System Ok;500;193,75;02-05-2023 19:05
02-05-2023;19:06:03;Ballast;Running Ballast;192;0;4,23;4,01;0,21;9,8;390;71,99;156,9;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:09;Ballast;Running Ballast;190;0;4,23;4,01;0,22;9,8;390;72;157,2;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:14;Ballast;Running Ballast;189;0;4,23;4;0,22;9,8;390;72,006;157,5;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:20;Ballast;Running Ballast;189;0;4,22;4,01;0,22;9,8;390;72,001;157,8;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:25;Ballast;Running Ballast;189;0;4,24;4;0,22;9,8;390;72,012;158,1;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:31;Ballast;Running Ballast;189;0;4,23;4;0,23;9,8;389;72,009;158,4;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:36;Ballast;Running Ballast;190;0;4,23;3,99;0,24;9,8;390;71,997;158,7;System In Line;System Ok;500;193,75;02-05-2023 19:06
02-05-2023;19:06:42;Ballast;Running Ballast;190;0;4,23;3,98;0,24;9,8;389;71,993;159;System In Line;System Ok;500;193,125;02-05-2023 19:06
02-05-2023;19:06:47;Ballast;Running Ballast;191;0;4,23;3,96;0,25;9,8;389;71,993;159,2;System In Line;System Ok;500;193,125;02-05-2023 19:06
02-05-2023;19:06:53;Ballast;Running Ballast;192;0;4,22;3,96;0,25;9,8;389;72,004;159,5;System In Line;System Ok;500;193,125;02-05-2023 19:06
02-05-2023;19:06:58;Ballast;Running Ballast;192;0;4,22;3,96;0,25;9,8;389;72,01;159,9;System In Line;System Ok;500;193,125;02-05-2023 19:06
02-05-2023;19:07:04;Ballast;Running Ballast;191;0;4,23;3,97;0,26;9,8;389;72,002;160,1;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:08;Ballast;Running Ballast;192;0;4,22;3,96;0,26;9,8;389;71,992;160,5;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:14;Ballast;Running Ballast;191;0;4,21;3,96;0,26;9,8;389;71,991;160,7;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:19;Ballast;Running Ballast;190;0;4,23;3,95;0,27;9,8;389;72,01;161;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:25;Ballast;Running Ballast;190;0;4,23;3,96;0,28;9,8;389;72,009;161,3;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:30;Ballast;Running Ballast;191;0;4,24;3,94;0,28;9,8;389;71,993;161,6;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:36;Ballast;Running Ballast;196;0;4,21;3,92;0,29;9,8;389;71,991;161,9;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:41;Ballast;Running Ballast;204;0;4,19;3,9;0,29;9,8;389;72,002;162,2;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:47;Ballast;Running Ballast;200;0;4,22;3,92;0,29;9,9;389;72,002;162,5;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:52;Ballast;Running Ballast;196;0;4,22;3,92;0,29;9,9;389;72,004;162,8;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:07:58;Ballast;Running Ballast;195;0;4,21;3,9;0,29;9,9;389;71,989;163,1;System In Line;System Ok;500;193,125;02-05-2023 19:07
02-05-2023;19:08:03;Ballast;Running Ballast;194;0;4,22;3,91;0,3;9,9;389;72,012;163,4;System In Line;System Ok;500;193,125;02-05-2023 19:08
02-05-2023;19:08:09;Ballast;Filter Flushing;193;2;4,22;3,92;0,31;9,9;389;71,993;163,7;System In Line;System Ok;500;193,125;02-05-2023 19:08
02-05-2023;19:08:14;Ballast;Filter Flushing;245;37;4,09;3,98;0,25;9,9;387;71,997;164;System In Line;System Ok;500;191,875;02-05-2023 19:08
02-05-2023;19:08:20;Ballast;Filter Flushing;225;50;4,17;4,12;0,14;9,9;391;71,996;164,4;System In Line;System Ok;500;194,375;02-05-2023 19:08
02-05-2023;19:08:25;Ballast;Running Ballast;204;36;4,3;4,22;0,07;9,9;392;71,992;164,7;System In Line;System Ok;500;195;02-05-2023 19:08
02-05-2023;19:08:31;Ballast;Running Ballast;129;7;4,31;4,23;0,07;9,9;392;72,006;165;System In Line;System Ok;500;195;02-05-2023 19:08
02-05-2023;19:08:36;Ballast;Running Ballast;148;0;4,31;4,22;0,07;9,9;391;71,996;165,1;System In Line;System Ok;500;194,375;02-05-2023 19:08
02-05-2023;19:08:42;Ballast;Running Ballast;173;0;4,25;4,18;0,07;9,9;390;71,995;165,4;System In Line;System Ok;500;193,75;02-05-2023 19:08
02-05-2023;19:08:47;Ballast;Running Ballast;182;0;4,23;4,18;0,06;9,9;389;72,008;165,7;System In Line;System Ok;500;193,125;02-05-2023 19:08
02-05-2023;19:08:53;Ballast;Running Ballast;183;0;4,24;4,16;0,06;9,9;389;72,007;166;System In Line;System Ok;500;193,125;02-05-2023 19:08
02-05-2023;19:08:58;Ballast;Running Ballast;184;0;4,22;4,15;0,07;9,9;389;71,995;166,2;System In Line;System Ok;500;193,125;02-05-2023 19:08
02-05-2023;19:09:04;Ballast;Running Ballast;205;0;4,2;4,14;0,07;9,9;389;72;166,5;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:09;Ballast;Running Ballast;199;0;4,21;4,13;0,07;9,9;389;71,996;166,9;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:15;Ballast;Running Ballast;200;0;4,21;4,1;0,08;9,9;389;72,006;167,2;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:20;Ballast;Running Ballast;199;0;4,22;4,15;0,08;9,9;389;71,998;167,4;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:26;Ballast;Running Ballast;199;0;4,2;4,13;0,08;9,9;389;71,998;167,8;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:31;Ballast;Running Ballast;200;0;4,22;4,16;0,07;9,9;389;71,995;168;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:37;Ballast;Running Ballast;186;0;4,23;4,17;0,07;9,9;389;71,999;168,4;System In Line;System Ok;500;193,75;02-05-2023 19:09
02-05-2023;19:09:42;Ballast;Running Ballast;184;0;4,26;4,18;0,06;9,8;390;72,009;168,7;System In Line;System Ok;500;193,75;02-05-2023 19:09
02-05-2023;19:09:48;Ballast;Running Ballast;185;0;4,24;4,16;0,07;9,8;389;71,989;168,9;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:53;Ballast;Running Ballast;184;0;4,25;4,15;0,08;9,8;389;72,003;169,2;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:09:59;Ballast;Running Ballast;185;0;4,24;4,18;0,09;9,8;389;72,01;169,5;System In Line;System Ok;500;193,125;02-05-2023 19:09
02-05-2023;19:10:04;Ballast;Running Ballast;193;0;4,21;4,14;0,08;9,8;389;72,008;169,7;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:10;Ballast;Running Ballast;194;0;4,21;4,15;0,07;9,8;389;72,002;170,1;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:15;Ballast;Running Ballast;194;0;4,22;4,16;0,07;9,8;389;71,988;170,3;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:21;Ballast;Running Ballast;193;0;4,24;4,15;0,07;9,8;389;71,994;170,7;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:26;Ballast;Running Ballast;194;0;4,22;4,13;0,08;9,8;389;72,007;170,9;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:32;Ballast;Running Ballast;194;0;4,2;4,13;0,08;9,8;389;72,011;171,3;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:37;Ballast;Running Ballast;194;0;4,22;4,15;0,08;9,8;389;72,006;171,5;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:43;Ballast;Running Ballast;194;0;4,22;4,15;0,08;9,8;389;72,006;171,8;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:48;Ballast;Running Ballast;195;0;4,22;4,12;0,08;9,8;389;72,008;172,1;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:54;Ballast;Running Ballast;194;0;4,21;4,14;0,08;9,8;389;72,002;172,4;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:10:59;Ballast;Running Ballast;193;0;4,22;4,13;0,08;9,8;389;72,008;172,8;System In Line;System Ok;500;193,125;02-05-2023 19:10
02-05-2023;19:11:05;Ballast;Running Ballast;194;0;4,21;4,13;0,08;9,8;389;72,007;173;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:10;Ballast;Running Ballast;194;0;4,21;4,13;0,08;9,8;389;72,015;173,3;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:16;Ballast;Running Ballast;195;0;4,2;4,13;0,08;9,8;389;72,007;173,6;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:21;Ballast;Running Ballast;194;0;4,22;4,15;0,08;9,8;389;71,998;174;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:27;Ballast;Running Ballast;194;0;4,23;4,14;0,08;9,8;389;72;174,2;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:32;Ballast;Running Ballast;193;0;4,21;4,13;0,08;9,8;389;71,997;174,5;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:38;Ballast;Running Ballast;194;0;4,22;4,12;0,09;9,8;389;71,995;174,8;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:43;Ballast;Running Ballast;194;0;4,23;4,13;0,1;9,8;389;72,004;175,1;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:49;Ballast;Running Ballast;195;0;4,21;4,13;0,1;9,8;389;71,998;175,4;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:11:54;Ballast;Running Ballast;194;0;4,22;4,13;0,09;9,8;389;72,006;175,7;System In Line;System Ok;500;193,125;02-05-2023 19:11
02-05-2023;19:12:00;Ballast;Running Ballast;193;0;4,22;4,11;0,09;9,8;389;72,006;176;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:05;Ballast;Running Ballast;194;0;4,22;4,13;0,09;9,8;389;71,996;176,3;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:11;Ballast;Running Ballast;194;0;4,22;4,13;0,1;9,8;389;72,002;176,6;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:16;Ballast;Running Ballast;194;0;4,23;4,14;0,09;9,8;388;72,001;176,9;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:22;Ballast;Running Ballast;194;0;4,23;4,14;0,09;9,8;389;71,999;177,2;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:28;Ballast;Running Ballast;193;0;4,23;4,13;0,09;9,8;388;71,99;177,5;System In Line;System Ok;500;192,5;02-05-2023 19:12
02-05-2023;19:12:33;Ballast;Running Ballast;194;0;4,23;4,12;0,1;9,8;388;72,006;177,8;System In Line;System Ok;500;192,5;02-05-2023 19:12
02-05-2023;19:12:38;Ballast;Running Ballast;189;0;4,23;4,14;0,1;9,8;389;72,006;178,1;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:44;Ballast;Running Ballast;187;0;4,23;4,13;0,09;9,8;389;71,992;178,4;System In Line;System Ok;500;193,125;02-05-2023 19:12
02-05-2023;19:12:49;Ballast;Running Ballast;187;0;4,23;4,12;0,1;9,8;388;71,987;178,6;System In Line;System Ok;500;192,5;02-05-2023 19:12
02-05-2023;19:12:55;Ballast;Running Ballast;186;0;4,24;4,12;0,11;9,8;388;71,99;178,9;System In Line;System Ok;500;192,5;02-05-2023 19:12
02-05-2023;19:13:00;Ballast;Running Ballast;190;0;4,22;4,11;0,11;9,8;388;72,001;179,2;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:06;Ballast;Running Ballast;190;0;4,25;4,12;0,11;9,8;388;72,01;179,5;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:11;Ballast;Running Ballast;190;0;4,21;4,11;0,11;9,8;388;72,004;179,8;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:17;Ballast;Running Ballast;191;0;4,21;4,11;0,11;9,8;388;72,009;180,1;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:23;Ballast;Running Ballast;190;0;4,22;4,13;0,1;9,8;388;72,011;180,4;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:28;Ballast;Running Ballast;190;0;4,23;4,13;0,1;9,8;388;71,989;180,7;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:33;Ballast;Running Ballast;190;0;4,22;4,12;0,11;9,8;388;71,996;180,9;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:39;Ballast;Running Ballast;190;0;4,23;4,13;0,11;9,8;388;72;181,2;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:44;Ballast;Running Ballast;189;0;4,22;4,11;0,11;9,8;388;72,006;181,6;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:50;Ballast;Running Ballast;190;0;4,25;4,11;0,12;9,8;388;72,012;181,8;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:13:55;Ballast;Running Ballast;189;0;4,23;4,11;0,13;9,8;388;71,994;182,1;System In Line;System Ok;500;192,5;02-05-2023 19:13
02-05-2023;19:14:01;Ballast;Running Ballast;202;0;4,21;4,06;0,13;9,8;387;71,996;182,4;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:06;Ballast;Running Ballast;203;0;4,23;4,08;0,14;9,8;387;71,986;182,7;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:12;Ballast;Running Ballast;195;0;4,21;4,09;0,14;9,8;388;71,996;183;System In Line;System Ok;500;192,5;02-05-2023 19:14
02-05-2023;19:14:18;Ballast;Running Ballast;194;0;4,22;4,08;0,13;9,8;388;71,996;183,4;System In Line;System Ok;500;192,5;02-05-2023 19:14
02-05-2023;19:14:23;Ballast;Running Ballast;193;0;4,22;4,06;0,13;9,8;387;72,008;183,6;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:28;Ballast;Running Ballast;193;0;4,22;4,06;0,15;9,8;387;72,004;183,9;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:34;Ballast;Running Ballast;194;0;4,21;4,08;0,15;9,8;387;71,997;184,2;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:39;Ballast;Running Ballast;193;0;4,23;4,07;0,15;9,8;387;71,996;184,5;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:45;Ballast;Running Ballast;194;0;4,22;4,08;0,15;9,8;387;71,992;184,8;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:51;Ballast;Running Ballast;193;0;4,23;4,06;0,16;9,8;387;71,995;185,1;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:14:56;Ballast;Running Ballast;193;0;4,23;4,07;0,16;9,8;387;71,991;185,4;System In Line;System Ok;500;191,875;02-05-2023 19:14
02-05-2023;19:15:01;Ballast;Running Ballast;193;0;4,22;4,06;0,16;9,8;387;71,99;185,7;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:07;Ballast;Running Ballast;194;0;4,22;4,05;0,16;9,8;387;71,998;186;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:13;Ballast;Running Ballast;194;0;4,23;4,05;0,16;9,8;387;71,995;186,3;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:18;Ballast;Running Ballast;193;0;4,23;4,07;0,16;9,8;387;72,003;186,6;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:23;Ballast;Running Ballast;193;0;4,23;4,06;0,17;9,8;387;72,002;186,8;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:29;Ballast;Running Ballast;194;0;4,22;4,02;0,18;9,8;387;71,997;187,2;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:34;Ballast;Running Ballast;194;0;4,22;4,03;0,18;9,8;387;71,995;187,4;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:40;Ballast;Running Ballast;193;0;4,21;4,03;0,19;9,8;387;71,996;187,8;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:46;Ballast;Running Ballast;192;0;4,22;4,03;0,19;9,8;387;71,996;188;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:51;Ballast;Running Ballast;193;0;4,22;4,03;0,2;9,8;387;72,001;188,4;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:15:56;Ballast;Running Ballast;192;0;4,22;4,02;0,2;9,8;387;71,995;188,6;System In Line;System Ok;500;191,875;02-05-2023 19:15
02-05-2023;19:16:02;Ballast;Running Ballast;192;0;4,23;4,02;0,2;9,8;387;71,992;188,9;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:07;Ballast;Running Ballast;192;0;4,21;4,01;0,2;9,8;387;71,998;189,3;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:13;Ballast;Running Ballast;192;0;4,23;4,03;0,21;9,8;387;72,007;189,5;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:18;Ballast;Running Ballast;192;0;4,23;4,01;0,21;9,8;387;72,006;189,8;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:24;Ballast;Running Ballast;191;0;4,23;4,01;0,21;9,8;387;71,996;190,1;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:29;Ballast;Running Ballast;191;0;4,22;4;0,22;9,8;387;71,995;190,4;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:35;Ballast;Running Ballast;192;0;4,23;4,01;0,22;9,8;387;71,994;190,7;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:40;Ballast;Running Ballast;193;0;4,23;3,99;0,23;9,8;387;72;191;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:46;Ballast;Running Ballast;192;0;4,22;3,99;0,24;9,8;387;71,99;191,3;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:51;Ballast;Running Ballast;192;0;4,23;3,98;0,24;9,8;387;71,989;191,6;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:16:57;Ballast;Running Ballast;192;0;4,21;3,97;0,24;9,8;387;71,992;191,9;System In Line;System Ok;500;191,875;02-05-2023 19:16
02-05-2023;19:17:02;Ballast;Running Ballast;185;0;4,24;4,01;0,24;9,9;387;71,993;192,1;System In Line;System Ok;500;191,875;02-05-2023 19:17
02-05-2023;19:17:08;Ballast;Running Ballast;178;0;4,26;4,01;0,24;9,9;387;72;192,4;System In Line;System Ok;500;191,875;02-05-2023 19:17
02-05-2023;19:17:13;Ballast;Running Ballast;179;0;4,25;4;0,25;9,9;387;72;192,7;System In Line;System Ok;500;191,875;02-05-2023 19:17
02-05-2023;19:17:19;Ballast;Running Ballast;179;0;4,23;3,96;0,25;9,8;387;72,003;193;System In Line;System Ok;500;191,875;02-05-2023 19:17
02-05-2023;19:17:24;Ballast;Running Ballast;187;0;4,22;3,95;0,26;9,8;386;72,008;193,2;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:17:30;Ballast;Running Ballast;187;0;4,22;3,96;0,26;9,8;386;72,002;193,5;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:17:35;Ballast;Running Ballast;188;0;4,24;3,96;0,26;9,8;386;72,011;193,8;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:17:41;Ballast;Running Ballast;188;0;4,25;3,94;0,28;9,8;386;71,995;194,1;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:17:46;Ballast;Running Ballast;187;0;4,25;3,95;0,29;9,8;386;72,005;194,4;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:17:52;Ballast;Running Ballast;187;0;4,25;3,94;0,3;9,9;386;72,007;194,7;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:17:57;Ballast;Running Ballast;188;0;4,23;3,93;0,3;9,9;386;71,996;195;System In Line;System Ok;500;191,25;02-05-2023 19:17
02-05-2023;19:18:03;Ballast;Running Ballast;188;0;4,23;3,95;0,3;9,9;386;71,991;195,3;System In Line;System Ok;500;191,25;02-05-2023 19:18
02-05-2023;19:18:08;Ballast;Running Ballast;204;0;4,2;3,88;0,3;9,9;385;71,997;195,5;System In Line;System Ok;500;190,625;02-05-2023 19:18
02-05-2023;19:18:14;Ballast;Filter Flushing;206;19;4,12;3,92;0,3;9,9;385;71,998;195,9;System In Line;System Ok;500;190,625;02-05-2023 19:18
02-05-2023;19:18:19;Ballast;Filter Flushing;247;48;4,14;4,07;0,18;9,8;388;71,988;196,3;System In Line;System Ok;500;191,875;02-05-2023 19:18
02-05-2023;19:18:25;Ballast;Running Ballast;212;45;4,19;4,14;0,07;9,8;389;71,994;196,6;System In Line;System Ok;500;193,125;02-05-2023 19:18
02-05-2023;19:18:30;Ballast;Running Ballast;140;21;4,36;4,29;0,06;9,9;389;72,006;196,9;System In Line;System Ok;500;193,75;02-05-2023 19:18
02-05-2023;19:18:36;Ballast;Running Ballast;140;1;4,25;4,19;0,07;9,9;388;72,006;197,1;System In Line;System Ok;500;193,125;02-05-2023 19:18
02-05-2023;19:18:41;Ballast;Running Ballast;177;0;4,25;4,18;0,07;9,9;387;72,009;197,3;System In Line;System Ok;500;192,5;02-05-2023 19:18
02-05-2023;19:18:47;Ballast;Running Ballast;180;0;4,26;4,18;0,07;9,9;386;71,996;197,6;System In Line;System Ok;500;191,25;02-05-2023 19:18
02-05-2023;19:18:52;Ballast;Running Ballast;180;0;4,26;4,18;0,08;9,9;386;71,988;197,9;System In Line;System Ok;500;191,25;02-05-2023 19:18
02-05-2023;19:18:58;Ballast;Running Ballast;180;0;4,23;4,16;0,07;9,9;387;71,997;198,2;System In Line;System Ok;500;191,875;02-05-2023 19:18
02-05-2023;19:19:03;Ballast;Running Ballast;201;0;4,2;4,13;0,08;9,9;386;72,01;198,5;System In Line;System Ok;500;191,25;02-05-2023 19:19
02-05-2023;19:19:09;Ballast;Running Ballast;196;0;4,25;4,16;0,08;9,9;387;72;198,8;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:14;Ballast;Running Ballast;191;0;4,23;4,16;0,07;9,9;387;71,993;199;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:20;Ballast;Running Ballast;191;0;4,23;4,17;0,07;9,9;387;72,003;199,3;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:25;Ballast;Running Ballast;193;0;4,22;4,16;0,06;9,9;387;72,009;199,6;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:31;Ballast;Running Ballast;192;0;4,22;4,16;0,07;9,9;387;72,006;199,9;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:36;Ballast;Running Ballast;193;0;4,22;4,16;0,07;9,9;387;71,987;200,2;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:42;Ballast;Running Ballast;193;0;4,23;4,14;0,07;9,9;387;71,989;200,5;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:47;Ballast;Running Ballast;193;0;4,23;4,15;0,07;9,9;387;72,007;200,8;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:53;Ballast;Running Ballast;193;0;4,22;4,16;0,07;9,9;387;72,006;201,1;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:19:58;Ballast;Running Ballast;193;0;4,24;4,17;0,07;9,9;387;72,003;201,4;System In Line;System Ok;500;191,875;02-05-2023 19:19
02-05-2023;19:20:04;Ballast;Running Ballast;193;0;4,24;4,15;0,07;9,9;387;72,004;201,7;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:09;Ballast;Running Ballast;193;0;4,23;4,15;0,08;9,9;387;71,996;202;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:15;Ballast;Running Ballast;193;0;4,22;4,15;0,07;9,9;387;72,003;202,3;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:20;Ballast;Running Ballast;193;0;4,22;4,15;0,07;9,9;387;71,996;202,6;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:26;Ballast;Running Ballast;192;0;4,21;4,14;0,07;9,9;387;72,008;202,9;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:31;Ballast;Running Ballast;194;0;4,23;4,15;0,07;9,9;387;72,011;203,1;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:37;Ballast;Running Ballast;193;0;4,23;4,16;0,07;9,9;387;71,998;203,5;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:42;Ballast;Running Ballast;192;0;4,22;4,15;0,07;9,9;387;72,006;203,7;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:48;Ballast;Running Ballast;193;0;4,2;4,14;0,08;9,9;387;71,997;204,1;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:53;Ballast;Running Ballast;192;0;4,23;4,16;0,08;9,9;387;72,006;204,3;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:20:59;Ballast;Running Ballast;192;0;4,24;4,15;0,08;9,9;387;71,992;204,6;System In Line;System Ok;500;191,875;02-05-2023 19:20
02-05-2023;19:21:04;Ballast;Running Ballast;191;0;4,21;4,14;0,08;9,9;387;72,007;204,9;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:10;Ballast;Running Ballast;192;0;4,23;4,16;0,08;9,9;387;71,989;205,2;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:15;Ballast;Running Ballast;191;0;4,21;4,15;0,08;9,9;387;71,988;205,6;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:21;Ballast;Running Ballast;193;0;4,22;4,15;0,08;9,8;387;72,001;205,8;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:26;Ballast;Running Ballast;192;0;4,22;4,13;0,08;9,8;387;71,992;206,1;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:32;Ballast;Running Ballast;192;0;4,24;4,15;0,09;9,8;387;72,011;206,4;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:37;Ballast;Running Ballast;192;0;4,22;4,14;0,08;9,8;387;71,994;206,7;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:43;Ballast;Running Ballast;192;0;4,24;4,14;0,09;9,8;387;71,992;207;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:48;Ballast;Running Ballast;193;0;4,23;4,14;0,09;9,8;386;72,002;207,3;System In Line;System Ok;500;191,25;02-05-2023 19:21
02-05-2023;19:21:54;Ballast;Running Ballast;193;0;4,23;4,13;0,1;9,8;387;72,005;207,6;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:21:59;Ballast;Running Ballast;192;0;4,24;4,14;0,1;9,8;387;72,008;207,9;System In Line;System Ok;500;191,875;02-05-2023 19:21
02-05-2023;19:22:05;Ballast;Running Ballast;192;0;4,24;4,14;0,09;9,8;387;72,004;208,2;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:10;Ballast;Running Ballast;193;0;4,24;4,14;0,09;9,8;386;71,989;208,4;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:16;Ballast;Running Ballast;191;0;4,23;4,14;0,1;9,8;386;71,994;208,8;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:21;Ballast;Running Ballast;191;0;4,22;4,14;0,1;9,8;386;72,007;209;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:27;Ballast;Running Ballast;193;0;4,22;4,13;0,1;9,8;386;72,001;209,3;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:32;Ballast;Running Ballast;192;0;4,22;4,14;0,09;9,8;386;71,997;209,6;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:38;Ballast;Running Ballast;192;0;4,24;4,12;0,1;9,8;386;71,991;209,9;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:43;Ballast;Running Ballast;192;0;4,23;4,14;0,1;9,8;386;72,01;210,2;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:49;Ballast;Running Ballast;192;0;4,23;4,13;0,09;9,8;386;72,007;210,5;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:22:54;Ballast;Running Ballast;192;0;4,23;4,13;0,1;9,8;386;72,001;210,8;System In Line;System Ok;500;191,25;02-05-2023 19:22
02-05-2023;19:23:00;Ballast;Running Ballast;192;0;4,22;4,12;0,11;9,8;386;71,995;211,1;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:05;Ballast;Running Ballast;193;0;4,21;4,1;0,11;9,8;386;72,002;211,4;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:11;Ballast;Running Ballast;192;0;4,22;4,1;0,11;9,8;386;72,006;211,7;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:16;Ballast;Running Ballast;192;0;4,23;4,12;0,12;9,8;386;71,997;212;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:22;Ballast;Running Ballast;191;0;4,23;4,1;0,11;9,8;386;71,997;212,3;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:27;Ballast;Running Ballast;192;0;4,22;4,11;0,11;9,8;386;71,989;212,6;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:33;Ballast;Running Ballast;192;0;4,24;4,11;0,12;9,7;386;72,003;212,9;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:38;Ballast;Running Ballast;191;0;4,23;4,11;0,13;9,7;385;72,008;213,1;System In Line;System Ok;500;190,625;02-05-2023 19:23
02-05-2023;19:23:44;Ballast;Running Ballast;191;0;4,23;4,1;0,12;9,8;386;72,016;213,4;System In Line;System Ok;500;190,625;02-05-2023 19:23
02-05-2023;19:23:49;Ballast;Running Ballast;190;0;4,21;4,09;0,13;9,8;386;72,002;213,8;System In Line;System Ok;500;191,25;02-05-2023 19:23
02-05-2023;19:23:55;Ballast;Running Ballast;191;0;4,24;4,11;0,13;9,8;385;72,011;214;System In Line;System Ok;500;190,625;02-05-2023 19:23
02-05-2023;19:24:00;Ballast;Running Ballast;192;0;4,22;4,09;0,14;9,8;385;71,995;214,3;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:06;Ballast;Running Ballast;192;0;4,23;4,08;0,14;9,8;385;72,005;214,6;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:11;Ballast;Running Ballast;191;0;4,22;4,08;0,15;9,8;385;71,991;214,9;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:17;Ballast;Running Ballast;191;0;4,24;4,08;0,14;9,8;385;71,993;215,2;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:22;Ballast;Running Ballast;191;0;4,25;4,11;0,15;9,8;385;72,006;215,5;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:28;Ballast;Running Ballast;191;0;4,23;4,1;0,15;9,8;385;72,008;215,8;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:33;Ballast;Running Ballast;191;0;4,24;4,07;0,15;9,8;385;72,008;216,1;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:39;Ballast;Running Ballast;191;0;4,22;4,07;0,15;9,8;385;71,996;216,4;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:44;Ballast;Running Ballast;191;0;4,24;4,08;0,16;9,8;385;71,994;216,6;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:50;Ballast;Running Ballast;191;0;4,22;4,06;0,16;9,8;385;72,01;216,9;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:24:55;Ballast;Running Ballast;190;0;4,24;4,07;0,16;9,8;385;71,986;217,2;System In Line;System Ok;500;190,625;02-05-2023 19:24
02-05-2023;19:25:01;Ballast;Running Ballast;191;0;4,24;4,05;0,17;9,8;385;72,01;217,5;System In Line;System Ok;500;190,625;02-05-2023 19:25
02-05-2023;19:25:06;Ballast;Running Ballast;190;0;4,22;4,04;0,18;9,8;385;71,998;217,8;System In Line;System Ok;500;190,625;02-05-2023 19:25
02-05-2023;19:25:12;Ballast;Running Ballast;191;0;4,23;4,06;0,18;9,8;385;72,008;218,1;System In Line;System Ok;500;190,625;02-05-2023 19:25
02-05-2023;19:25:17;Ballast;Running Ballast;190;0;4,23;4,05;0,18;9,8;384;71,994;218,4;System In Line;System Ok;500;190,625;02-05-2023 19:25
02-05-2023;19:25:23;Ballast;Running Ballast;190;0;4,25;4,05;0,18;9,8;385;71,994;218,7;System In Line;System Ok;500;190,625;02-05-2023 19:25
02-05-2023;19:25:28;Ballast;Running Ballast;191;0;4,24;4,04;0,19;9,8;384;72,002;219;System In Line;System Ok;500;190,625;02-05-2023 19:25
02-05-2023;19:25:34;Ballast;Running Ballast;190;0;4,24;4,03;0,2;9,8;384;72,006;219,3;System In Line;System Ok;500;190;02-05-2023 19:25
02-05-2023;19:25:39;Ballast;Running Ballast;190;0;4,24;4,03;0,21;9,8;384;71,998;219,5;System In Line;System Ok;500;190;02-05-2023 19:25
02-05-2023;19:25:45;Ballast;Running Ballast;190;0;4,23;4,04;0,21;9,8;384;71,993;219,9;System In Line;System Ok;500;190;02-05-2023 19:25
02-05-2023;19:25:50;Ballast;Running Ballast;191;0;4,24;4,03;0,2;9,8;384;72,003;220,2;System In Line;System Ok;500;190;02-05-2023 19:25
02-05-2023;19:25:56;Ballast;Running Ballast;190;0;4,22;4,02;0,21;9,8;384;72,014;220,4;System In Line;System Ok;500;190;02-05-2023 19:25
02-05-2023;19:26:01;Ballast;Running Ballast;190;0;4,24;4,02;0,21;9,8;384;71,997;220,7;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:07;Ballast;Running Ballast;190;0;4,23;4,01;0,21;9,8;384;71,998;221;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:12;Ballast;Running Ballast;189;0;4,23;4;0,22;9,8;384;72,004;221,3;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:18;Ballast;Running Ballast;189;0;4,23;4;0,24;9,8;384;72,013;221,6;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:23;Ballast;Running Ballast;189;0;4,23;3,98;0,24;9,9;384;71,998;221,9;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:29;Ballast;Running Ballast;190;0;4,23;4;0,24;9,9;384;71,995;222,2;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:34;Ballast;Running Ballast;190;0;4,23;3,99;0,24;9,9;384;71,994;222,5;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:40;Ballast;Running Ballast;190;0;4,22;3,97;0,24;9,9;384;72,004;222,8;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:45;Ballast;Running Ballast;188;0;4,25;3,97;0,26;9,9;383;72,001;223;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:26:51;Ballast;Running Ballast;189;0;4,25;3,96;0,27;9,9;383;71,992;223,3;System In Line;System Ok;500;189,375;02-05-2023 19:26
02-05-2023;19:26:56;Ballast;Running Ballast;188;0;4,25;3,94;0,28;9,9;384;72,005;223,6;System In Line;System Ok;500;190;02-05-2023 19:26
02-05-2023;19:27:02;Ballast;Running Ballast;189;0;4,24;3,96;0,28;9,8;384;72,009;223,9;System In Line;System Ok;500;190;02-05-2023 19:27
02-05-2023;19:27:07;Ballast;Running Ballast;188;0;4,24;3,94;0,29;9,8;384;71,988;224,2;System In Line;System Ok;500;190;02-05-2023 19:27
02-05-2023;19:27:13;Ballast;Running Ballast;189;0;4,24;3,94;0,3;9,8;383;72,003;224,5;System In Line;System Ok;500;189,375;02-05-2023 19:27
02-05-2023;19:27:18;Ballast;Running Ballast;189;0;4,22;3,93;0,3;9,8;383;71,994;224,7;System In Line;System Ok;500;189,375;02-05-2023 19:27
02-05-2023;19:27:24;Ballast;Running Ballast;189;0;4,24;3,94;0,29;9,8;383;71,994;225,1;System In Line;System Ok;500;189,375;02-05-2023 19:27
02-05-2023;19:27:29;Ballast;Running Ballast;188;0;4,24;3,94;0,3;9,8;383;71,999;225,3;System In Line;System Ok;500;189,375;02-05-2023 19:27
02-05-2023;19:27:35;Ballast;Running Ballast;188;0;4,24;3,93;0,3;9,8;383;71,992;225,6;System In Line;System Ok;500;189,375;02-05-2023 19:27
02-05-2023;19:27:40;Ballast;Filter Flushing;188;1;4,25;3,92;0,31;9,8;383;71,998;225,9;System In Line;System Ok;500;189,375;02-05-2023 19:27
02-05-2023;19:27:46;Ballast;Filter Flushing;234;34;4,13;4;0,27;9,8;382;71,991;226,2;System In Line;System Ok;500;188,125;02-05-2023 19:27
02-05-2023;19:27:51;Ballast;Filter Flushing;219;49;4,22;4,13;0,16;9,8;385;72,008;226,6;System In Line;System Ok;500;190,625;02-05-2023 19:27
02-05-2023;19:27:57;Ballast;Running Ballast;208;46;4,22;4,14;0,09;9,8;386;71,994;226,9;System In Line;System Ok;500;191,25;02-05-2023 19:27
02-05-2023;19:28:03;Ballast;Running Ballast;139;19;4,37;4,31;0,06;9,9;386;72,006;227,2;System In Line;System Ok;500;191,25;02-05-2023 19:28
02-05-2023;19:28:08;Ballast;Running Ballast;135;1;4,34;4,27;0,07;9,9;385;72,004;227,4;System In Line;System Ok;500;190,625;02-05-2023 19:28
02-05-2023;19:28:13;Ballast;Running Ballast;162;0;4,28;4,2;0,08;9,9;384;71,997;227,6;System In Line;System Ok;500;190;02-05-2023 19:28
02-05-2023;19:28:19;Ballast;Running Ballast;181;0;4,27;4,21;0,07;9,9;383;72;227,9;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:24;Ballast;Running Ballast;181;0;4,27;4,2;0,06;9,9;383;72,007;228,1;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:30;Ballast;Running Ballast;181;0;4,24;4,2;0,06;9,9;383;71,997;228,4;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:35;Ballast;Running Ballast;181;0;4,25;4,19;0,06;9,9;383;71,985;228,7;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:41;Ballast;Running Ballast;182;0;4,24;4,16;0,06;9,9;383;72,004;229;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:46;Ballast;Running Ballast;205;0;4,22;4,15;0,07;9,9;383;71,993;229,3;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:52;Ballast;Running Ballast;200;0;4,23;4,16;0,07;9,9;383;72,004;229,6;System In Line;System Ok;500;189,375;02-05-2023 19:28
02-05-2023;19:28:57;Ballast;Running Ballast;197;0;4,22;4,16;0,07;9,9;384;71,999;229,9;System In Line;System Ok;500;190;02-05-2023 19:28
02-05-2023;19:29:03;Ballast;Running Ballast;197;0;4,22;4,16;0,07;9,9;384;72,006;230,2;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:08;Ballast;Running Ballast;190;0;4,26;4,17;0,07;9,9;384;71,998;230,5;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:14;Ballast;Running Ballast;185;0;4,27;4,18;0,08;9,9;384;72,002;230,8;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:19;Ballast;Running Ballast;184;0;4,26;4,18;0,09;9,8;384;71,995;231,1;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:25;Ballast;Running Ballast;182;0;4,26;4,21;0,07;9,8;384;72;231,3;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:30;Ballast;Running Ballast;184;0;4,26;4,18;0,07;9,8;384;72,002;231,6;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:36;Ballast;Running Ballast;183;0;4,25;4,18;0,07;9,8;383;72;231,9;System In Line;System Ok;500;189,375;02-05-2023 19:29
02-05-2023;19:29:41;Ballast;Running Ballast;185;0;4,24;4,18;0,07;9,8;384;71,996;232,2;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:47;Ballast;Running Ballast;184;0;4,24;4,17;0,07;9,8;384;71,996;232,5;System In Line;System Ok;500;190;02-05-2023 19:29
02-05-2023;19:29:52;Ballast;Running Ballast;190;0;4,21;4,16;0,07;9,8;383;71,998;232,7;System In Line;System Ok;500;189,375;02-05-2023 19:29
02-05-2023;19:29:58;Ballast;Running Ballast;194;0;4,23;4,16;0,07;9,8;383;71,99;233;System In Line;System Ok;500;189,375;02-05-2023 19:29
02-05-2023;19:30:03;Ballast;Running Ballast;194;0;4,24;4,15;0,07;9,8;384;71,989;233,3;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:09;Ballast;Running Ballast;194;0;4,23;4,15;0,07;9,8;384;71,99;233,6;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:14;Ballast;Running Ballast;193;0;4,24;4,15;0,08;9,8;384;72;233,9;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:20;Ballast;Running Ballast;189;0;4,25;4,16;0,08;9,9;384;72,003;234,2;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:25;Ballast;Running Ballast;189;0;4,24;4,17;0,09;9,9;384;72,009;234,5;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:31;Ballast;Running Ballast;188;0;4,23;4,17;0,08;9,9;384;72,002;234,8;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:36;Ballast;Running Ballast;189;0;4,24;4,15;0,07;9,9;384;71,999;235,1;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:42;Ballast;Running Ballast;188;0;4,25;4,16;0,08;9,9;383;71,995;235,4;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:47;Ballast;Running Ballast;189;0;4,25;4,17;0,09;9,9;384;71,992;235,6;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:53;Ballast;Running Ballast;189;0;4,24;4,16;0,09;9,9;384;71,997;236;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:30:58;Ballast;Running Ballast;188;0;4,24;4,16;0,09;9,9;384;72;236,2;System In Line;System Ok;500;190;02-05-2023 19:30
02-05-2023;19:31:04;Ballast;Running Ballast;188;0;4,22;4,14;0,08;9,9;384;71,994;236,5;System In Line;System Ok;500;190;02-05-2023 19:31
02-05-2023;19:31:09;Ballast;Running Ballast;189;0;4,23;4,15;0,08;9,9;384;72,001;236,8;System In Line;System Ok;500;190;02-05-2023 19:31
02-05-2023;19:31:15;Ballast;Running Ballast;188;0;4,23;4,14;0,09;9,9;383;71,995;237,1;System In Line;System Ok;500;189,375;02-05-2023 19:31
02-05-2023;19:31:20;Ballast;Running Ballast;188;0;4,23;4,14;0,09;9,9;384;71,996;237,4;System In Line;System Ok;500;190;02-05-2023 19:31
02-05-2023;19:31:26;Ballast;Running Ballast;189;0;4,25;4,14;0,09;9,9;384;71,999;237,7;System In Line;System Ok;500;190;02-05-2023 19:31
02-05-2023;19:31:32;Ballast;Running Ballast;188;0;4,24;4,15;0,09;9,9;384;72,009;237,9;System In Line;System Ok;500;190;02-05-2023 19:31
02-05-2023;19:31:37;Ballast;Running Ballast;189;0;4,22;4,14;0,09;9,9;383;72,001;238,3;System In Line;System Ok;500;189,375;02-05-2023 19:31
02-05-2023;19:31:42;Ballast;Running Ballast;191;0;4,24;4,14;0,09;9,9;383;72,011;238,5;System In Line;System Ok;500;189,375;02-05-2023 19:31
02-05-2023;19:31:48;Ballast;Running Ballast;190;0;4,23;4,13;0,1;9,9;383;71,998;238,8;System In Line;System Ok;500;189,375;02-05-2023 19:31
02-05-2023;19:31:53;Ballast;Running Ballast;191;0;4,24;4,13;0,1;9,9;383;72;239,1;System In Line;System Ok;500;189,375;02-05-2023 19:31
02-05-2023;19:31:59;Ballast;Running Ballast;190;0;4,25;4,14;0,09;9,9;383;71,999;239,4;System In Line;System Ok;500;189,375;02-05-2023 19:31
02-05-2023;19:32:05;Ballast;Running Ballast;190;0;4,24;4,13;0,1;9,9;383;72,008;239,7;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:10;Ballast;Running Ballast;190;0;4,23;4,14;0,1;9,9;383;71,991;240;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:15;Ballast;Running Ballast;190;0;4,23;4,12;0,1;9,9;383;72,008;240,3;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:21;Ballast;Running Ballast;190;0;4,24;4,14;0,1;9,9;383;72,003;240,6;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:26;Ballast;Running Ballast;190;0;4,24;4,12;0,11;9,9;383;71,997;240,9;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:32;Ballast;Running Ballast;189;0;4,24;4,11;0,11;9,9;383;71,999;241,2;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:37;Ballast;Running Ballast;191;0;4,25;4,12;0,12;9,9;383;72,002;241,5;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:43;Ballast;Running Ballast;189;0;4,25;4,11;0,13;9,9;383;71,994;241,7;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:48;Ballast;Running Ballast;189;0;4,22;4,12;0,12;9,9;383;72,009;242,1;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:54;Ballast;Running Ballast;190;0;4,27;4,12;0,12;9,9;383;71,989;242,3;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:32:59;Ballast;Running Ballast;191;0;4,25;4,13;0,14;9,9;383;72,008;242,6;System In Line;System Ok;500;189,375;02-05-2023 19:32
02-05-2023;19:33:05;Ballast;Running Ballast;190;0;4,25;4,12;0,14;9,9;382;72,004;242,9;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:10;Ballast;Running Ballast;189;0;4,23;4,09;0,13;9,9;382;71,99;243,2;System In Line;System Ok;500;189,375;02-05-2023 19:33
02-05-2023;19:33:16;Ballast;Running Ballast;190;0;4,22;4,08;0,14;9,9;382;71,998;243,5;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:22;Ballast;Running Ballast;189;0;4,24;4,09;0,15;9,9;382;72,005;243,7;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:27;Ballast;Running Ballast;189;0;4,24;4,08;0,15;9,9;382;72,008;244,1;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:32;Ballast;Running Ballast;189;0;4,22;4,08;0,15;9,9;382;72,001;244,4;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:38;Ballast;Running Ballast;189;0;4,22;4,08;0,15;9,9;382;71,992;244,6;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:43;Ballast;Running Ballast;190;0;4,23;4,06;0,15;9,9;382;72,014;244,9;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:49;Ballast;Running Ballast;190;0;4,25;4,08;0,16;9,9;382;71,999;245,2;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:33:54;Ballast;Running Ballast;189;0;4,26;4,07;0,17;9,9;382;72,004;245,5;System In Line;System Ok;500;188,75;02-05-2023 19:33
02-05-2023;19:34:00;Ballast;Running Ballast;190;0;4,26;4,07;0,18;9,9;382;72,001;245,8;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:05;Ballast;Running Ballast;189;0;4,24;4,05;0,18;9,9;382;72,001;246,1;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:11;Ballast;Running Ballast;190;0;4,24;4,07;0,19;9,9;382;72,004;246,4;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:16;Ballast;Running Ballast;188;0;4,24;4,04;0,19;9,9;382;72,008;246,6;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:22;Ballast;Running Ballast;188;0;4,23;4,04;0,19;9,9;382;72,004;247;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:27;Ballast;Running Ballast;190;0;4,22;4,04;0,2;9,9;382;71,996;247,3;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:33;Ballast;Running Ballast;188;0;4,21;4,01;0,2;9,9;382;72;247,5;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:38;Ballast;Running Ballast;189;0;4,23;4,02;0,2;9,9;382;71,999;247,8;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:44;Ballast;Running Ballast;188;0;4,24;4,02;0,21;9,9;382;72,001;248,1;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:49;Ballast;Running Ballast;189;0;4,24;4,01;0,22;9,9;381;71,997;248,4;System In Line;System Ok;500;188,75;02-05-2023 19:34
02-05-2023;19:34:55;Ballast;Running Ballast;189;0;4,24;4,03;0,22;9,9;381;72,001;248,7;System In Line;System Ok;500;188,125;02-05-2023 19:34
02-05-2023;19:35:00;Ballast;Running Ballast;188;0;4,24;4,01;0,22;9,9;381;71,998;248,9;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:06;Ballast;Running Ballast;188;0;4,24;4,01;0,23;9,9;381;71,994;249,3;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:11;Ballast;Running Ballast;189;0;4,25;4,01;0,23;9,9;381;71,994;249,5;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:17;Ballast;Running Ballast;188;0;4,24;3,99;0,24;9,9;381;72,002;249,8;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:22;Ballast;Running Ballast;188;0;4,27;4;0,26;9,9;381;72,001;250,1;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:28;Ballast;Running Ballast;188;0;4,25;4;0,26;9,9;381;72,003;250,4;System In Line;System Ok;500;188,125;02-05-2023 19:35
