Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;19:35:33;Ballast;Running Ballast;188;0;4,25;3,99;0,26;9,9;381;72,005;250,7;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:39;Ballast;Running Ballast;188;0;4,25;3,98;0,27;9,9;381;71,993;251;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:44;Ballast;Running Ballast;188;0;4,25;3,96;0,28;9,9;381;72,009;251,3;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:50;Ballast;Running Ballast;187;0;4,24;3,95;0,29;9,9;381;72,007;251,6;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:35:55;Ballast;Running Ballast;187;0;4,24;3,96;0,29;9,9;381;72,006;251,8;System In Line;System Ok;500;188,125;02-05-2023 19:35
02-05-2023;19:36:01;Ballast;Running Ballast;187;0;4,24;3,95;0,3;9,9;381;72,006;252,1;System In Line;System Ok;500;188,125;02-05-2023 19:36
02-05-2023;19:36:06;Ballast;Running Ballast;187;0;4,25;3,92;0,3;9,9;381;72,008;252,4;System In Line;System Ok;500;188,125;02-05-2023 19:36
02-05-2023;19:36:12;Ballast;Filter Flushing;186;2;4,24;3,96;0,3;9,9;381;72,005;252,7;System In Line;System Ok;500;188,125;02-05-2023 19:36
02-05-2023;19:36:17;Ballast;Filter Flushing;241;34;4,07;3,96;0,25;9,9;380;72,002;253;System In Line;System Ok;500;187,5;02-05-2023 19:36
02-05-2023;19:36:23;Ballast;Filter Flushing;225;50;4,17;4,11;0,13;9,9;383;71,999;253,4;System In Line;System Ok;500;188,75;02-05-2023 19:36
02-05-2023;19:36:29;Ballast;Running Ballast;202;35;4,31;4,25;0,06;9,9;384;72,006;253,7;System In Line;System Ok;500;189,375;02-05-2023 19:36
02-05-2023;19:36:34;Ballast;Running Ballast;123;7;4,31;4,23;0,07;9,9;383;72,001;253,9;System In Line;System Ok;500;190;02-05-2023 19:36
02-05-2023;19:36:39;Ballast;Running Ballast;162;0;4,3;4,22;0,08;9,9;382;71,99;254,2;System In Line;System Ok;500;188,75;02-05-2023 19:36
02-05-2023;19:36:45;Ballast;Running Ballast;167;0;4,29;4,22;0,07;9,9;382;71,99;254,4;System In Line;System Ok;500;188,75;02-05-2023 19:36
02-05-2023;19:36:50;Ballast;Running Ballast;168;0;4,28;4,2;0,07;9,9;381;72,002;254,6;System In Line;System Ok;500;188,125;02-05-2023 19:36
02-05-2023;19:36:56;Ballast;Running Ballast;189;0;4,25;4,16;0,08;9,9;381;71,999;254,9;System In Line;System Ok;500;188,125;02-05-2023 19:36
02-05-2023;19:37:02;Ballast;Running Ballast;192;0;4,22;4,17;0,08;9,9;381;72,001;255,2;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:07;Ballast;Running Ballast;191;0;4,24;4,17;0,07;9,9;381;72,003;255,5;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:12;Ballast;Running Ballast;192;0;4,23;4,17;0,06;9,9;381;72;255,8;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:18;Ballast;Running Ballast;193;0;4,23;4,18;0,06;9,9;381;72,001;256,1;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:23;Ballast;Running Ballast;192;0;4,24;4,19;0,06;9,9;381;71,996;256,4;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:29;Ballast;Running Ballast;186;0;4,24;4,19;0,05;9,9;381;72,002;256,7;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:34;Ballast;Running Ballast;185;0;4,26;4,2;0,06;9,9;381;71,996;257;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:40;Ballast;Running Ballast;185;0;4,25;4,19;0,07;9,9;381;71,999;257,3;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:45;Ballast;Running Ballast;185;0;4,25;4,17;0,07;9,9;381;71,996;257,5;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:51;Ballast;Running Ballast;185;0;4,24;4,17;0,08;9,9;381;72,019;257,8;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:37:56;Ballast;Running Ballast;185;0;4,24;4,18;0,07;9,9;381;72,009;258,1;System In Line;System Ok;500;188,125;02-05-2023 19:37
02-05-2023;19:38:02;Ballast;Running Ballast;186;0;4,25;4,18;0,07;9,9;381;71,997;258,4;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:07;Ballast;Running Ballast;186;0;4,22;4,17;0,06;9,9;381;72,005;258,6;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:13;Ballast;Running Ballast;188;0;4,24;4,18;0,07;9,9;381;72,006;259;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:18;Ballast;Running Ballast;189;0;4,24;4,15;0,08;9,9;381;72,024;259,2;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:24;Ballast;Running Ballast;189;0;4,25;4,16;0,09;9,9;381;72,001;259,5;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:29;Ballast;Running Ballast;188;0;4,25;4,17;0,08;9,9;381;71,993;259,8;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:35;Ballast;Running Ballast;189;0;4,23;4,17;0,08;9,9;381;72,005;260,1;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:40;Ballast;Running Ballast;188;0;4,24;4,17;0,07;9,9;381;71,994;260,4;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:46;Ballast;Running Ballast;188;0;4,25;4,17;0,07;9,9;381;71,995;260,7;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:52;Ballast;Running Ballast;189;0;4,25;4,17;0,07;9,9;381;71,998;261;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:38:57;Ballast;Running Ballast;188;0;4,24;4,17;0,08;9,8;381;71,996;261,3;System In Line;System Ok;500;188,125;02-05-2023 19:38
02-05-2023;19:39:02;Ballast;Running Ballast;188;0;4,23;4,16;0,07;9,8;381;72,006;261,5;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:08;Ballast;Running Ballast;189;0;4,25;4,18;0,08;9,8;381;71,996;261,8;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:13;Ballast;Running Ballast;188;0;4,23;4,16;0,08;9,8;381;72;262,2;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:19;Ballast;Running Ballast;189;0;4,25;4,16;0,08;9,9;381;71,996;262,4;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:24;Ballast;Running Ballast;189;0;4,25;4,16;0,09;9,9;381;72,004;262,7;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:30;Ballast;Running Ballast;188;0;4,24;4,17;0,08;9,9;381;71,994;263;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:35;Ballast;Running Ballast;188;0;4,23;4,15;0,08;9,9;381;72,004;263,3;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:41;Ballast;Running Ballast;188;0;4,26;4,16;0,09;9,9;381;72,003;263,6;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:47;Ballast;Running Ballast;189;0;4,25;4,16;0,09;9,9;381;71,994;263,8;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:52;Ballast;Running Ballast;187;0;4,25;4,16;0,09;9,9;381;71,995;264,1;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:39:57;Ballast;Running Ballast;188;0;4,25;4,16;0,1;9,9;381;72,006;264,4;System In Line;System Ok;500;188,125;02-05-2023 19:39
02-05-2023;19:40:03;Ballast;Running Ballast;188;0;4,26;4,15;0,09;9,9;381;72,005;264,7;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:08;Ballast;Running Ballast;189;0;4,26;4,17;0,09;9,9;381;72;265;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:14;Ballast;Running Ballast;187;0;4,27;4,17;0,09;9,9;381;71,995;265,3;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:19;Ballast;Running Ballast;188;0;4,25;4,16;0,1;9,9;381;71,999;265,6;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:25;Ballast;Running Ballast;187;0;4,25;4,16;0,09;9,9;381;71,993;265,9;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:30;Ballast;Running Ballast;188;0;4,26;4,15;0,1;9,9;381;71,997;266,2;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:36;Ballast;Running Ballast;188;0;4,26;4,14;0,11;9,9;380;72,003;266,4;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:42;Ballast;Running Ballast;188;0;4,25;4,14;0,11;9,9;381;71,996;266,8;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:47;Ballast;Running Ballast;188;0;4,22;4,13;0,11;9,9;381;72,001;267;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:52;Ballast;Running Ballast;189;0;4,25;4,13;0,11;9,9;381;72,001;267,3;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:40:58;Ballast;Running Ballast;187;0;4,26;4,13;0,12;9,9;381;71,997;267,6;System In Line;System Ok;500;188,125;02-05-2023 19:40
02-05-2023;19:41:03;Ballast;Running Ballast;188;0;4,26;4,14;0,12;9,9;380;72,005;267,8;System In Line;System Ok;500;188,125;02-05-2023 19:41
02-05-2023;19:41:09;Ballast;Running Ballast;188;0;4,26;4,14;0,13;9,9;380;71,996;268,2;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:14;Ballast;Running Ballast;187;0;4,26;4,14;0,13;9,9;380;71,995;268,4;System In Line;System Ok;500;188,125;02-05-2023 19:41
02-05-2023;19:41:20;Ballast;Running Ballast;187;0;4,26;4,12;0,12;9,9;380;72,007;268,7;System In Line;System Ok;500;188,125;02-05-2023 19:41
02-05-2023;19:41:25;Ballast;Running Ballast;187;0;4,25;4,12;0,12;9,9;380;71,99;269;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:31;Ballast;Running Ballast;188;0;4,25;4,12;0,12;9,9;380;72,006;269,3;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:36;Ballast;Running Ballast;188;0;4,25;4,12;0,13;9,9;380;71,998;269,6;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:42;Ballast;Running Ballast;187;0;4,24;4,1;0,13;9,9;380;72,009;269,9;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:47;Ballast;Running Ballast;188;0;4,27;4,12;0,14;9,9;380;71,996;270,1;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:53;Ballast;Running Ballast;187;0;4,26;4,11;0,15;9,9;380;72,003;270,5;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:41:58;Ballast;Running Ballast;186;0;4,26;4,13;0,15;9,9;380;72,004;270,7;System In Line;System Ok;500;187,5;02-05-2023 19:41
02-05-2023;19:42:04;Ballast;Running Ballast;187;0;4,26;4,1;0,15;9,9;380;71,992;271;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:09;Ballast;Running Ballast;188;0;4,27;4,09;0,16;9,9;380;72,001;271,3;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:15;Ballast;Running Ballast;187;0;4,26;4,1;0,17;9,9;380;72,005;271,6;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:20;Ballast;Running Ballast;187;0;4,24;4,08;0,17;9,9;380;72,012;271,9;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:26;Ballast;Running Ballast;186;0;4,24;4,09;0,17;9,9;380;72,007;272,2;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:31;Ballast;Running Ballast;186;0;4,26;4,09;0,17;9,9;380;72,004;272,4;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:37;Ballast;Running Ballast;186;0;4,24;4,07;0,16;9,9;380;72;272,7;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:42;Ballast;Running Ballast;186;0;4,25;4,08;0,17;9,9;379;71,996;273;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:48;Ballast;Running Ballast;187;0;4,25;4,08;0,18;9,9;380;72,001;273,3;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:53;Ballast;Running Ballast;187;0;4,25;4,06;0,18;9,9;379;71,999;273,6;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:42:59;Ballast;Running Ballast;188;0;4,24;4,06;0,19;9,9;380;72,003;273,9;System In Line;System Ok;500;187,5;02-05-2023 19:42
02-05-2023;19:43:04;Ballast;Running Ballast;186;0;4,24;4,05;0,19;9,9;379;72,001;274,2;System In Line;System Ok;500;187,5;02-05-2023 19:43
02-05-2023;19:43:10;Ballast;Running Ballast;187;0;4,27;4,06;0,19;9,9;379;72,004;274,4;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:15;Ballast;Running Ballast;187;0;4,27;4,06;0,2;9,9;379;72,004;274,7;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:21;Ballast;Running Ballast;187;0;4,25;4,05;0,21;9,9;379;72,004;275;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:26;Ballast;Running Ballast;185;0;4,24;4,03;0,21;9,9;379;72,003;275,3;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:32;Ballast;Running Ballast;186;0;4,24;4,02;0,22;9,9;379;71,997;275,6;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:37;Ballast;Running Ballast;186;0;4,24;4,01;0,23;9,9;379;72,004;275,9;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:43;Ballast;Running Ballast;184;0;4,25;4;0,23;9,9;379;71,992;276,2;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:48;Ballast;Running Ballast;186;0;4,24;4,02;0,23;9,9;379;71,999;276,5;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:54;Ballast;Running Ballast;187;0;4,26;4,02;0,24;9,9;379;72;276,7;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:43:59;Ballast;Running Ballast;185;0;4,26;4,02;0,23;9,9;379;72,003;277;System In Line;System Ok;500;186,875;02-05-2023 19:43
02-05-2023;19:44:05;Ballast;Running Ballast;186;0;4,25;4,02;0,23;9,9;379;72;277,3;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:10;Ballast;Running Ballast;186;0;4,25;4,01;0,24;9,9;379;71,999;277,5;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:16;Ballast;Running Ballast;186;0;4,25;3,99;0,25;9,9;379;72;277,9;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:21;Ballast;Running Ballast;185;0;4,27;4;0,26;9,9;379;72,003;278,1;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:27;Ballast;Running Ballast;184;0;4,26;3,98;0,26;9,9;379;71,994;278,4;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:32;Ballast;Running Ballast;185;0;4,28;3,98;0,28;9,9;379;72,009;278,7;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:38;Ballast;Running Ballast;184;0;4,26;3,97;0,28;9,9;379;72,003;279;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:43;Ballast;Running Ballast;186;0;4,23;3,94;0,28;9,9;379;71,999;279,2;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:44:49;Ballast;Running Ballast;201;0;4,23;3,92;0,29;9,9;378;72,009;279,6;System In Line;System Ok;500;186,25;02-05-2023 19:44
02-05-2023;19:44:54;Ballast;Running Ballast;194;0;4,27;3,95;0,31;9,9;379;71,998;279,8;System In Line;System Ok;500;186,875;02-05-2023 19:44
02-05-2023;19:45:00;Ballast;Filter Flushing;210;25;4,11;3,97;0,27;9,9;378;71,997;280,2;System In Line;System Ok;500;186,25;02-05-2023 19:45
02-05-2023;19:45:05;Ballast;Filter Flushing;230;49;4,23;4,13;0,15;9,9;381;71,999;280,5;System In Line;System Ok;500;187,5;02-05-2023 19:45
02-05-2023;19:45:11;Ballast;Running Ballast;213;45;4,21;4,14;0,09;9,9;381;72,001;280,9;System In Line;System Ok;500;188,125;02-05-2023 19:45
02-05-2023;19:45:17;Ballast;Running Ballast;140;21;4,34;4,28;0,07;9,9;382;72,007;281,1;System In Line;System Ok;500;188,75;02-05-2023 19:45
02-05-2023;19:45:22;Ballast;Running Ballast;137;1;4,33;4,27;0,06;10;380;71,992;281,3;System In Line;System Ok;500;187,5;02-05-2023 19:45
02-05-2023;19:45:28;Ballast;Running Ballast;146;0;4,28;4,2;0,07;10;380;72,007;281,5;System In Line;System Ok;500;187,5;02-05-2023 19:45
02-05-2023;19:45:33;Ballast;Running Ballast;176;0;4,25;4,19;0,07;10;379;72,003;281,8;System In Line;System Ok;500;186,875;02-05-2023 19:45
02-05-2023;19:45:39;Ballast;Running Ballast;179;0;4,28;4,2;0,06;10;378;72,004;282,1;System In Line;System Ok;500;186,25;02-05-2023 19:45
02-05-2023;19:45:44;Ballast;Running Ballast;178;0;4,26;4,19;0,07;10;379;71,999;282,4;System In Line;System Ok;500;186,25;02-05-2023 19:45
02-05-2023;19:45:49;Ballast;Running Ballast;179;0;4,25;4,19;0,07;10;379;71,998;282,7;System In Line;System Ok;500;186,875;02-05-2023 19:45
02-05-2023;19:45:55;Ballast;Running Ballast;192;0;4,22;4,14;0,06;10;379;71,999;282,9;System In Line;System Ok;500;186,875;02-05-2023 19:45
02-05-2023;19:46:00;Ballast;Running Ballast;198;0;4,24;4,17;0,06;10;379;72,002;283,2;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:46:06;Ballast;Running Ballast;193;0;4,23;4,17;0,07;9,9;379;72;283,5;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:46:12;Ballast;Running Ballast;193;0;4,23;4,16;0,07;9,9;380;72,004;283,8;System In Line;System Ok;500;187,5;02-05-2023 19:46
02-05-2023;19:46:17;Ballast;Running Ballast;193;0;4,24;4,17;0,08;9,9;379;71,998;284,1;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:46:22;Ballast;Running Ballast;194;0;4,23;4,17;0,07;9,9;379;71,989;284,4;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:46:28;Ballast;Running Ballast;182;0;4,26;4,19;0,07;9,9;380;71,999;284,7;System In Line;System Ok;500;187,5;02-05-2023 19:46
02-05-2023;19:46:34;Ballast;Running Ballast;178;0;4,27;4,19;0,07;9,9;380;71,996;284,9;System In Line;System Ok;500;187,5;02-05-2023 19:46
02-05-2023;19:46:39;Ballast;Running Ballast;179;0;4,25;4,2;0,07;9,9;380;71,999;285,2;System In Line;System Ok;500;187,5;02-05-2023 19:46
02-05-2023;19:46:44;Ballast;Running Ballast;178;0;4,27;4,19;0,06;9,9;379;72,009;285,5;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:46:50;Ballast;Running Ballast;180;0;4,25;4,19;0,07;9,9;379;72,007;285,8;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:46:55;Ballast;Running Ballast;182;0;4,25;4,18;0,07;9,9;379;72,002;286;System In Line;System Ok;500;186,875;02-05-2023 19:46
02-05-2023;19:47:01;Ballast;Running Ballast;187;0;4,24;4,18;0,07;9,9;379;71,994;286,3;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:07;Ballast;Running Ballast;188;0;4,26;4,15;0,07;9,9;379;71,997;286,6;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:12;Ballast;Running Ballast;187;0;4,25;4,16;0,08;9,9;379;71,999;286,9;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:17;Ballast;Running Ballast;188;0;4,24;4,19;0,08;9,9;380;72,004;287,2;System In Line;System Ok;500;187,5;02-05-2023 19:47
02-05-2023;19:47:23;Ballast;Running Ballast;188;0;4,26;4,19;0,07;9,9;379;72,003;287,5;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:28;Ballast;Running Ballast;187;0;4,26;4,18;0,07;9,9;379;71,998;287,8;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:34;Ballast;Running Ballast;188;0;4,25;4,18;0,08;9,9;379;72,01;288,1;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:39;Ballast;Running Ballast;188;0;4,25;4,17;0,08;9,9;379;71,997;288,3;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:45;Ballast;Running Ballast;188;0;4,25;4,18;0,07;9,9;379;72,003;288,6;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:50;Ballast;Running Ballast;188;0;4,24;4,17;0,08;9,9;379;71,996;288,9;System In Line;System Ok;500;186,875;02-05-2023 19:47
02-05-2023;19:47:56;Ballast;Running Ballast;188;0;4,26;4,18;0,08;9,9;380;71,989;289,2;System In Line;System Ok;500;187,5;02-05-2023 19:47
02-05-2023;19:48:01;Ballast;Running Ballast;187;0;4,25;4,17;0,07;9,9;380;72,001;289,5;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:07;Ballast;Running Ballast;188;0;4,24;4,16;0,08;9,9;380;71,997;289,8;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:12;Ballast;Running Ballast;189;0;4,23;4,16;0,08;9,9;380;72,005;290;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:18;Ballast;Running Ballast;187;0;4,24;4,16;0,08;9,9;379;72,004;290,4;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:23;Ballast;Running Ballast;187;0;4,27;4,18;0,09;9,9;380;72,004;290,6;System In Line;System Ok;500;186,875;02-05-2023 19:48
02-05-2023;19:48:29;Ballast;Running Ballast;187;0;4,25;4,16;0,1;9,9;380;72,001;290,9;System In Line;System Ok;500;186,875;02-05-2023 19:48
02-05-2023;19:48:34;Ballast;Running Ballast;188;0;4,25;4,16;0,09;9,9;380;72,003;291,2;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:40;Ballast;Running Ballast;187;0;4,25;4,17;0,08;9,9;379;72,001;291,5;System In Line;System Ok;500;186,875;02-05-2023 19:48
02-05-2023;19:48:45;Ballast;Running Ballast;188;0;4,26;4,17;0,09;9,9;380;72,003;291,8;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:51;Ballast;Running Ballast;188;0;4,25;4,16;0,08;9,9;379;72,003;292,1;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:48:56;Ballast;Running Ballast;187;0;4,25;4,15;0,09;9,9;380;71,994;292,3;System In Line;System Ok;500;187,5;02-05-2023 19:48
02-05-2023;19:49:02;Ballast;Running Ballast;188;0;4,25;4,14;0,1;9,9;379;72;292,6;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:07;Ballast;Running Ballast;189;0;4,25;4,14;0,1;9,9;379;72;292,9;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:13;Ballast;Running Ballast;189;0;4,27;4,14;0,11;9,9;379;72,005;293,2;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:18;Ballast;Running Ballast;187;0;4,26;4,17;0,1;9,9;379;71,998;293,5;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:24;Ballast;Running Ballast;188;0;4,25;4,15;0,09;9,9;379;72,002;293,8;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:29;Ballast;Running Ballast;189;0;4,25;4,13;0,1;9,9;380;72,004;294,1;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:35;Ballast;Running Ballast;187;0;4,26;4,14;0,12;9,9;379;71,99;294,4;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:40;Ballast;Running Ballast;188;0;4,25;4,13;0,11;9,9;379;72,004;294,6;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:46;Ballast;Running Ballast;187;0;4,24;4,13;0,12;9,9;379;71,995;294,9;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:52;Ballast;Running Ballast;187;0;4,25;4,13;0,12;9,9;379;72,004;295,3;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:49:57;Ballast;Running Ballast;187;0;4,25;4,14;0,11;9,9;379;71,994;295,5;System In Line;System Ok;500;186,875;02-05-2023 19:49
02-05-2023;19:50:02;Ballast;Running Ballast;188;0;4,24;4,12;0,11;9,9;379;71,993;295,8;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:08;Ballast;Running Ballast;188;0;4,24;4,12;0,12;9,9;379;71,998;296,1;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:13;Ballast;Running Ballast;188;0;4,24;4,12;0,13;9,9;379;71,99;296,3;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:19;Ballast;Running Ballast;188;0;4,25;4,13;0,13;9,9;379;72,002;296,7;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:25;Ballast;Running Ballast;188;0;4,25;4,1;0,14;9,9;379;71,998;297;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:30;Ballast;Running Ballast;188;0;4,24;4,12;0,14;9,9;379;72,003;297,2;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:35;Ballast;Running Ballast;188;0;4,24;4,11;0,13;9,9;379;72,005;297,5;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:41;Ballast;Running Ballast;187;0;4,25;4,1;0,13;9,9;379;72,007;297,8;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:46;Ballast;Running Ballast;188;0;4,24;4,1;0,13;9,9;379;72,002;298,1;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:52;Ballast;Running Ballast;182;0;4,26;4,12;0,13;9,9;379;72,008;298,4;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:50:57;Ballast;Running Ballast;183;0;4,25;4,1;0,14;9,9;379;72,004;298,6;System In Line;System Ok;500;186,875;02-05-2023 19:50
02-05-2023;19:51:03;Ballast;Running Ballast;182;0;4,26;4,11;0,14;9,9;379;72,005;298,9;System In Line;System Ok;500;186,875;02-05-2023 19:51
02-05-2023;19:51:08;Ballast;Running Ballast;182;0;4,26;4,11;0,14;9,9;379;72,003;299,2;System In Line;System Ok;500;186,875;02-05-2023 19:51
02-05-2023;19:51:14;Ballast;Running Ballast;182;0;4,27;4,11;0,15;9,9;379;72,008;299,5;System In Line;System Ok;500;186,875;02-05-2023 19:51
02-05-2023;19:51:19;Ballast;Running Ballast;184;0;4,26;4,09;0,16;9,9;379;71,996;299,7;System In Line;System Ok;500;186,875;02-05-2023 19:51
02-05-2023;19:51:25;Ballast;Running Ballast;184;0;4,26;4,08;0,17;9,9;379;72,004;300,1;System In Line;System Ok;500;186,875;02-05-2023 19:51
02-05-2023;19:51:30;Ballast;Running Ballast;182;0;4,25;4,07;0,17;9,8;379;72,003;300,4;System In Line;System Ok;500;186,875;02-05-2023 19:51
02-05-2023;19:51:36;Ballast;Running Ballast;182;0;4,25;4,09;0,17;9,8;378;72,003;300,6;System In Line;System Ok;500;186,25;02-05-2023 19:51
02-05-2023;19:51:41;Ballast;Running Ballast;183;0;4,24;4,08;0,17;9,8;378;72,007;300,9;System In Line;System Ok;500;186,25;02-05-2023 19:51
02-05-2023;19:51:47;Ballast;Running Ballast;182;0;4,24;4,07;0,17;9,8;378;71,997;301,2;System In Line;System Ok;500;186,25;02-05-2023 19:51
02-05-2023;19:51:52;Ballast;Running Ballast;183;0;4,25;4,07;0,17;9,8;379;72,005;301,4;System In Line;System Ok;500;186,25;02-05-2023 19:51
02-05-2023;19:51:58;Ballast;Running Ballast;183;0;4,23;4,05;0,19;9,8;378;72,003;301,7;System In Line;System Ok;500;186,25;02-05-2023 19:51
02-05-2023;19:52:03;Ballast;Running Ballast;197;0;4,22;4,04;0,19;9,8;378;72;302;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:09;Ballast;Running Ballast;196;0;4,22;4,04;0,19;9,8;378;72,002;302,3;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:14;Ballast;Running Ballast;191;0;4,25;4,04;0,2;9,8;378;72;302,6;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:20;Ballast;Running Ballast;191;0;4,24;4,01;0,21;9,8;378;71,995;302,9;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:25;Ballast;Running Ballast;191;0;4,24;4,03;0,22;9,8;378;72,003;303,2;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:31;Ballast;Running Ballast;190;0;4,25;4,02;0,22;9,8;378;72,005;303,5;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:36;Ballast;Running Ballast;190;0;4,25;4,02;0,21;9,8;378;72,005;303,8;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:42;Ballast;Running Ballast;189;0;4,24;4,02;0,22;9,8;378;71,998;304,1;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:47;Ballast;Running Ballast;189;0;4,28;4,03;0,23;9,8;378;72,01;304,3;System In Line;System Ok;500;186,25;02-05-2023 19:52
02-05-2023;19:52:53;Ballast;Running Ballast;175;0;4,27;4,05;0,23;9,8;379;71,987;304,6;System In Line;System Ok;500;186,875;02-05-2023 19:52
02-05-2023;19:52:59;Ballast;Running Ballast;175;0;4,28;4,04;0,23;9,8;378;72,007;304,9;System In Line;System Ok;500;186,875;02-05-2023 19:52
02-05-2023;19:53:04;Ballast;Running Ballast;175;0;4,29;4,04;0,25;9,8;378;71,997;305,2;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:10;Ballast;Running Ballast;177;0;4,28;4,02;0,25;9,9;378;72,009;305,4;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:15;Ballast;Running Ballast;184;0;4,26;3,99;0,25;9,9;378;72,004;305,7;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:21;Ballast;Running Ballast;184;0;4,26;3,99;0,27;9,9;378;71,999;306;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:26;Ballast;Running Ballast;184;0;4,26;4;0,27;9,9;378;72,007;306,3;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:32;Ballast;Running Ballast;184;0;4,27;3,99;0,28;9,9;378;71,993;306,5;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:37;Ballast;Running Ballast;183;0;4,25;3,97;0,28;9,9;378;71,998;306,8;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:43;Ballast;Running Ballast;182;0;4,27;3,97;0,28;9,9;378;72,001;307,1;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:48;Ballast;Running Ballast;184;0;4,26;3,98;0,29;9,9;378;72,009;307,4;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:54;Ballast;Running Ballast;183;0;4,25;3,96;0,28;9,9;378;71,993;307,7;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:53:59;Ballast;Running Ballast;184;0;4,25;3,96;0,29;9,9;378;72,009;308;System In Line;System Ok;500;186,25;02-05-2023 19:53
02-05-2023;19:54:05;Ballast;Running Ballast;183;0;4,26;3,96;0,3;9,9;378;72,001;308,3;System In Line;System Ok;500;186,25;02-05-2023 19:54
02-05-2023;19:54:10;Ballast;Running Ballast;190;0;4,22;3,9;0,3;9,9;377;71,998;308,5;System In Line;System Ok;500;186,25;02-05-2023 19:54
02-05-2023;19:54:16;Ballast;Filter Flushing;204;15;4,16;3,93;0,3;9,9;377;72,004;308,9;System In Line;System Ok;500;185;02-05-2023 19:54
02-05-2023;19:54:21;Ballast;Filter Flushing;248;47;4,18;4,12;0,21;9,9;379;71,997;309,2;System In Line;System Ok;500;186,875;02-05-2023 19:54
02-05-2023;19:54:27;Ballast;Running Ballast;210;49;4,22;4,13;0,08;9,9;381;71,999;309,6;System In Line;System Ok;500;188,125;02-05-2023 19:54
02-05-2023;19:54:32;Ballast;Running Ballast;168;26;4,34;4,3;0,07;9,9;381;72;309,8;System In Line;System Ok;500;188,125;02-05-2023 19:54
02-05-2023;19:54:38;Ballast;Running Ballast;120;3;4,32;4,25;0,06;9,9;381;71,995;310,1;System In Line;System Ok;500;188,125;02-05-2023 19:54
02-05-2023;19:54:43;Ballast;Running Ballast;158;0;4,33;4,26;0,07;10;379;72,008;310,2;System In Line;System Ok;500;186,875;02-05-2023 19:54
02-05-2023;19:54:49;Ballast;Running Ballast;163;0;4,29;4,21;0,07;10;379;71,999;310,5;System In Line;System Ok;500;186,875;02-05-2023 19:54
02-05-2023;19:54:54;Ballast;Running Ballast;184;0;4,25;4,19;0,07;10;377;72,006;310,8;System In Line;System Ok;500;185,625;02-05-2023 19:54
02-05-2023;19:55:00;Ballast;Running Ballast;189;0;4,27;4,2;0,06;10;378;72;311;System In Line;System Ok;500;186,25;02-05-2023 19:55
02-05-2023;19:55:05;Ballast;Running Ballast;188;0;4,27;4,19;0,08;10;378;72,004;311,3;System In Line;System Ok;500;186,25;02-05-2023 19:55
02-05-2023;19:55:11;Ballast;Running Ballast;188;0;4,26;4,2;0,08;10;378;71,998;311,6;System In Line;System Ok;500;186,25;02-05-2023 19:55
02-05-2023;19:55:16;Ballast;Running Ballast;189;0;4,25;4,18;0,07;10;378;72,003;311,9;System In Line;System Ok;500;186,25;02-05-2023 19:55
02-05-2023;19:55:22;Ballast;Running Ballast;188;0;4,27;4,19;0,07;10;378;72,001;312,2;System In Line;System Ok;500;186,25;02-05-2023 19:55
02-05-2023;19:55:27;Ballast;Running Ballast;188;0;4,28;4,21;0,07;10;378;71,995;312,5;System In Line;System Ok;500;186,25;02-05-2023 19:55
02-05-2023;19:55:33;Ballast;Running Ballast;188;0;4,25;4,19;0,07;9,9;379;72;312,7;System In Line;System Ok;500;186,875;02-05-2023 19:55
02-05-2023;19:55:38;Ballast;Running Ballast;188;0;4,26;4,18;0,06;9,9;379;71,997;313,1;System In Line;System Ok;500;186,875;02-05-2023 19:55
02-05-2023;19:55:44;Ballast;Running Ballast;188;0;4,26;4,19;0,07;9,9;378;71,999;313,3;System In Line;System Ok;500;186,875;02-05-2023 19:55
02-05-2023;19:55:49;Ballast;Running Ballast;188;0;4,25;4,18;0,08;9,9;379;72,005;313,6;System In Line;System Ok;500;186,875;02-05-2023 19:55
02-05-2023;19:55:55;Ballast;Running Ballast;189;0;4,26;4,18;0,08;9,9;379;71,998;313,9;System In Line;System Ok;500;186,875;02-05-2023 19:55
02-05-2023;19:56:00;Ballast;Running Ballast;189;0;4,26;4,19;0,08;9,9;379;72,01;314,2;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:06;Ballast;Running Ballast;182;0;4,27;4,19;0,08;9,9;379;72,008;314,5;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:11;Ballast;Running Ballast;182;0;4,25;4,17;0,08;9,9;379;72,004;314,8;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:17;Ballast;Running Ballast;182;0;4,25;4,18;0,08;9,9;379;72,004;315,1;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:22;Ballast;Running Ballast;182;0;4,26;4,17;0,08;9,9;379;72,007;315,3;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:28;Ballast;Running Ballast;184;0;4,25;4,2;0,07;9,9;379;72,002;315,6;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:33;Ballast;Running Ballast;185;0;4,27;4,18;0,07;9,9;379;72,004;315,9;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:39;Ballast;Running Ballast;184;0;4,25;4,16;0,08;9,9;379;71,999;316,2;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:44;Ballast;Running Ballast;184;0;4,25;4,18;0,09;9,9;379;72,003;316,4;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:50;Ballast;Running Ballast;183;0;4,26;4,19;0,08;9,9;379;71,999;316,7;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:56:55;Ballast;Running Ballast;184;0;4,25;4,18;0,07;9,9;379;71,998;317;System In Line;System Ok;500;186,875;02-05-2023 19:56
02-05-2023;19:57:01;Ballast;Running Ballast;184;0;4,26;4,2;0,07;9,9;379;72,001;317,3;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:06;Ballast;Running Ballast;184;0;4,28;4,19;0,07;9,9;379;71,996;317,6;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:11;Ballast;Running Ballast;185;0;4,27;4,17;0,08;9,9;379;72,004;317,8;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:17;Ballast;Running Ballast;184;0;4,25;4,18;0,09;9,9;379;72,001;318,1;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:22;Ballast;Running Ballast;196;0;4,24;4,16;0,09;9,9;379;72,001;318,4;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:28;Ballast;Running Ballast;197;0;4,23;4,16;0,08;9,9;379;72;318,7;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:33;Ballast;Running Ballast;192;0;4,25;4,17;0,08;9,9;379;72,003;319;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:39;Ballast;Running Ballast;191;0;4,25;4,15;0,08;9,9;379;72,001;319,3;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:45;Ballast;Running Ballast;190;0;4,26;4,16;0,09;9,9;379;71,992;319,6;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:50;Ballast;Running Ballast;190;0;4,24;4,16;0,09;9,9;379;72,004;319,9;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:57:55;Ballast;Running Ballast;189;0;4,26;4,17;0,08;9,9;379;71,999;320,2;System In Line;System Ok;500;186,875;02-05-2023 19:57
02-05-2023;19:58:01;Ballast;Running Ballast;190;0;4,24;4,17;0,08;9,9;379;72,006;320,5;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:06;Ballast;Running Ballast;189;0;4,26;4,17;0,08;9,9;379;71,994;320,7;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:12;Ballast;Running Ballast;191;0;4,23;4,16;0,08;9,9;379;71,998;321,1;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:17;Ballast;Running Ballast;182;0;4,28;4,2;0,09;9,9;379;71,994;321,3;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:23;Ballast;Running Ballast;176;0;4,28;4,19;0,09;9,9;380;72,001;321,6;System In Line;System Ok;500;187,5;02-05-2023 19:58
02-05-2023;19:58:28;Ballast;Running Ballast;176;0;4,27;4,19;0,09;9,9;379;71,997;321,9;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:34;Ballast;Running Ballast;177;0;4,28;4,17;0,1;9,9;379;71,995;322,2;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:39;Ballast;Running Ballast;177;0;4,27;4,17;0,11;9,9;379;71,995;322,4;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:45;Ballast;Running Ballast;185;0;4,26;4,16;0,11;9,9;379;71,999;322,7;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:50;Ballast;Running Ballast;186;0;4,26;4,17;0,1;9,9;379;71,996;323;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:58:56;Ballast;Running Ballast;187;0;4,25;4,16;0,1;9,9;379;72,007;323,3;System In Line;System Ok;500;186,875;02-05-2023 19:58
02-05-2023;19:59:01;Ballast;Running Ballast;186;0;4,26;4,15;0,1;9,9;379;71,99;323,5;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:07;Ballast;Running Ballast;186;0;4,26;4,15;0,11;9,9;379;71,995;323,8;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:12;Ballast;Running Ballast;187;0;4,25;4,16;0,11;9,9;379;72,002;324,1;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:18;Ballast;Running Ballast;186;0;4,26;4,15;0,11;9,9;379;71,997;324,4;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:23;Ballast;Running Ballast;186;0;4,26;4,15;0,11;9,9;379;72,01;324,7;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:29;Ballast;Running Ballast;187;0;4,27;4,15;0,11;9,9;379;71,999;325;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:34;Ballast;Running Ballast;186;0;4,25;4,14;0,12;9,9;379;72,004;325,3;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:40;Ballast;Running Ballast;186;0;4,25;4,14;0,11;9,9;379;72,001;325,5;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:45;Ballast;Running Ballast;186;0;4,25;4,13;0,12;9,9;379;72,003;325,8;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:51;Ballast;Running Ballast;186;0;4,25;4,13;0,12;9,9;379;72,009;326,1;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;19:59:56;Ballast;Running Ballast;186;0;4,27;4,14;0,12;9,9;379;71,992;326,4;System In Line;System Ok;500;186,875;02-05-2023 19:59
02-05-2023;20:00:02;Ballast;Running Ballast;186;0;4,27;4,13;0,13;9,9;379;72,004;326,7;System In Line;System Ok;500;186,875;02-05-2023 20:00
02-05-2023;20:00:08;Ballast;Running Ballast;185;0;4,26;4,13;0,14;9,9;378;71,997;326,9;System In Line;System Ok;500;186,25;02-05-2023 20:00
02-05-2023;20:00:13;Ballast;Running Ballast;186;0;4,24;4,1;0,14;9,9;379;71,997;327,2;System In Line;System Ok;500;186,875;02-05-2023 20:00
02-05-2023;20:00:19;Ballast;Running Ballast;186;0;4,25;4,1;0,14;9,9;379;72,001;327,5;System In Line;System Ok;500;186,875;02-05-2023 20:00
02-05-2023;20:00:24;Ballast;Running Ballast;186;0;4,26;4,12;0,14;9,9;379;72,004;327,8;System In Line;System Ok;500;186,875;02-05-2023 20:00
02-05-2023;20:00:30;Ballast;Running Ballast;186;0;4,28;4,12;0,15;9,9;378;71,991;328,1;System In Line;System Ok;500;186,25;02-05-2023 20:00
02-05-2023;20:00:36;Ballast;Running Ballast;185;0;4,26;4,1;0,15;9,9;379;71,998;328,4;System In Line;System Ok;500;186,875;02-05-2023 20:00
02-05-2023;20:00:41;Ballast;Running Ballast;186;0;4,25;4,09;0,17;9,9;378;71,99;328,6;System In Line;System Ok;500;186,875;02-05-2023 20:00
02-05-2023;20:00:46;Ballast;Running Ballast;185;0;4,27;4,1;0,16;9,9;378;72,001;329;System In Line;System Ok;500;186,25;02-05-2023 20:00
02-05-2023;20:00:52;Ballast;Running Ballast;186;0;4,27;4,09;0,16;9,9;378;72,001;329,2;System In Line;System Ok;500;186,25;02-05-2023 20:00
02-05-2023;20:00:57;Ballast;Running Ballast;185;0;4,26;4,08;0,16;9,9;378;72,004;329,5;System In Line;System Ok;500;186,25;02-05-2023 20:00
02-05-2023;20:01:03;Ballast;Running Ballast;186;0;4,27;4,08;0,17;9,9;378;72,003;329,8;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:08;Ballast;Running Ballast;185;0;4,26;4,07;0,18;9,9;378;72,004;330,1;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:14;Ballast;Running Ballast;185;0;4,26;4,09;0,18;9,9;378;71,994;330,3;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:19;Ballast;Running Ballast;185;0;4,26;4,08;0,18;9,9;378;72,003;330,7;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:25;Ballast;Running Ballast;186;0;4,26;4,09;0,18;9,9;378;72;330,9;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:30;Ballast;Running Ballast;185;0;4,25;4,06;0,19;9,9;378;71,999;331,2;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:36;Ballast;Running Ballast;184;0;4,28;4,07;0,19;9,9;378;71,998;331,5;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:41;Ballast;Running Ballast;185;0;4,25;4,06;0,19;9,9;378;71,994;331,8;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:47;Ballast;Running Ballast;186;0;4,25;4,06;0,19;9,9;378;72,003;332,1;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:52;Ballast;Running Ballast;184;0;4,26;4,05;0,2;9,9;378;71,994;332,3;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:01:58;Ballast;Running Ballast;186;0;4,26;4,05;0,21;9,9;378;72,003;332,6;System In Line;System Ok;500;186,25;02-05-2023 20:01
02-05-2023;20:02:03;Ballast;Running Ballast;185;0;4,27;4,04;0,22;9,9;378;72,004;332,9;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:09;Ballast;Running Ballast;199;0;4,22;3,98;0,23;9,9;377;72,01;333,2;System In Line;System Ok;500;185,625;02-05-2023 20:02
02-05-2023;20:02:14;Ballast;Running Ballast;199;0;4,24;4,02;0,23;9,9;378;72,006;333,5;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:20;Ballast;Running Ballast;195;0;4,23;3,99;0,24;9,9;378;72,006;333,8;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:25;Ballast;Running Ballast;193;0;4,25;4,01;0,24;9,9;378;72,007;334,1;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:31;Ballast;Running Ballast;193;0;4,28;4,02;0,24;9,9;378;71,996;334,4;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:36;Ballast;Running Ballast;181;0;4,27;4,02;0,25;9,9;378;72,002;334,7;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:42;Ballast;Running Ballast;178;0;4,26;4,02;0,25;9,9;378;72;334,9;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:47;Ballast;Running Ballast;177;0;4,27;4,01;0,25;9,9;378;72,01;335,2;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:02:53;Ballast;Running Ballast;179;0;4,27;4,01;0,26;9,9;377;72,005;335,5;System In Line;System Ok;500;185,625;02-05-2023 20:02
02-05-2023;20:02:58;Ballast;Running Ballast;178;0;4,25;3,99;0,27;9,9;378;71,995;335,8;System In Line;System Ok;500;186,25;02-05-2023 20:02
02-05-2023;20:03:04;Ballast;Running Ballast;179;0;4,28;3,98;0,27;9,9;378;71,999;336;System In Line;System Ok;500;186,25;02-05-2023 20:03
02-05-2023;20:03:09;Ballast;Running Ballast;186;0;4,26;3,98;0,28;9,9;377;72,001;336,3;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:15;Ballast;Running Ballast;187;0;4,26;3,98;0,29;9,9;377;71,999;336,6;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:20;Ballast;Running Ballast;188;0;4,26;3,95;0,29;9,9;377;71,995;336,9;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:26;Ballast;Running Ballast;187;0;4,25;3,96;0,29;9,9;377;71,996;337,2;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:31;Ballast;Running Ballast;186;0;4,27;3,95;0,3;9,9;377;72,003;337,5;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:37;Ballast;Filter Flushing;186;10;4,23;3,98;0,3;9,9;376;72,004;337,8;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:43;Ballast;Filter Flushing;260;44;4,11;4,03;0,22;9,9;378;72,006;338,1;System In Line;System Ok;500;185,625;02-05-2023 20:03
02-05-2023;20:03:48;Ballast;Filter Flushing;219;50;4,23;4,15;0,11;9,9;380;72,006;338,4;System In Line;System Ok;500;187,5;02-05-2023 20:03
02-05-2023;20:03:54;Ballast;Running Ballast;190;33;4,36;4,29;0,08;9,9;380;71,998;338,8;System In Line;System Ok;500;188,125;02-05-2023 20:03
02-05-2023;20:03:59;Ballast;Running Ballast;139;5;4,32;4,25;0,07;9,9;379;71,995;339;System In Line;System Ok;500;186,875;02-05-2023 20:03
02-05-2023;20:04:04;Ballast;Running Ballast;155;0;4,28;4,21;0,07;9,9;379;72,002;339,2;System In Line;System Ok;500;186,875;02-05-2023 20:04
02-05-2023;20:04:10;Ballast;Running Ballast;185;0;4,27;4,2;0,06;9,9;377;72,002;339,5;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:15;Ballast;Running Ballast;187;0;4,27;4,19;0,07;9,9;377;71,995;339,8;System In Line;System Ok;500;185,625;02-05-2023 20:04
02-05-2023;20:04:21;Ballast;Running Ballast;187;0;4,25;4,18;0,08;9,9;377;72,009;340,1;System In Line;System Ok;500;185,625;02-05-2023 20:04
02-05-2023;20:04:27;Ballast;Running Ballast;187;0;4,25;4,19;0,07;9,9;378;71,991;340,3;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:32;Ballast;Running Ballast;187;0;4,28;4,18;0,07;9,9;378;72,001;340,6;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:37;Ballast;Running Ballast;188;0;4,28;4,19;0,08;9,9;378;71,996;340,9;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:43;Ballast;Running Ballast;188;0;4,28;4,2;0,07;9,9;378;71,992;341,2;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:49;Ballast;Running Ballast;187;0;4,26;4,17;0,07;9,9;378;72,003;341,5;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:54;Ballast;Running Ballast;188;0;4,25;4,18;0,07;9,9;378;71,99;341,8;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:04:59;Ballast;Running Ballast;187;0;4,27;4,18;0,07;9,9;378;71,998;342,1;System In Line;System Ok;500;186,25;02-05-2023 20:04
02-05-2023;20:05:05;Ballast;Running Ballast;188;0;4,27;4,19;0,07;9,9;378;71,996;342,4;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:10;Ballast;Running Ballast;187;0;4,27;4,18;0,08;9,9;378;72,011;342,6;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:16;Ballast;Running Ballast;187;0;4,24;4,19;0,07;9,9;378;71,996;342,9;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:21;Ballast;Running Ballast;185;0;4,27;4,21;0,06;9,9;378;72,007;343,2;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:27;Ballast;Running Ballast;180;0;4,28;4,2;0,06;9,9;378;71,996;343,5;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:32;Ballast;Running Ballast;181;0;4,28;4,21;0,08;9,9;378;71,998;343,8;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:38;Ballast;Running Ballast;181;0;4,29;4,22;0,08;9,9;378;72,006;344;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:44;Ballast;Running Ballast;181;0;4,29;4,22;0,07;9,9;378;71,999;344,3;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:49;Ballast;Running Ballast;183;0;4,28;4,2;0,07;9,9;378;71,99;344,6;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:05:55;Ballast;Running Ballast;183;0;4,26;4,21;0,07;9,9;378;72,001;344,9;System In Line;System Ok;500;186,25;02-05-2023 20:05
02-05-2023;20:06:00;Ballast;Running Ballast;183;0;4,27;4,2;0,06;9,9;378;72,006;345,1;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:05;Ballast;Running Ballast;184;0;4,27;4,2;0,07;9,9;378;72,008;345,4;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:11;Ballast;Running Ballast;184;0;4,27;4,19;0,07;9,9;378;71,998;345,7;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:16;Ballast;Running Ballast;184;0;4,27;4,2;0,07;9,9;378;71,996;346;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:22;Ballast;Running Ballast;183;0;4,28;4,22;0,07;9,9;378;72,006;346,2;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:27;Ballast;Running Ballast;183;0;4,28;4,18;0,08;9,9;378;72,005;346,6;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:33;Ballast;Running Ballast;185;0;4,27;4,18;0,08;9,9;378;72,006;346,8;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:38;Ballast;Running Ballast;185;0;4,25;4,14;0,09;9,9;378;72,008;347,1;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:44;Ballast;Running Ballast;198;0;4,23;4,14;0,09;9,9;378;72,006;347,4;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:49;Ballast;Running Ballast;196;0;4,25;4,15;0,08;9,9;378;71,989;347,7;System In Line;System Ok;500;186,25;02-05-2023 20:06
02-05-2023;20:06:55;Ballast;Running Ballast;192;0;4,25;4,17;0,08;9,9;378;71,997;348;System In Line;System Ok;500;186,25;02-05-2023 20:06
