Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;20:07:00;Ballast;Running Ballast;192;0;4,25;4,18;0,08;9,9;378;71,997;348,3;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:05;Ballast;Running Ballast;192;0;4,23;4,15;0,07;9,9;378;71,994;348,6;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:11;Ballast;Running Ballast;191;0;4,24;4,15;0,08;9,9;378;71,996;348,9;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:16;Ballast;Running Ballast;182;0;4,29;4,21;0,09;9,9;378;72,006;349,2;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:22;Ballast;Running Ballast;176;0;4,27;4,19;0,08;9,9;379;71,994;349,4;System In Line;System Ok;500;186,875;02-05-2023 20:07
02-05-2023;20:07:28;Ballast;Running Ballast;178;0;4,26;4,18;0,08;9,9;378;71,993;349,7;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:33;Ballast;Running Ballast;176;0;4,27;4,18;0,09;9,9;378;71,998;350;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:38;Ballast;Running Ballast;178;0;4,28;4,19;0,09;9,9;378;71,993;350,2;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:44;Ballast;Running Ballast;181;0;4,24;4,17;0,09;9,9;378;72,002;350,5;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:49;Ballast;Running Ballast;185;0;4,26;4,16;0,09;9,9;378;72,007;350,8;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:07:55;Ballast;Running Ballast;184;0;4,27;4,17;0,09;9,9;378;71,99;351,1;System In Line;System Ok;500;186,25;02-05-2023 20:07
02-05-2023;20:08:00;Ballast;Running Ballast;185;0;4,24;4,15;0,09;9,9;378;71,995;351,4;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:06;Ballast;Running Ballast;184;0;4,26;4,14;0,1;9,9;378;72,001;351,7;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:11;Ballast;Running Ballast;185;0;4,26;4,14;0,11;9,9;378;71,998;351,9;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:17;Ballast;Running Ballast;185;0;4,27;4,16;0,11;9,9;378;72,001;352,2;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:22;Ballast;Running Ballast;185;0;4,27;4,16;0,11;9,9;378;72,002;352,5;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:28;Ballast;Running Ballast;184;0;4,26;4,16;0,11;9,9;378;72,002;352,8;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:33;Ballast;Running Ballast;184;0;4,25;4,14;0,11;9,9;378;72,001;353;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:39;Ballast;Running Ballast;185;0;4,26;4,14;0,1;9,9;378;72,003;353,3;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:44;Ballast;Running Ballast;185;0;4,27;4,13;0,11;9,9;378;72;353,6;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:50;Ballast;Running Ballast;184;0;4,27;4,14;0,13;9,9;378;71,993;353,9;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:08:55;Ballast;Running Ballast;185;0;4,28;4,15;0,13;9,9;378;72,003;354,2;System In Line;System Ok;500;186,25;02-05-2023 20:08
02-05-2023;20:09:01;Ballast;Running Ballast;185;0;4,26;4,14;0,13;9,9;378;71,991;354,5;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:07;Ballast;Running Ballast;185;0;4,26;4,14;0,13;9,9;377;72,007;354,8;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:12;Ballast;Running Ballast;183;0;4,25;4,14;0,12;9,9;378;71,993;355;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:17;Ballast;Running Ballast;203;0;4,22;4,1;0,12;9,9;377;72,006;355,3;System In Line;System Ok;500;185;02-05-2023 20:09
02-05-2023;20:09:23;Ballast;Running Ballast;198;0;4,24;4,12;0,13;9,9;377;72,001;355,6;System In Line;System Ok;500;185,625;02-05-2023 20:09
02-05-2023;20:09:29;Ballast;Running Ballast;195;0;4,25;4,1;0,14;9,9;377;71,994;356;System In Line;System Ok;500;185,625;02-05-2023 20:09
02-05-2023;20:09:34;Ballast;Running Ballast;193;0;4,23;4,11;0,14;9,9;378;72;356,2;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:40;Ballast;Running Ballast;186;0;4,27;4,14;0,14;9,9;378;71,998;356,6;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:45;Ballast;Running Ballast;179;0;4,28;4,14;0,14;9,9;378;72;356,8;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:50;Ballast;Running Ballast;179;0;4,29;4,12;0,15;9,9;378;72,003;357,1;System In Line;System Ok;500;186,25;02-05-2023 20:09
02-05-2023;20:09:56;Ballast;Running Ballast;178;0;4,28;4,13;0,15;9,9;377;72,003;357,4;System In Line;System Ok;500;185,625;02-05-2023 20:09
02-05-2023;20:10:01;Ballast;Running Ballast;179;0;4,29;4,11;0,16;9,9;377;71,998;357,6;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:07;Ballast;Running Ballast;179;0;4,26;4,1;0,17;9,9;377;72,005;357,9;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:13;Ballast;Running Ballast;179;0;4,27;4,1;0,17;9,9;377;71,993;358,2;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:18;Ballast;Running Ballast;186;0;4,24;4,07;0,18;9,9;377;72,001;358,4;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:24;Ballast;Running Ballast;187;0;4,25;4,06;0,18;9,9;377;71,998;358,7;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:29;Ballast;Running Ballast;188;0;4,25;4,06;0,18;9,9;377;72,005;359;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:35;Ballast;Running Ballast;187;0;4,26;4,08;0,18;9,9;377;71,994;359,3;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:40;Ballast;Running Ballast;187;0;4,25;4,05;0,19;9,9;377;72,006;359,6;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:46;Ballast;Running Ballast;186;0;4,25;4,05;0,2;9,9;377;71,986;359,9;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:51;Ballast;Running Ballast;187;0;4,26;4,06;0,2;9,9;377;72,003;360,2;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:10:57;Ballast;Running Ballast;187;0;4,26;4,07;0,2;9,9;377;71,987;360,5;System In Line;System Ok;500;185,625;02-05-2023 20:10
02-05-2023;20:11:02;Ballast;Running Ballast;188;0;4,27;4,05;0,2;9,9;377;72,009;360,7;System In Line;System Ok;500;185,625;02-05-2023 20:11
02-05-2023;20:11:08;Ballast;Running Ballast;187;0;4,26;4,04;0,21;9,9;377;71,99;361;System In Line;System Ok;500;185,625;02-05-2023 20:11
02-05-2023;20:11:13;Ballast;Running Ballast;187;0;4,26;4,06;0,22;9,9;376;72,004;361,3;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:19;Ballast;Running Ballast;187;0;4,29;4,07;0,22;9,9;376;71,994;361,6;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:24;Ballast;Running Ballast;181;0;4,27;4,05;0,22;9,9;376;72,001;361,9;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:30;Ballast;Running Ballast;181;0;4,25;4,06;0,22;9,9;376;71,997;362,2;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:35;Ballast;Running Ballast;181;0;4,27;4,04;0,21;9,9;376;72,01;362,4;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:41;Ballast;Running Ballast;181;0;4,28;4,04;0,23;9,9;376;72,001;362,7;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:46;Ballast;Running Ballast;181;0;4,26;4,02;0,23;9,9;376;71,999;363;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:52;Ballast;Running Ballast;182;0;4,26;4,02;0,24;9,9;376;72,002;363,2;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:11:57;Ballast;Running Ballast;183;0;4,28;4,02;0,24;9,9;376;71,991;363,5;System In Line;System Ok;500;185;02-05-2023 20:11
02-05-2023;20:12:03;Ballast;Running Ballast;182;0;4,27;4,01;0,25;9,9;376;72,012;363,8;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:08;Ballast;Running Ballast;183;0;4,29;4,01;0,26;9,9;376;72;364,1;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:14;Ballast;Running Ballast;183;0;4,29;4,01;0,26;9,9;376;71,998;364,4;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:19;Ballast;Running Ballast;182;0;4,29;4,02;0,26;9,9;376;72,01;364,7;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:25;Ballast;Running Ballast;182;0;4,28;4;0,27;9,9;376;72,001;365;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:30;Ballast;Running Ballast;183;0;4,26;3,98;0,28;9,9;376;72,001;365,2;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:36;Ballast;Running Ballast;182;0;4,27;3,98;0,29;9,9;376;71,996;365,5;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:41;Ballast;Running Ballast;183;0;4,29;3,98;0,29;9,9;376;71,997;365,8;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:47;Ballast;Running Ballast;182;0;4,27;3,98;0,3;9,9;376;72,012;366;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:12:52;Ballast;Filter Flushing;188;18;4,13;3,96;0,29;9,9;374;71,996;366,3;System In Line;System Ok;500;184,375;02-05-2023 20:12
02-05-2023;20:12:58;Ballast;Filter Flushing;265;48;4,11;4,05;0,18;9,9;376;72,007;366,7;System In Line;System Ok;500;185;02-05-2023 20:12
02-05-2023;20:13:03;Ballast;Running Ballast;218;45;4,22;4,14;0,08;9,9;378;71,991;367,1;System In Line;System Ok;500;186,25;02-05-2023 20:13
02-05-2023;20:13:09;Ballast;Running Ballast;144;21;4,35;4,3;0,07;9,9;379;71,989;367,3;System In Line;System Ok;500;186,875;02-05-2023 20:13
02-05-2023;20:13:14;Ballast;Running Ballast;152;1;4,32;4,26;0,06;9,9;378;72,01;367,6;System In Line;System Ok;500;186,25;02-05-2023 20:13
02-05-2023;20:13:20;Ballast;Running Ballast;166;0;4,32;4,26;0,06;10;377;71,999;367,8;System In Line;System Ok;500;185,625;02-05-2023 20:13
02-05-2023;20:13:25;Ballast;Running Ballast;167;0;4,31;4,23;0,07;10;376;71,994;368,1;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:13:31;Ballast;Running Ballast;182;0;4,28;4,2;0,07;10;376;71,988;368,3;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:13:36;Ballast;Running Ballast;186;0;4,27;4,21;0,07;10;376;72,003;368,6;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:13:42;Ballast;Running Ballast;187;0;4,28;4,2;0,07;10;376;71,99;368,9;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:13:47;Ballast;Running Ballast;187;0;4,25;4,2;0,07;10;376;71,999;369,2;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:13:53;Ballast;Running Ballast;187;0;4,27;4,2;0,07;10;376;72,007;369,4;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:13:58;Ballast;Running Ballast;188;0;4,27;4,19;0,07;10;376;71,998;369,8;System In Line;System Ok;500;185;02-05-2023 20:13
02-05-2023;20:14:04;Ballast;Running Ballast;187;0;4,25;4,17;0,08;10;376;72,005;370;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:09;Ballast;Running Ballast;186;0;4,28;4,2;0,08;10;376;72,003;370,3;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:15;Ballast;Running Ballast;187;0;4,27;4,2;0,07;10;376;71,993;370,6;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:20;Ballast;Running Ballast;187;0;4,26;4,2;0,07;10;376;72,007;370,9;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:26;Ballast;Running Ballast;186;0;4,26;4,21;0,07;10;376;72,003;371,2;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:31;Ballast;Running Ballast;180;0;4,28;4,22;0,07;10;377;72,007;371,5;System In Line;System Ok;500;185,625;02-05-2023 20:14
02-05-2023;20:14:37;Ballast;Running Ballast;179;0;4,29;4,2;0,07;10;376;71,996;371,7;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:42;Ballast;Running Ballast;178;0;4,28;4,21;0,08;10;376;71,993;372;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:48;Ballast;Running Ballast;179;0;4,26;4,2;0,07;10;376;72,009;372,3;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:53;Ballast;Running Ballast;181;0;4,26;4,18;0,07;10;376;72;372,6;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:14:59;Ballast;Running Ballast;182;0;4,29;4,19;0,08;10;376;71,993;372,8;System In Line;System Ok;500;185;02-05-2023 20:14
02-05-2023;20:15:04;Ballast;Running Ballast;182;0;4,27;4,2;0,08;10;376;72,001;373,1;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:10;Ballast;Running Ballast;182;0;4,29;4,2;0,08;10;376;72,008;373,4;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:15;Ballast;Running Ballast;182;0;4,27;4,18;0,08;10;376;71,998;373,7;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:21;Ballast;Running Ballast;182;0;4,27;4,17;0,09;10;376;72,004;373,9;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:26;Ballast;Running Ballast;182;0;4,27;4,21;0,08;10;376;72,011;374,2;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:32;Ballast;Running Ballast;181;0;4,28;4,2;0,07;10;376;71,992;374,5;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:37;Ballast;Running Ballast;194;0;4,26;4,17;0,08;10;376;71,991;374,8;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:43;Ballast;Running Ballast;196;0;4,26;4,16;0,09;10;376;72,007;375,1;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:48;Ballast;Running Ballast;190;0;4,25;4,18;0,09;10;376;72;375,4;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:15:54;Ballast;Running Ballast;185;0;4,28;4,18;0,08;10;377;71,991;375,6;System In Line;System Ok;500;185,625;02-05-2023 20:15
02-05-2023;20:15:59;Ballast;Running Ballast;185;0;4,26;4,16;0,09;10;376;72,002;376;System In Line;System Ok;500;185;02-05-2023 20:15
02-05-2023;20:16:05;Ballast;Running Ballast;185;0;4,24;4,18;0,08;10;376;71,996;376,2;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:10;Ballast;Running Ballast;184;0;4,26;4,18;0,08;10;376;72,007;376,5;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:16;Ballast;Running Ballast;185;0;4,27;4,19;0,08;10;376;71,999;376,8;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:21;Ballast;Running Ballast;184;0;4,25;4,18;0,08;10;376;72;377,1;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:27;Ballast;Running Ballast;185;0;4,27;4,17;0,09;10;376;72,011;377,3;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:32;Ballast;Running Ballast;185;0;4,26;4,17;0,09;10;376;71,994;377,6;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:38;Ballast;Running Ballast;185;0;4,26;4,17;0,09;10;376;71,99;378;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:43;Ballast;Running Ballast;184;0;4,27;4,18;0,09;10;376;71,998;378,2;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:49;Ballast;Running Ballast;185;0;4,24;4,16;0,09;10;376;71,991;378,5;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:16:54;Ballast;Running Ballast;185;0;4,25;4,17;0,09;10;376;71,994;378,8;System In Line;System Ok;500;185;02-05-2023 20:16
02-05-2023;20:17:00;Ballast;Running Ballast;185;0;4,25;4,17;0,09;10;376;72,003;379;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:05;Ballast;Running Ballast;185;0;4,26;4,19;0,08;10;376;72,002;379,3;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:10;Ballast;Running Ballast;185;0;4,28;4,18;0,09;10;376;72,003;379,6;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:16;Ballast;Running Ballast;185;0;4,26;4,17;0,11;9,9;376;71,993;379,9;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:22;Ballast;Running Ballast;184;0;4,26;4,17;0,1;9,9;376;72,008;380,2;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:27;Ballast;Running Ballast;185;0;4,27;4,16;0,1;9,9;376;72,003;380,5;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:32;Ballast;Running Ballast;185;0;4,28;4,17;0,11;9,9;376;71,994;380,7;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:38;Ballast;Running Ballast;185;0;4,27;4,16;0,11;9,9;376;72,003;381;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:43;Ballast;Running Ballast;185;0;4,27;4,15;0,11;9,9;376;71,997;381,3;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:49;Ballast;Running Ballast;183;0;4,26;4,17;0,11;9,9;376;71,988;381,6;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:17:54;Ballast;Running Ballast;184;0;4,29;4,16;0,11;9,9;376;71,99;381,9;System In Line;System Ok;500;185;02-05-2023 20:17
02-05-2023;20:18:00;Ballast;Running Ballast;184;0;4,26;4,17;0,11;9,9;376;71,992;382,2;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:05;Ballast;Running Ballast;183;0;4,27;4,16;0,11;9,9;376;72,003;382,4;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:11;Ballast;Running Ballast;184;0;4,28;4,15;0,12;9,9;376;71,99;382,7;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:16;Ballast;Running Ballast;184;0;4,29;4,16;0,12;9,9;376;72;383;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:22;Ballast;Running Ballast;183;0;4,27;4,14;0,13;9,9;376;71,999;383,3;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:27;Ballast;Running Ballast;183;0;4,27;4,15;0,13;9,9;376;72,002;383,5;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:33;Ballast;Running Ballast;182;0;4,27;4,14;0,12;9,9;376;72,002;383,8;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:38;Ballast;Running Ballast;182;0;4,27;4,14;0,13;9,9;376;71,996;384,1;System In Line;System Ok;500;185;02-05-2023 20:18
02-05-2023;20:18:44;Ballast;Running Ballast;181;0;4,27;4,14;0,14;9,9;376;72,01;384,4;System In Line;System Ok;500;184,375;02-05-2023 20:18
02-05-2023;20:18:50;Ballast;Running Ballast;185;0;4,28;4,12;0,14;9,9;375;71,995;384,7;System In Line;System Ok;500;184,375;02-05-2023 20:18
02-05-2023;20:18:55;Ballast;Running Ballast;185;0;4,27;4,12;0,14;9,9;375;72,012;385;System In Line;System Ok;500;184,375;02-05-2023 20:18
02-05-2023;20:19:00;Ballast;Running Ballast;185;0;4,27;4,12;0,14;9,9;375;71,992;385,2;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:06;Ballast;Running Ballast;185;0;4,27;4,11;0,14;9,9;375;72,008;385,5;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:12;Ballast;Running Ballast;184;0;4,29;4,11;0,16;9,9;375;71,992;385,8;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:17;Ballast;Running Ballast;185;0;4,27;4,12;0,16;9,9;375;72,005;386,1;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:22;Ballast;Running Ballast;185;0;4,28;4,12;0,16;9,9;375;72,008;386,4;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:28;Ballast;Running Ballast;185;0;4,27;4,1;0,17;9,9;375;71,996;386,7;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:34;Ballast;Running Ballast;185;0;4,26;4,08;0,17;9,9;376;71,994;387;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:39;Ballast;Running Ballast;185;0;4,27;4,09;0,18;9,9;375;71,998;387,2;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:45;Ballast;Running Ballast;184;0;4,28;4,09;0,18;9,9;375;71,994;387,5;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:50;Ballast;Running Ballast;185;0;4,26;4,09;0,19;9,9;375;71,994;387,8;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:19:55;Ballast;Running Ballast;184;0;4,28;4,08;0,19;9,9;375;71,999;388;System In Line;System Ok;500;184,375;02-05-2023 20:19
02-05-2023;20:20:01;Ballast;Running Ballast;185;0;4,26;4,07;0,19;9,9;375;71,995;388,4;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:07;Ballast;Running Ballast;185;0;4,29;4,07;0,2;9,9;375;71,999;388,6;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:12;Ballast;Running Ballast;186;0;4,26;4,06;0,2;9,9;375;72,009;388,9;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:17;Ballast;Running Ballast;186;0;4,26;4,05;0,2;9,9;375;71,995;389,2;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:23;Ballast;Running Ballast;185;0;4,28;4,06;0,2;9,9;375;71,992;389,5;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:29;Ballast;Running Ballast;184;0;4,28;4,06;0,2;9,9;375;72,01;389,7;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:34;Ballast;Running Ballast;185;0;4,26;4,05;0,21;9,9;375;71,999;390;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:39;Ballast;Running Ballast;185;0;4,26;4,06;0,21;9,9;375;71,996;390,3;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:45;Ballast;Running Ballast;184;0;4,27;4,05;0,21;10;375;72,003;390,6;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:50;Ballast;Running Ballast;184;0;4,28;4,02;0,23;10;375;72,003;390,9;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:20:56;Ballast;Running Ballast;184;0;4,27;4,04;0,24;10;375;71,998;391,2;System In Line;System Ok;500;184,375;02-05-2023 20:20
02-05-2023;20:21:02;Ballast;Running Ballast;184;0;4,28;4,03;0,24;10;375;71,993;391,5;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:07;Ballast;Running Ballast;185;0;4,27;4,03;0,24;10;375;71,997;391,7;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:13;Ballast;Running Ballast;184;0;4,28;4,03;0,25;10;375;71,998;392;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:18;Ballast;Running Ballast;184;0;4,29;4,02;0,25;10;375;72,008;392,3;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:23;Ballast;Running Ballast;184;0;4,29;4,02;0,26;10;375;72,008;392,6;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:29;Ballast;Running Ballast;184;0;4,28;4,01;0,27;10;375;71,986;392,9;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:35;Ballast;Running Ballast;184;0;4,27;4,02;0,26;10;374;71,994;393,2;System In Line;System Ok;500;183,75;02-05-2023 20:21
02-05-2023;20:21:40;Ballast;Running Ballast;185;0;4,29;4,01;0,26;10;375;72,01;393,4;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:45;Ballast;Running Ballast;184;0;4,27;3,99;0,27;10;375;72,007;393,7;System In Line;System Ok;500;184,375;02-05-2023 20:21
02-05-2023;20:21:51;Ballast;Running Ballast;184;0;4,28;3,99;0,29;10;374;72,012;394;System In Line;System Ok;500;183,75;02-05-2023 20:21
02-05-2023;20:21:56;Ballast;Running Ballast;184;0;4,29;3,99;0,29;10;374;71,992;394,2;System In Line;System Ok;500;183,75;02-05-2023 20:21
02-05-2023;20:22:02;Ballast;Running Ballast;184;0;4,28;4;0,29;10;375;71,996;394,6;System In Line;System Ok;500;184,375;02-05-2023 20:22
02-05-2023;20:22:07;Ballast;Running Ballast;185;0;4,27;3,97;0,29;10;374;71,985;394,8;System In Line;System Ok;500;183,75;02-05-2023 20:22
02-05-2023;20:22:13;Ballast;Running Ballast;183;0;4,27;3,98;0,3;10;374;72,002;395,1;System In Line;System Ok;500;183,75;02-05-2023 20:22
02-05-2023;20:22:19;Ballast;Running Ballast;184;0;4,29;3,98;0,3;10;374;72,007;395,4;System In Line;System Ok;500;183,75;02-05-2023 20:22
02-05-2023;20:22:24;Ballast;Running Ballast;183;0;4,28;3,97;0,3;10;374;72,004;395,7;System In Line;System Ok;500;183,75;02-05-2023 20:22
02-05-2023;20:22:30;Ballast;Filter Flushing;185;16;4,19;4;0,29;10;373;72,005;395,9;System In Line;System Ok;500;183,125;02-05-2023 20:22
02-05-2023;20:22:35;Ballast;Filter Flushing;254;46;4,19;4,08;0,21;10;375;72,004;396,3;System In Line;System Ok;500;184,375;02-05-2023 20:22
02-05-2023;20:22:41;Ballast;Running Ballast;213;49;4,23;4,16;0,1;10;377;71,992;396,6;System In Line;System Ok;500;185,625;02-05-2023 20:22
02-05-2023;20:22:46;Ballast;Running Ballast;177;28;4,38;4,31;0,07;10;377;71,997;397;System In Line;System Ok;500;185,625;02-05-2023 20:22
02-05-2023;20:22:52;Ballast;Running Ballast;127;3;4,36;4,3;0,06;10;377;72,001;397,2;System In Line;System Ok;500;185,625;02-05-2023 20:22
02-05-2023;20:22:57;Ballast;Running Ballast;160;0;4,32;4,24;0,06;10;375;71,993;397,4;System In Line;System Ok;500;185;02-05-2023 20:22
02-05-2023;20:23:03;Ballast;Running Ballast;172;0;4,3;4,23;0,07;10;375;71,999;397,6;System In Line;System Ok;500;184,375;02-05-2023 20:23
02-05-2023;20:23:08;Ballast;Running Ballast;172;0;4,3;4,22;0,06;10;374;71,994;397,9;System In Line;System Ok;500;183,75;02-05-2023 20:23
02-05-2023;20:23:14;Ballast;Running Ballast;173;0;4,3;4,23;0,06;10;374;72,006;398,1;System In Line;System Ok;500;183,75;02-05-2023 20:23
02-05-2023;20:23:19;Ballast;Running Ballast;191;0;4,25;4,16;0,07;10;374;72,006;398,4;System In Line;System Ok;500;183,75;02-05-2023 20:23
02-05-2023;20:23:25;Ballast;Running Ballast;194;0;4,25;4,18;0,07;10;374;72,005;398,7;System In Line;System Ok;500;183,75;02-05-2023 20:23
02-05-2023;20:23:30;Ballast;Running Ballast;187;0;4,28;4,2;0,07;10;375;72,009;399;System In Line;System Ok;500;183,75;02-05-2023 20:23
02-05-2023;20:23:36;Ballast;Running Ballast;187;0;4,25;4,2;0,06;10;375;71,992;399,3;System In Line;System Ok;500;184,375;02-05-2023 20:23
02-05-2023;20:23:41;Ballast;Running Ballast;186;0;4,27;4,19;0,06;10;375;71,987;399,6;System In Line;System Ok;500;184,375;02-05-2023 20:23
02-05-2023;20:23:47;Ballast;Running Ballast;187;0;4,27;4,19;0,07;10;375;71,998;399,9;System In Line;System Ok;500;184,375;02-05-2023 20:23
02-05-2023;20:23:52;Ballast;Running Ballast;186;0;4,27;4,17;0,08;10;375;72,003;400,2;System In Line;System Ok;500;184,375;02-05-2023 20:23
02-05-2023;20:23:58;Ballast;Running Ballast;187;0;4,26;4,18;0,09;10;375;72,009;400,4;System In Line;System Ok;500;184,375;02-05-2023 20:23
02-05-2023;20:24:03;Ballast;Running Ballast;186;0;4,27;4,19;0,09;10;375;72,002;400,7;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:09;Ballast;Running Ballast;187;0;4,26;4,2;0,07;10;375;72,009;401;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:14;Ballast;Running Ballast;187;0;4,26;4,2;0,07;10;375;72,014;401,3;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:20;Ballast;Running Ballast;187;0;4,27;4,2;0,08;9,9;375;72,012;401,6;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:25;Ballast;Running Ballast;186;0;4,25;4,19;0,07;9,9;375;72,013;401,9;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:31;Ballast;Running Ballast;186;0;4,26;4,19;0,07;9,9;375;72,004;402,2;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:36;Ballast;Running Ballast;177;0;4,28;4,21;0,07;9,9;375;72,012;402,4;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:42;Ballast;Running Ballast;175;0;4,3;4,22;0,07;9,9;375;72,011;402,7;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:47;Ballast;Running Ballast;174;0;4,27;4,21;0,07;9,9;375;71,993;403;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:53;Ballast;Running Ballast;175;0;4,28;4,23;0,07;9,9;375;71,99;403,3;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:24:58;Ballast;Running Ballast;175;0;4,26;4,19;0,07;9,9;375;72,01;403,5;System In Line;System Ok;500;184,375;02-05-2023 20:24
02-05-2023;20:25:04;Ballast;Running Ballast;183;0;4,27;4,2;0,07;9,9;375;71,987;403,8;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:09;Ballast;Running Ballast;184;0;4,27;4,21;0,06;9,9;375;71,994;404,1;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:15;Ballast;Running Ballast;186;0;4,27;4,19;0,06;9,9;375;72,011;404,3;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:20;Ballast;Running Ballast;184;0;4,27;4,19;0,08;9,9;375;72,008;404,6;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:26;Ballast;Running Ballast;184;0;4,28;4,22;0,07;9,9;375;71,995;404,9;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:31;Ballast;Running Ballast;185;0;4,27;4,19;0,07;10;375;72,006;405,2;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:37;Ballast;Running Ballast;185;0;4,28;4,19;0,08;10;375;72,002;405,5;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:42;Ballast;Running Ballast;186;0;4,27;4,19;0,09;10;375;71,995;405,8;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:48;Ballast;Running Ballast;184;0;4,25;4,2;0,08;10;375;71,999;406;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:53;Ballast;Running Ballast;184;0;4,26;4,18;0,08;10;375;72,008;406,3;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:25:59;Ballast;Running Ballast;185;0;4,3;4,18;0,09;10;375;71,99;406,6;System In Line;System Ok;500;184,375;02-05-2023 20:25
02-05-2023;20:26:04;Ballast;Running Ballast;185;0;4,28;4,19;0,09;10;374;72,011;406,9;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:10;Ballast;Running Ballast;185;0;4,3;4,19;0,09;9,9;375;72,006;407,1;System In Line;System Ok;500;184,375;02-05-2023 20:26
02-05-2023;20:26:15;Ballast;Running Ballast;185;0;4,29;4,2;0,09;9,9;375;71,987;407,5;System In Line;System Ok;500;184,375;02-05-2023 20:26
02-05-2023;20:26:21;Ballast;Running Ballast;185;0;4,26;4,19;0,09;9,9;375;72,003;407,7;System In Line;System Ok;500;184,375;02-05-2023 20:26
02-05-2023;20:26:26;Ballast;Running Ballast;185;0;4,27;4,19;0,08;9,9;374;72;408;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:32;Ballast;Running Ballast;184;0;4,28;4,19;0,08;9,9;374;72,005;408,3;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:37;Ballast;Running Ballast;184;0;4,27;4,19;0,09;9,9;374;71,993;408,6;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:43;Ballast;Running Ballast;184;0;4,27;4,18;0,09;9,9;374;71,996;408,8;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:48;Ballast;Running Ballast;184;0;4,27;4,18;0,09;9,9;374;71,987;409,1;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:54;Ballast;Running Ballast;184;0;4,27;4,19;0,09;9,9;374;72,004;409,4;System In Line;System Ok;500;183,75;02-05-2023 20:26
02-05-2023;20:26:59;Ballast;Running Ballast;184;0;4,31;4,18;0,09;9,9;374;72,006;409,7;System In Line;System Ok;500;184,375;02-05-2023 20:26
02-05-2023;20:27:04;Ballast;Running Ballast;185;0;4,28;4,18;0,1;9,9;375;71,988;410;System In Line;System Ok;500;184,375;02-05-2023 20:27
02-05-2023;20:27:10;Ballast;Running Ballast;185;0;4,27;4,17;0,1;9,9;375;71,985;410,3;System In Line;System Ok;500;184,375;02-05-2023 20:27
02-05-2023;20:27:15;Ballast;Running Ballast;184;0;4,28;4,17;0,11;9,9;374;71,987;410,5;System In Line;System Ok;500;184,375;02-05-2023 20:27
02-05-2023;20:27:21;Ballast;Running Ballast;184;0;4,28;4,16;0,1;9,9;374;72,013;410,8;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:26;Ballast;Running Ballast;184;0;4,27;4,16;0,1;9,9;374;72,014;411,1;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:32;Ballast;Running Ballast;184;0;4,28;4,16;0,11;9,9;374;72,012;411,4;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:37;Ballast;Running Ballast;185;0;4,28;4,16;0,12;9,9;374;71,988;411,7;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:43;Ballast;Running Ballast;183;0;4,28;4,16;0,12;9,9;374;72,001;412;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:49;Ballast;Running Ballast;184;0;4,27;4,16;0,12;9,9;374;72,002;412,3;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:54;Ballast;Running Ballast;184;0;4,27;4,18;0,11;9,9;374;71,995;412,5;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:27:59;Ballast;Running Ballast;185;0;4,27;4,17;0,1;9,9;374;72,001;412,8;System In Line;System Ok;500;183,75;02-05-2023 20:27
02-05-2023;20:28:05;Ballast;Running Ballast;184;0;4,26;4,17;0,1;9,9;374;72,004;413,1;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:11;Ballast;Running Ballast;184;0;4,27;4,15;0,1;9,9;374;72,002;413,3;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:16;Ballast;Running Ballast;184;0;4,29;4,15;0,11;9,9;374;71,991;413,7;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:21;Ballast;Running Ballast;183;0;4,28;4,15;0,13;9,9;374;71,996;413,9;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:27;Ballast;Running Ballast;184;0;4,27;4,16;0,13;9,9;374;71,99;414,2;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:33;Ballast;Running Ballast;184;0;4,25;4,16;0,12;9,9;374;71,999;414,5;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:38;Ballast;Running Ballast;184;0;4,27;4,14;0,12;10;374;71,989;414,8;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:44;Ballast;Running Ballast;184;0;4,26;4,13;0,13;10;374;71,995;415,1;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:49;Ballast;Running Ballast;184;0;4,27;4,13;0,14;10;374;71,996;415,3;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:28:55;Ballast;Running Ballast;184;0;4,28;4,13;0,14;10;374;72,004;415,6;System In Line;System Ok;500;183,75;02-05-2023 20:28
02-05-2023;20:29:00;Ballast;Running Ballast;184;0;4,27;4,12;0,15;10;374;71,988;415,9;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:06;Ballast;Running Ballast;183;0;4,3;4,14;0,16;10;374;72,005;416,2;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:11;Ballast;Running Ballast;183;0;4,27;4,13;0,16;10;374;71,997;416,5;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:17;Ballast;Running Ballast;184;0;4,27;4,12;0,16;10;374;72,004;416,7;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:22;Ballast;Running Ballast;183;0;4,27;4,11;0,15;10;374;71,991;417;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:28;Ballast;Running Ballast;184;0;4,29;4,13;0,15;10;374;72,012;417,3;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:33;Ballast;Running Ballast;183;0;4,29;4,11;0,16;10;374;71,994;417,6;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:39;Ballast;Running Ballast;183;0;4,29;4,14;0,16;10;373;72,007;417,8;System In Line;System Ok;500;183,125;02-05-2023 20:29
02-05-2023;20:29:44;Ballast;Running Ballast;184;0;4,29;4,09;0,16;9,9;374;71,992;418,1;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:29:50;Ballast;Running Ballast;184;0;4,27;4,1;0,17;9,9;374;71,998;418,4;System In Line;System Ok;500;183,125;02-05-2023 20:29
02-05-2023;20:29:55;Ballast;Running Ballast;184;0;4,27;4,09;0,18;9,9;374;71,998;418,7;System In Line;System Ok;500;183,75;02-05-2023 20:29
02-05-2023;20:30:01;Ballast;Running Ballast;183;0;4,28;4,1;0,18;9,9;374;71,999;419;System In Line;System Ok;500;183,75;02-05-2023 20:30
02-05-2023;20:30:06;Ballast;Running Ballast;183;0;4,28;4,09;0,18;9,9;373;72,01;419,3;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:12;Ballast;Running Ballast;182;0;4,29;4,08;0,2;9,9;373;71,994;419,5;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:17;Ballast;Running Ballast;183;0;4,27;4,07;0,21;9,9;373;72,004;419,8;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:23;Ballast;Running Ballast;183;0;4,27;4,08;0,21;9,9;373;72,013;420,1;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:28;Ballast;Running Ballast;183;0;4,27;4,07;0,2;9,9;373;72,006;420,4;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:34;Ballast;Running Ballast;183;0;4,28;4,08;0,19;9,9;373;71,989;420,7;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:39;Ballast;Running Ballast;182;0;4,27;4,05;0,19;9,9;373;72,009;420,9;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:45;Ballast;Running Ballast;183;0;4,29;4,04;0,21;9,9;373;72,015;421,2;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:50;Ballast;Running Ballast;182;0;4,27;4,05;0,23;9,9;373;72,003;421,5;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:30:56;Ballast;Running Ballast;182;0;4,28;4,06;0,23;9,9;373;72,004;421,8;System In Line;System Ok;500;183,125;02-05-2023 20:30
02-05-2023;20:31:01;Ballast;Running Ballast;182;0;4,27;4,06;0,22;9,9;373;72,014;422,1;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:07;Ballast;Running Ballast;183;0;4,28;4,04;0,22;9,9;373;72,005;422,4;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:12;Ballast;Running Ballast;182;0;4,27;4,04;0,23;9,9;373;71,99;422,6;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:18;Ballast;Running Ballast;182;0;4,28;4,03;0,24;10;373;72,014;422,9;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:23;Ballast;Running Ballast;182;0;4,27;4,01;0,24;10;373;71,996;423,2;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:29;Ballast;Running Ballast;182;0;4,29;4,03;0,25;10;373;71,99;423,5;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:34;Ballast;Running Ballast;181;0;4,28;4,01;0,26;10;373;72,004;423,7;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:40;Ballast;Running Ballast;182;0;4,27;4,01;0,26;10;373;71,992;424;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:45;Ballast;Running Ballast;181;0;4,27;4,01;0,27;10;373;71,993;424,3;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:51;Ballast;Running Ballast;181;0;4,27;4,04;0,26;10;373;71,996;424,5;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:31:56;Ballast;Running Ballast;182;0;4,28;4,02;0,26;10;373;72,001;424,8;System In Line;System Ok;500;183,125;02-05-2023 20:31
02-05-2023;20:32:02;Ballast;Running Ballast;181;0;4,28;4;0,27;10;373;72,013;425,1;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:07;Ballast;Running Ballast;182;0;4,29;4;0,28;10;373;72,005;425,4;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:13;Ballast;Running Ballast;182;0;4,29;3,98;0,29;10;373;71,993;425,6;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:18;Ballast;Running Ballast;181;0;4,28;3,99;0,29;10;373;71,998;425,9;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:24;Ballast;Running Ballast;182;0;4,26;3,98;0,3;10;373;71,993;426,2;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:29;Ballast;Running Ballast;181;0;4,28;3,97;0,3;9,9;373;71,991;426,5;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:35;Ballast;Filter Flushing;181;10;4,25;3,97;0,31;9,9;373;72;426,8;System In Line;System Ok;500;183,125;02-05-2023 20:32
02-05-2023;20:32:40;Ballast;Filter Flushing;252;44;4,12;4,05;0,23;9,9;372;71,991;427,1;System In Line;System Ok;500;182,5;02-05-2023 20:32
02-05-2023;20:32:46;Ballast;Filter Flushing;238;50;4,19;4,11;0,1;9,9;374;71,991;427,4;System In Line;System Ok;500;183,75;02-05-2023 20:32
02-05-2023;20:32:51;Ballast;Running Ballast;193;32;4,37;4,29;0,07;9,9;375;72,005;427,8;System In Line;System Ok;500;184,375;02-05-2023 20:32
02-05-2023;20:32:57;Ballast;Running Ballast;121;6;4,34;4,31;0,07;9,9;376;72,013;428;System In Line;System Ok;500;185;02-05-2023 20:32
02-05-2023;20:33:02;Ballast;Running Ballast;151;0;4,3;4,24;0,06;9,9;374;72,011;428,2;System In Line;System Ok;500;183,75;02-05-2023 20:33
02-05-2023;20:33:08;Ballast;Running Ballast;165;0;4,3;4,22;0,06;9,9;374;72;428,5;System In Line;System Ok;500;183,75;02-05-2023 20:33
02-05-2023;20:33:13;Ballast;Running Ballast;169;0;4,27;4,21;0,07;9,9;373;71,993;428,7;System In Line;System Ok;500;183,125;02-05-2023 20:33
02-05-2023;20:33:19;Ballast;Running Ballast;189;0;4,26;4,21;0,07;9,9;373;71,987;429;System In Line;System Ok;500;182,5;02-05-2023 20:33
02-05-2023;20:33:24;Ballast;Running Ballast;190;0;4,27;4,19;0,06;9,9;373;72,015;429,3;System In Line;System Ok;500;183,125;02-05-2023 20:33
02-05-2023;20:33:30;Ballast;Running Ballast;184;0;4,29;4,21;0,07;9,9;373;71,989;429,6;System In Line;System Ok;500;183,125;02-05-2023 20:33
02-05-2023;20:33:35;Ballast;Running Ballast;183;0;4,27;4,2;0,07;9,9;374;71,995;429,9;System In Line;System Ok;500;183,75;02-05-2023 20:33
02-05-2023;20:33:41;Ballast;Running Ballast;183;0;4,26;4,21;0,08;9,9;374;72,013;430,1;System In Line;System Ok;500;183,75;02-05-2023 20:33
02-05-2023;20:33:46;Ballast;Running Ballast;182;0;4,29;4,23;0,07;9,9;373;71,999;430,4;System In Line;System Ok;500;183,125;02-05-2023 20:33
02-05-2023;20:33:52;Ballast;Running Ballast;183;0;4,29;4,19;0,07;9,9;373;71,994;430,7;System In Line;System Ok;500;183,125;02-05-2023 20:33
02-05-2023;20:33:57;Ballast;Running Ballast;183;0;4,26;4,2;0,08;9,9;373;72,004;431;System In Line;System Ok;500;183,125;02-05-2023 20:33
02-05-2023;20:34:03;Ballast;Running Ballast;182;0;4,29;4,24;0,06;9,9;374;71,998;431,2;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:08;Ballast;Running Ballast;183;0;4,29;4,22;0,06;9,9;374;71,992;431,5;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:14;Ballast;Running Ballast;182;0;4,29;4,22;0,07;9,9;374;72,006;431,8;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:19;Ballast;Running Ballast;183;0;4,3;4,21;0,07;10;374;72,001;432,1;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:25;Ballast;Running Ballast;183;0;4,27;4,21;0,07;10;374;72;432,4;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:30;Ballast;Running Ballast;183;0;4,27;4,23;0,06;10;374;71,993;432,7;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:36;Ballast;Running Ballast;182;0;4,28;4,21;0,07;10;374;72,016;433;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:41;Ballast;Running Ballast;182;0;4,29;4,22;0,07;10;374;71,996;433,2;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:47;Ballast;Running Ballast;183;0;4,28;4,18;0,07;10;374;72,006;433,5;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:52;Ballast;Running Ballast;182;0;4,27;4,2;0,07;10;374;72,014;433,8;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:34:58;Ballast;Running Ballast;183;0;4,28;4,21;0,07;10;374;71,995;434;System In Line;System Ok;500;183,75;02-05-2023 20:34
02-05-2023;20:35:03;Ballast;Running Ballast;184;0;4,29;4,2;0,08;10;374;72,001;434,3;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:09;Ballast;Running Ballast;182;0;4,28;4,21;0,07;9,9;374;71,997;434,6;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:14;Ballast;Running Ballast;183;0;4,28;4,21;0,07;9,9;374;72,007;434,9;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:20;Ballast;Running Ballast;183;0;4,28;4,21;0,07;9,9;374;72,001;435,1;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:25;Ballast;Running Ballast;183;0;4,27;4,19;0,08;9,9;374;72,013;435,5;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:31;Ballast;Running Ballast;183;0;4,26;4,19;0,08;9,9;374;71,997;435,7;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:36;Ballast;Running Ballast;184;0;4,28;4,21;0,07;9,9;374;72;436;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:42;Ballast;Running Ballast;182;0;4,29;4,2;0,08;9,9;374;71,988;436,3;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:47;Ballast;Running Ballast;183;0;4,28;4,19;0,08;9,9;374;71,994;436,6;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:53;Ballast;Running Ballast;183;0;4,29;4,2;0,09;9,9;374;72,001;436,8;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:35:58;Ballast;Running Ballast;183;0;4,27;4,18;0,09;9,9;374;71,995;437,1;System In Line;System Ok;500;183,75;02-05-2023 20:35
02-05-2023;20:36:04;Ballast;Running Ballast;183;0;4,28;4,2;0,09;9,9;374;72,011;437,4;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:09;Ballast;Running Ballast;183;0;4,28;4,18;0,08;9,9;374;72,009;437,7;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:15;Ballast;Running Ballast;186;0;4,26;4,19;0,08;9,9;374;72,014;438;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:20;Ballast;Running Ballast;186;0;4,26;4,19;0,08;9,9;374;72,007;438,3;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:26;Ballast;Running Ballast;187;0;4,28;4,17;0,09;9,9;374;72,008;438,5;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:31;Ballast;Running Ballast;186;0;4,29;4,19;0,09;9,9;374;72,011;438,8;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:37;Ballast;Running Ballast;186;0;4,26;4,19;0,08;9,9;374;71,993;439,1;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:42;Ballast;Running Ballast;186;0;4,29;4,18;0,08;9,9;374;71,99;439,4;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:48;Ballast;Running Ballast;186;0;4,27;4,18;0,09;9,9;374;72,012;439,6;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:53;Ballast;Running Ballast;186;0;4,27;4,2;0,1;9,9;374;72,009;440;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:36:59;Ballast;Running Ballast;187;0;4,28;4,17;0,09;9,9;374;71,988;440,2;System In Line;System Ok;500;183,75;02-05-2023 20:36
02-05-2023;20:37:04;Ballast;Running Ballast;186;0;4,28;4,18;0,09;9,9;374;71,992;440,5;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:09;Ballast;Running Ballast;185;0;4,3;4,2;0,1;9,9;374;72,015;440,8;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:15;Ballast;Running Ballast;184;0;4,29;4,19;0,09;9,9;374;72,005;441,1;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:20;Ballast;Running Ballast;183;0;4,28;4,18;0,09;9,9;374;72,003;441,3;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:26;Ballast;Running Ballast;183;0;4,26;4,18;0,1;9,9;374;71,997;441,7;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:32;Ballast;Running Ballast;182;0;4,29;4,18;0,1;9,9;374;71,988;442;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:37;Ballast;Running Ballast;182;0;4,29;4,18;0,11;9,9;374;71,996;442,2;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:43;Ballast;Running Ballast;182;0;4,27;4,16;0,11;9,9;374;72,001;442,5;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:48;Ballast;Running Ballast;182;0;4,29;4,15;0,11;9,9;374;71,997;442,8;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:54;Ballast;Running Ballast;183;0;4,29;4,16;0,11;9,9;374;72;443;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:37:59;Ballast;Running Ballast;182;0;4,27;4,16;0,11;9,9;374;71,996;443,3;System In Line;System Ok;500;183,75;02-05-2023 20:37
02-05-2023;20:38:05;Ballast;Running Ballast;182;0;4,28;4,16;0,11;9,9;374;71,993;443,6;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:10;Ballast;Running Ballast;182;0;4,28;4,15;0,11;9,9;374;71,999;443,9;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:16;Ballast;Running Ballast;182;0;4,29;4,15;0,12;9,9;374;72,004;444,1;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:21;Ballast;Running Ballast;181;0;4,27;4,17;0,13;9,9;374;72,014;444,4;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:27;Ballast;Running Ballast;181;0;4,26;4,14;0,12;9,9;374;72,016;444,7;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:32;Ballast;Running Ballast;181;0;4,27;4,16;0,12;9,9;374;72,01;445;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:38;Ballast;Running Ballast;182;0;4,29;4,15;0,13;9,9;374;71,994;445,2;System In Line;System Ok;500;183,75;02-05-2023 20:38
