Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;20:38:43;Ballast;Running Ballast;182;0;4,3;4,18;0,14;9,9;374;71,993;445,5;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:49;Ballast;Running Ballast;184;0;4,27;4,15;0,13;9,9;374;72,012;445,9;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:38:54;Ballast;Running Ballast;183;0;4,27;4,15;0,13;9,9;374;71,994;446,1;System In Line;System Ok;500;183,75;02-05-2023 20:38
02-05-2023;20:39:00;Ballast;Running Ballast;183;0;4,29;4,14;0,13;9,9;374;71,992;446,4;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:05;Ballast;Running Ballast;184;0;4,28;4,16;0,13;9,9;374;72,011;446,7;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:11;Ballast;Running Ballast;183;0;4,28;4,15;0,13;9,9;374;71,986;446,9;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:16;Ballast;Running Ballast;183;0;4,27;4,16;0,12;9,9;374;72,009;447,2;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:22;Ballast;Running Ballast;184;0;4,28;4,14;0,13;9,9;374;71,988;447,5;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:27;Ballast;Running Ballast;183;0;4,26;4,14;0,14;9,9;374;72,015;447,8;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:33;Ballast;Running Ballast;184;0;4,29;4,14;0,15;9,9;374;72,001;448;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:38;Ballast;Running Ballast;182;0;4,29;4,14;0,15;9,9;374;71,988;448,3;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:44;Ballast;Running Ballast;183;0;4,29;4,13;0,16;9,9;374;72,003;448,6;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:49;Ballast;Running Ballast;183;0;4,28;4,13;0,15;9,9;374;72,005;448,9;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:39:55;Ballast;Running Ballast;183;0;4,27;4,13;0,15;9,9;374;71,998;449,2;System In Line;System Ok;500;183,75;02-05-2023 20:39
02-05-2023;20:40:00;Ballast;Running Ballast;183;0;4,3;4,12;0,16;9,9;374;72,007;449,5;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:06;Ballast;Running Ballast;183;0;4,28;4,1;0,17;9,9;374;72,004;449,7;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:11;Ballast;Running Ballast;183;0;4,28;4,12;0,18;9,9;374;71,996;450;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:17;Ballast;Running Ballast;183;0;4,28;4,1;0,18;9,9;374;72,012;450,3;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:22;Ballast;Running Ballast;182;0;4,3;4,1;0,17;9,9;374;72,01;450,6;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:28;Ballast;Running Ballast;183;0;4,28;4,08;0,19;9,9;374;71,999;450,8;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:33;Ballast;Running Ballast;182;0;4,27;4,09;0,19;9,9;374;71,99;451,1;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:39;Ballast;Running Ballast;183;0;4,28;4,11;0,18;9,9;374;71,999;451,4;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:44;Ballast;Running Ballast;183;0;4,27;4,1;0,17;9,9;374;71,994;451,7;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:50;Ballast;Running Ballast;183;0;4,29;4,1;0,18;10;374;71,991;452;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:40:55;Ballast;Running Ballast;182;0;4,28;4,09;0,19;9,9;374;71,984;452,3;System In Line;System Ok;500;183,75;02-05-2023 20:40
02-05-2023;20:41:01;Ballast;Running Ballast;182;0;4,28;4,07;0,2;10;374;72;452,5;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:06;Ballast;Running Ballast;182;0;4,29;4,07;0,22;10;374;72,007;452,8;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:12;Ballast;Running Ballast;182;0;4,26;4,07;0,22;10;374;72,004;453,1;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:17;Ballast;Running Ballast;182;0;4,28;4,06;0,2;10;374;71,99;453,4;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:23;Ballast;Running Ballast;183;0;4,28;4,06;0,21;10;374;72,012;453,6;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:28;Ballast;Running Ballast;182;0;4,27;4,05;0,22;10;374;71,995;453,9;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:34;Ballast;Running Ballast;194;0;4,26;4,01;0,22;10;373;72,012;454,2;System In Line;System Ok;500;183,125;02-05-2023 20:41
02-05-2023;20:41:39;Ballast;Running Ballast;194;0;4,27;4,05;0,22;10;373;71,985;454,5;System In Line;System Ok;500;183,125;02-05-2023 20:41
02-05-2023;20:41:45;Ballast;Running Ballast;186;0;4,29;4,05;0,23;10;374;72,013;454,8;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:50;Ballast;Running Ballast;185;0;4,29;4,04;0,23;10;374;71,99;455,1;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:41:56;Ballast;Running Ballast;184;0;4,27;4,04;0,24;10;374;71,994;455,3;System In Line;System Ok;500;183,75;02-05-2023 20:41
02-05-2023;20:42:01;Ballast;Running Ballast;186;0;4,26;4,04;0,23;10;373;72,007;455,7;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:07;Ballast;Running Ballast;185;0;4,3;4,03;0,24;10;373;71,987;455,9;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:12;Ballast;Running Ballast;185;0;4,28;4,02;0,25;10;373;72,008;456,2;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:18;Ballast;Running Ballast;186;0;4,28;4,03;0,25;10;373;72,001;456,5;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:23;Ballast;Running Ballast;184;0;4,28;4,03;0,26;10;373;71,998;456,8;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:29;Ballast;Running Ballast;186;0;4,29;4,02;0,27;10;373;72,016;457;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:34;Ballast;Running Ballast;185;0;4,28;4,01;0,27;10;373;71,997;457,3;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:40;Ballast;Running Ballast;185;0;4,28;3,99;0,27;10;373;72,011;457,6;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:45;Ballast;Running Ballast;183;0;4,27;3,98;0,28;10;373;71,988;457,9;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:51;Ballast;Running Ballast;184;0;4,29;4;0,29;10;373;71,992;458,2;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:42:56;Ballast;Running Ballast;184;0;4,27;3,99;0,29;10;373;72,007;458,5;System In Line;System Ok;500;183,125;02-05-2023 20:42
02-05-2023;20:43:02;Ballast;Running Ballast;184;0;4,28;3,98;0,29;10;373;71,989;458,8;System In Line;System Ok;500;183,125;02-05-2023 20:43
02-05-2023;20:43:07;Ballast;Running Ballast;184;0;4,28;3,98;0,3;10;373;71,996;459;System In Line;System Ok;500;183,125;02-05-2023 20:43
02-05-2023;20:43:13;Ballast;Filter Flushing;183;1;4,29;3,99;0,31;10;373;71,998;459,3;System In Line;System Ok;500;183,125;02-05-2023 20:43
02-05-2023;20:43:18;Ballast;Filter Flushing;229;34;4,16;4,08;0,26;10;371;72;459,6;System In Line;System Ok;500;181,875;02-05-2023 20:43
02-05-2023;20:43:24;Ballast;Filter Flushing;209;49;4,22;4,18;0,13;10;376;72,004;459,9;System In Line;System Ok;500;184,375;02-05-2023 20:43
02-05-2023;20:43:29;Ballast;Running Ballast;196;38;4,35;4,26;0,06;10;376;72;460,3;System In Line;System Ok;500;185;02-05-2023 20:43
02-05-2023;20:43:35;Ballast;Running Ballast;115;9;4,38;4,34;0,06;10;376;72,008;460,5;System In Line;System Ok;500;185;02-05-2023 20:43
02-05-2023;20:43:40;Ballast;Running Ballast;129;0;4,33;4,25;0,06;10;375;71,984;460,7;System In Line;System Ok;500;185;02-05-2023 20:43
02-05-2023;20:43:46;Ballast;Running Ballast;168;0;4,29;4,22;0,06;10,1;374;72,016;460,9;System In Line;System Ok;500;183,75;02-05-2023 20:43
02-05-2023;20:43:51;Ballast;Running Ballast;173;0;4,29;4,21;0,07;10,1;373;71,995;461,2;System In Line;System Ok;500;183,125;02-05-2023 20:43
02-05-2023;20:43:57;Ballast;Running Ballast;173;0;4,29;4,23;0,06;10,1;373;72,011;461,5;System In Line;System Ok;500;183,125;02-05-2023 20:43
02-05-2023;20:44:02;Ballast;Running Ballast;174;0;4,29;4,25;0,06;10,1;374;71,999;461,7;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:08;Ballast;Running Ballast;187;0;4,25;4,18;0,06;10,1;374;71,985;462;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:13;Ballast;Running Ballast;193;0;4,27;4,21;0,06;10,1;374;71,999;462,3;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:19;Ballast;Running Ballast;187;0;4,28;4,22;0,06;10,1;374;71,988;462,5;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:24;Ballast;Running Ballast;187;0;4,29;4,22;0,06;10,1;374;71,987;462,9;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:30;Ballast;Running Ballast;185;0;4,27;4,21;0,07;10;374;72,004;463,1;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:35;Ballast;Running Ballast;185;0;4,28;4,2;0,07;10;374;72,016;463,4;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:41;Ballast;Running Ballast;186;0;4,27;4,22;0,07;10;374;71,989;463,7;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:46;Ballast;Running Ballast;185;0;4,28;4,21;0,07;10;374;71,997;464;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:52;Ballast;Running Ballast;184;0;4,29;4,24;0,07;10;374;72,011;464,2;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:44:57;Ballast;Running Ballast;184;0;4,29;4,22;0,06;10;374;72,003;464,5;System In Line;System Ok;500;183,75;02-05-2023 20:44
02-05-2023;20:45:03;Ballast;Running Ballast;184;0;4,26;4,19;0,07;10;374;71,988;464,9;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:08;Ballast;Running Ballast;185;0;4,27;4,2;0,08;10;374;72;465,1;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:14;Ballast;Running Ballast;185;0;4,29;4,22;0,08;10;374;72,014;465,4;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:19;Ballast;Running Ballast;184;0;4,29;4,2;0,08;10;374;72,006;465,7;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:25;Ballast;Running Ballast;184;0;4,29;4,21;0,08;10;374;71,991;465,9;System In Line;System Ok;500;184,375;02-05-2023 20:45
02-05-2023;20:45:30;Ballast;Running Ballast;185;0;4,28;4,2;0,08;10;374;72,008;466,2;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:36;Ballast;Running Ballast;184;0;4,28;4,21;0,07;10;374;72;466,5;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:41;Ballast;Running Ballast;185;0;4,29;4,21;0,08;10;374;72,013;466,8;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:45:47;Ballast;Running Ballast;184;0;4,29;4,22;0,08;10;375;72,001;467,1;System In Line;System Ok;500;184,375;02-05-2023 20:45
02-05-2023;20:45:52;Ballast;Running Ballast;184;0;4,29;4,21;0,08;10;375;71,991;467,4;System In Line;System Ok;500;184,375;02-05-2023 20:45
02-05-2023;20:45:58;Ballast;Running Ballast;184;0;4,28;4,2;0,07;10;375;72,002;467,6;System In Line;System Ok;500;183,75;02-05-2023 20:45
02-05-2023;20:46:03;Ballast;Running Ballast;183;0;4,3;4,22;0,08;10;374;71,987;467,9;System In Line;System Ok;500;183,75;02-05-2023 20:46
02-05-2023;20:46:09;Ballast;Running Ballast;183;0;4,28;4,2;0,07;9,9;374;71,991;468,2;System In Line;System Ok;500;183,75;02-05-2023 20:46
02-05-2023;20:46:14;Ballast;Running Ballast;183;0;4,28;4,22;0,07;9,9;375;72,01;468,5;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:20;Ballast;Running Ballast;183;0;4,29;4,2;0,07;10;375;71,997;468,8;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:25;Ballast;Running Ballast;183;0;4,27;4,21;0,08;10;375;71,999;469;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:31;Ballast;Running Ballast;184;0;4,28;4,2;0,08;10;375;72,008;469,3;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:36;Ballast;Running Ballast;184;0;4,29;4,21;0,08;10;375;71,992;469,6;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:42;Ballast;Running Ballast;183;0;4,28;4,2;0,08;10;375;71,994;469,9;System In Line;System Ok;500;183,75;02-05-2023 20:46
02-05-2023;20:46:47;Ballast;Running Ballast;184;0;4,28;4,2;0,09;9,9;375;72,013;470,2;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:53;Ballast;Running Ballast;184;0;4,28;4,21;0,09;9,9;375;71,989;470,4;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:46:58;Ballast;Running Ballast;182;0;4,3;4,2;0,09;9,9;375;72,013;470,7;System In Line;System Ok;500;184,375;02-05-2023 20:46
02-05-2023;20:47:04;Ballast;Running Ballast;184;0;4,29;4,2;0,09;9,9;375;72,001;471;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:09;Ballast;Running Ballast;182;0;4,29;4,2;0,09;9,9;375;71,99;471,3;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:15;Ballast;Running Ballast;183;0;4,28;4,19;0,1;9,9;375;72,01;471,5;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:20;Ballast;Running Ballast;182;0;4,29;4,19;0,1;9,9;375;71,991;471,8;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:26;Ballast;Running Ballast;184;0;4,29;4,18;0,1;9,9;375;72,007;472,1;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:31;Ballast;Running Ballast;184;0;4,29;4,21;0,1;9,9;375;71,994;472,4;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:37;Ballast;Running Ballast;183;0;4,28;4,2;0,09;9,9;375;71,995;472,7;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:42;Ballast;Running Ballast;182;0;4,28;4,18;0,09;10;375;72,008;473;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:48;Ballast;Running Ballast;183;0;4,27;4,19;0,09;10;375;71,992;473,2;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:53;Ballast;Running Ballast;184;0;4,27;4,19;0,1;10;375;72,005;473,5;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:47:59;Ballast;Running Ballast;182;0;4,3;4,18;0,1;10;375;71,998;473,8;System In Line;System Ok;500;184,375;02-05-2023 20:47
02-05-2023;20:48:04;Ballast;Running Ballast;183;0;4,29;4,19;0,11;10;375;71,997;474,1;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:10;Ballast;Running Ballast;182;0;4,28;4,18;0,1;10;375;71,99;474,3;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:15;Ballast;Running Ballast;182;0;4,31;4,21;0,1;10;375;72,009;474,6;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:21;Ballast;Running Ballast;182;0;4,28;4,17;0,1;10;375;71,995;474,9;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:26;Ballast;Running Ballast;183;0;4,29;4,19;0,1;10;375;72,006;475,2;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:32;Ballast;Running Ballast;182;0;4,28;4,18;0,1;10;375;71,994;475,5;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:37;Ballast;Running Ballast;182;0;4,28;4,17;0,11;10;375;71,996;475,8;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:43;Ballast;Running Ballast;184;0;4,28;4,18;0,11;10;374;72,004;476;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:48;Ballast;Running Ballast;186;0;4,28;4,17;0,12;10;375;71,999;476,3;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:54;Ballast;Running Ballast;186;0;4,28;4,16;0,12;10;375;72,003;476,6;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:48:59;Ballast;Running Ballast;187;0;4,29;4,17;0,12;10;375;71,991;476,9;System In Line;System Ok;500;184,375;02-05-2023 20:48
02-05-2023;20:49:05;Ballast;Running Ballast;186;0;4,29;4,16;0,12;10;375;72,014;477,2;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:10;Ballast;Running Ballast;186;0;4,29;4,16;0,12;10;375;71,988;477,5;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:16;Ballast;Running Ballast;187;0;4,27;4,15;0,13;10;375;71,994;477,7;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:21;Ballast;Running Ballast;187;0;4,27;4,15;0,13;10;375;71,997;478;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:27;Ballast;Running Ballast;186;0;4,27;4,14;0,12;10;375;71,994;478,3;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:32;Ballast;Running Ballast;187;0;4,27;4,16;0,12;10;375;72,008;478,6;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:38;Ballast;Running Ballast;187;0;4,28;4,14;0,13;10;375;71,993;478,9;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:43;Ballast;Running Ballast;184;0;4,27;4,14;0,13;10;375;72,009;479,2;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:49;Ballast;Running Ballast;183;0;4,29;4,19;0,13;10;375;72,002;479,5;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:49:54;Ballast;Running Ballast;183;0;4,3;4,15;0,12;10;375;71,998;479,7;System In Line;System Ok;500;184,375;02-05-2023 20:49
02-05-2023;20:50:00;Ballast;Running Ballast;182;0;4,27;4,13;0,14;10;375;72,009;480;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:05;Ballast;Running Ballast;183;0;4,28;4,13;0,15;10;375;71,982;480,3;System In Line;System Ok;500;183,75;02-05-2023 20:50
02-05-2023;20:50:11;Ballast;Running Ballast;183;0;4,28;4,13;0,15;10;375;72,013;480,6;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:16;Ballast;Running Ballast;183;0;4,31;4,14;0,15;10;375;71,997;480,8;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:22;Ballast;Running Ballast;183;0;4,3;4,15;0,16;10;374;71,992;481,1;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:27;Ballast;Running Ballast;183;0;4,29;4,12;0,16;10;375;72,017;481,4;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:33;Ballast;Running Ballast;182;0;4,27;4,11;0,16;10;375;72,012;481,7;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:38;Ballast;Running Ballast;182;0;4,28;4,12;0,16;10;374;72,011;482;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:44;Ballast;Running Ballast;182;0;4,28;4,13;0,16;10;375;72,001;482,2;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:49;Ballast;Running Ballast;182;0;4,3;4,13;0,15;10;375;71,999;482,5;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:50:55;Ballast;Running Ballast;182;0;4,27;4,09;0,17;10;375;71,992;482,8;System In Line;System Ok;500;184,375;02-05-2023 20:50
02-05-2023;20:51:00;Ballast;Running Ballast;182;0;4,28;4,11;0,18;10;375;72;483,1;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:06;Ballast;Running Ballast;184;0;4,28;4,1;0,18;10;374;71,988;483,3;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:11;Ballast;Running Ballast;184;0;4,28;4,1;0,18;10;374;71,989;483,6;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:17;Ballast;Running Ballast;183;0;4,27;4,09;0,18;10;374;71,987;483,9;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:22;Ballast;Running Ballast;183;0;4,28;4,1;0,18;10;374;71,993;484,2;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:28;Ballast;Running Ballast;184;0;4,27;4,08;0,18;10;374;71,989;484,5;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:33;Ballast;Running Ballast;184;0;4,28;4,07;0,19;10;375;71,989;484,8;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:39;Ballast;Running Ballast;184;0;4,28;4,08;0,2;10;374;71,994;485;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:44;Ballast;Running Ballast;184;0;4,27;4,09;0,19;10;374;72,012;485,3;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:51:50;Ballast;Running Ballast;184;0;4,27;4,07;0,19;10;375;71,995;485,6;System In Line;System Ok;500;184,375;02-05-2023 20:51
02-05-2023;20:51:55;Ballast;Running Ballast;184;0;4,28;4,07;0,19;10;374;71,993;485,9;System In Line;System Ok;500;183,75;02-05-2023 20:51
02-05-2023;20:52:01;Ballast;Running Ballast;183;0;4,28;4,07;0,2;10;374;72,007;486,2;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:06;Ballast;Running Ballast;183;0;4,27;4,08;0,2;10;374;72,003;486,4;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:12;Ballast;Running Ballast;182;0;4,28;4,04;0,21;10;374;72,006;486,7;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:17;Ballast;Running Ballast;182;0;4,28;4,05;0,22;10;374;71,997;487;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:23;Ballast;Running Ballast;184;0;4,27;4,05;0,22;10;374;72,007;487,3;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:28;Ballast;Running Ballast;182;0;4,28;4,07;0,21;10;374;72,005;487,6;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:34;Ballast;Running Ballast;183;0;4,29;4,06;0,21;10;374;71,986;487,8;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:39;Ballast;Running Ballast;182;0;4,27;4,03;0,23;10;374;72,004;488,1;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:45;Ballast;Running Ballast;183;0;4,28;4,02;0,25;9,9;374;72,005;488,4;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:50;Ballast;Running Ballast;183;0;4,3;4,06;0,25;9,9;374;72,016;488,7;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:52:56;Ballast;Running Ballast;182;0;4,29;4,02;0,26;9,9;374;72,006;489;System In Line;System Ok;500;183,75;02-05-2023 20:52
02-05-2023;20:53:01;Ballast;Running Ballast;182;0;4,27;4,01;0,25;9,9;374;72,004;489,2;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:07;Ballast;Running Ballast;182;0;4,3;4,02;0,26;9,9;374;71,985;489,5;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:12;Ballast;Running Ballast;181;0;4,28;4,02;0,27;9,9;374;71,998;489,8;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:18;Ballast;Running Ballast;182;0;4,29;4,01;0,27;9,9;374;72,014;490;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:23;Ballast;Running Ballast;182;0;4,27;4,02;0,28;9,9;374;72,006;490,3;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:29;Ballast;Running Ballast;181;0;4,29;4,01;0,27;9,9;374;71,992;490,6;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:34;Ballast;Running Ballast;182;0;4,3;4,02;0,27;9,9;374;71,991;490,9;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:40;Ballast;Running Ballast;182;0;4,29;4,01;0,27;9,9;374;72,005;491,2;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:45;Ballast;Running Ballast;182;0;4,28;3,99;0,27;9,9;374;71,987;491,5;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:51;Ballast;Running Ballast;185;0;4,28;3,97;0,28;9,9;374;72,012;491,7;System In Line;System Ok;500;183,75;02-05-2023 20:53
02-05-2023;20:53:56;Ballast;Running Ballast;195;0;4,25;3,96;0,29;9,9;373;71,987;492;System In Line;System Ok;500;183,125;02-05-2023 20:53
02-05-2023;20:54:02;Ballast;Running Ballast;193;0;4,27;3,98;0,29;9,9;374;72,009;492,3;System In Line;System Ok;500;183,75;02-05-2023 20:54
02-05-2023;20:54:07;Ballast;Running Ballast;187;0;4,28;3,99;0,29;9,9;374;72,003;492,6;System In Line;System Ok;500;183,75;02-05-2023 20:54
02-05-2023;20:54:13;Ballast;Running Ballast;186;0;4,27;3,97;0,3;9,9;374;71,994;492,9;System In Line;System Ok;500;183,75;02-05-2023 20:54
02-05-2023;20:54:18;Ballast;Filter Flushing;185;0;4,28;3,95;0,31;10;374;72,01;493,2;System In Line;System Ok;500;183,75;02-05-2023 20:54
02-05-2023;20:54:24;Ballast;Filter Flushing;218;29;4,15;4;0,28;10;371;71,995;493,5;System In Line;System Ok;500;182,5;02-05-2023 20:54
02-05-2023;20:54:29;Ballast;Filter Flushing;212;49;4,22;4,15;0,18;10;377;71,995;493,8;System In Line;System Ok;500;185;02-05-2023 20:54
02-05-2023;20:54:35;Ballast;Running Ballast;202;46;4,24;4,18;0,08;10;377;72,011;494,1;System In Line;System Ok;500;185,625;02-05-2023 20:54
02-05-2023;20:54:40;Ballast;Running Ballast;144;23;4,37;4,33;0,07;10;377;71,993;494,4;System In Line;System Ok;500;185,625;02-05-2023 20:54
02-05-2023;20:54:46;Ballast;Running Ballast;130;1;4,32;4,28;0,06;10;375;71,994;494,6;System In Line;System Ok;500;185;02-05-2023 20:54
02-05-2023;20:54:51;Ballast;Running Ballast;158;0;4,32;4,26;0,06;10;375;72,005;494,8;System In Line;System Ok;500;184,375;02-05-2023 20:54
02-05-2023;20:54:57;Ballast;Running Ballast;163;0;4,29;4,22;0,07;10;374;71,996;495,1;System In Line;System Ok;500;183,75;02-05-2023 20:54
02-05-2023;20:55:02;Ballast;Running Ballast;183;0;4,26;4,2;0,07;10,1;374;71,995;495,4;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:08;Ballast;Running Ballast;185;0;4,26;4,21;0,06;10,1;374;71,993;495,6;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:13;Ballast;Running Ballast;185;0;4,27;4,19;0,06;10,1;374;71,993;495,9;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:19;Ballast;Running Ballast;184;0;4,27;4,21;0,07;10,1;374;71,99;496,2;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:24;Ballast;Running Ballast;185;0;4,27;4,23;0,06;10;374;72;496,5;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:30;Ballast;Running Ballast;185;0;4,28;4,19;0,07;10;374;72,006;496,7;System In Line;System Ok;500;184,375;02-05-2023 20:55
02-05-2023;20:55:35;Ballast;Running Ballast;186;0;4,27;4,18;0,08;10;374;71,986;497;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:41;Ballast;Running Ballast;186;0;4,26;4,18;0,07;10;374;72,003;497,3;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:46;Ballast;Running Ballast;186;0;4,27;4,21;0,06;10;374;72,006;497,6;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:52;Ballast;Running Ballast;186;0;4,25;4,21;0,06;10;374;72,009;497,9;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:55:57;Ballast;Running Ballast;186;0;4,29;4,19;0,07;10;374;72,017;498,2;System In Line;System Ok;500;183,75;02-05-2023 20:55
02-05-2023;20:56:03;Ballast;Running Ballast;186;0;4,28;4,21;0,08;10;374;71,986;498,4;System In Line;System Ok;500;183,75;02-05-2023 20:56
02-05-2023;20:56:08;Ballast;Running Ballast;186;0;4,28;4,19;0,08;10;374;72,013;498,7;System In Line;System Ok;500;183,75;02-05-2023 20:56
02-05-2023;20:56:14;Ballast;Running Ballast;187;0;4,28;4,22;0,07;10;374;72,013;499;System In Line;System Ok;500;183,75;02-05-2023 20:56
02-05-2023;20:56:19;Ballast;Running Ballast;180;0;4,29;4,22;0,07;10;375;71,998;499,3;System In Line;System Ok;500;184,375;02-05-2023 20:56
02-05-2023;20:56:25;Ballast;Running Ballast;178;0;4,29;4,21;0,07;10;375;71,995;499,6;System In Line;System Ok;500;184,375;02-05-2023 20:56
02-05-2023;20:56:30;Ballast;Running Ballast;179;0;4,29;4,21;0,07;10;375;72,008;499,9;System In Line;System Ok;500;184,375;02-05-2023 20:56
02-05-2023;20:56:36;Ballast;Running Ballast;179;0;4,28;4,2;0,08;10;374;72,001;500,2;System In Line;System Ok;500;183,75;02-05-2023 20:56
02-05-2023;20:56:41;Ballast;Running Ballast;179;0;4,28;4,21;0,08;10;374;72;500,4;System In Line;System Ok;500;183,75;02-05-2023 20:56
02-05-2023;20:56:47;Ballast;Running Ballast;181;0;4,28;4,2;0,07;10;375;72,012;500,7;System In Line;System Ok;500;184,375;02-05-2023 20:56
02-05-2023;20:56:52;Ballast;Running Ballast;182;0;4,28;4,18;0,07;10;375;71,994;501;System In Line;System Ok;500;184,375;02-05-2023 20:56
02-05-2023;20:56:58;Ballast;Running Ballast;182;0;4,28;4,2;0,09;10;375;71,995;501,2;System In Line;System Ok;500;184,375;02-05-2023 20:56
02-05-2023;20:57:03;Ballast;Running Ballast;182;0;4,28;4,2;0,09;10;375;71,993;501,5;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:09;Ballast;Running Ballast;182;0;4,28;4,19;0,08;10;375;71,993;501,8;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:14;Ballast;Running Ballast;182;0;4,27;4,21;0,08;10;375;72,005;502,1;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:20;Ballast;Running Ballast;182;0;4,27;4,2;0,08;10;375;72,009;502,3;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:25;Ballast;Running Ballast;182;0;4,29;4,21;0,07;10;375;71,977;502,6;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:31;Ballast;Running Ballast;181;0;4,28;4,2;0,08;10;375;71,999;502,9;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:36;Ballast;Running Ballast;183;0;4,28;4,2;0,09;10;375;72,005;503,2;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:42;Ballast;Running Ballast;182;0;4,29;4,21;0,08;10;375;72,001;503,4;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:57:47;Ballast;Running Ballast;192;0;4,26;4,18;0,08;10;374;71,989;503,7;System In Line;System Ok;500;183,75;02-05-2023 20:57
02-05-2023;20:57:53;Ballast;Running Ballast;198;0;4,26;4,19;0,08;10;375;71,995;504;System In Line;System Ok;500;183,75;02-05-2023 20:57
02-05-2023;20:57:58;Ballast;Running Ballast;190;0;4,27;4,19;0,08;10;375;71,997;504,3;System In Line;System Ok;500;184,375;02-05-2023 20:57
02-05-2023;20:58:04;Ballast;Running Ballast;188;0;4,28;4,19;0,09;10;375;72,002;504,6;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:09;Ballast;Running Ballast;186;0;4,28;4,19;0,09;10;375;72,003;504,9;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:15;Ballast;Running Ballast;186;0;4,31;4,2;0,09;10;375;71,992;505,2;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:20;Ballast;Running Ballast;186;0;4,28;4,18;0,1;10;375;71,999;505,5;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:26;Ballast;Running Ballast;186;0;4,27;4,2;0,09;10;375;72,008;505,7;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:31;Ballast;Running Ballast;185;0;4,27;4,2;0,08;10;375;71,999;506,1;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:37;Ballast;Running Ballast;185;0;4,3;4,2;0,08;10;375;71,987;506,3;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:42;Ballast;Running Ballast;186;0;4,28;4,2;0,09;10;375;72,002;506,6;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:48;Ballast;Running Ballast;185;0;4,29;4,2;0,1;10;375;72,011;506,9;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:53;Ballast;Running Ballast;185;0;4,3;4,2;0,1;10;375;71,993;507,2;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:58:59;Ballast;Running Ballast;186;0;4,29;4,21;0,09;10;375;72;507,4;System In Line;System Ok;500;184,375;02-05-2023 20:58
02-05-2023;20:59:04;Ballast;Running Ballast;184;0;4,3;4,19;0,09;10;375;72,011;507,7;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:10;Ballast;Running Ballast;184;0;4,3;4,18;0,1;10;375;71,994;508,1;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:15;Ballast;Running Ballast;184;0;4,28;4,18;0,1;10;375;72,002;508,3;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:21;Ballast;Running Ballast;183;0;4,28;4,19;0,09;9,9;375;72,01;508,6;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:26;Ballast;Running Ballast;182;0;4,29;4,19;0,1;9,9;375;71,993;508,9;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:32;Ballast;Running Ballast;183;0;4,27;4,17;0,1;9,9;375;71,996;509,2;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:37;Ballast;Running Ballast;182;0;4,27;4,18;0,11;9,9;375;71,991;509,4;System In Line;System Ok;500;184,375;02-05-2023 20:59
02-05-2023;20:59:43;Ballast;Running Ballast;181;0;4,27;4,18;0,1;9,9;376;71,986;509,7;System In Line;System Ok;500;185;02-05-2023 20:59
02-05-2023;20:59:48;Ballast;Running Ballast;181;0;4,26;4,17;0,1;9,9;376;72,008;510;System In Line;System Ok;500;185;02-05-2023 20:59
02-05-2023;20:59:54;Ballast;Running Ballast;179;0;4,31;4,18;0,1;9,9;376;72,011;510,2;System In Line;System Ok;500;185;02-05-2023 20:59
02-05-2023;20:59:59;Ballast;Running Ballast;179;0;4,29;4,17;0,11;9,9;376;72,003;510,5;System In Line;System Ok;500;185;02-05-2023 20:59
02-05-2023;21:00:05;Ballast;Running Ballast;179;0;4,27;4,18;0,11;9,9;376;71,999;510,8;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:11;Ballast;Running Ballast;180;0;4,31;4,19;0,11;9,9;376;71,998;511,1;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:16;Ballast;Running Ballast;183;0;4,29;4,17;0,11;9,9;376;72,013;511,3;System In Line;System Ok;500;184,375;02-05-2023 21:00
02-05-2023;21:00:21;Ballast;Running Ballast;183;0;4,27;4,17;0,11;9,9;376;72,003;511,6;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:27;Ballast;Running Ballast;183;0;4,28;4,18;0,11;9,9;376;72,004;511,9;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:32;Ballast;Running Ballast;184;0;4,27;4,14;0,11;9,9;376;72,001;512,2;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:38;Ballast;Running Ballast;183;0;4,28;4,17;0,12;9,9;376;72;512,4;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:43;Ballast;Running Ballast;183;0;4,29;4,17;0,12;9,9;376;71,991;512,8;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:49;Ballast;Running Ballast;183;0;4,26;4,16;0,12;9,9;376;72,001;513;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:00:54;Ballast;Running Ballast;183;0;4,28;4,16;0,11;9,9;376;71,999;513,3;System In Line;System Ok;500;185;02-05-2023 21:00
02-05-2023;21:01:00;Ballast;Running Ballast;183;0;4,3;4,16;0,13;9,9;376;72,016;513,6;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:05;Ballast;Running Ballast;182;0;4,28;4,15;0,14;9,9;376;72,001;513,9;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:11;Ballast;Running Ballast;183;0;4,26;4,13;0,13;9,9;376;71,995;514,1;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:16;Ballast;Running Ballast;183;0;4,27;4,15;0,12;9,9;376;71,989;514,4;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:22;Ballast;Running Ballast;183;0;4,3;4,15;0,13;9,9;376;72,016;514,7;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:27;Ballast;Running Ballast;182;0;4,29;4,13;0,14;9,9;376;71,998;515;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:33;Ballast;Running Ballast;188;0;4,28;4,14;0,15;9,9;376;71,983;515,2;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:38;Ballast;Running Ballast;199;0;4,28;4,13;0,14;10;376;72;515,6;System In Line;System Ok;500;185;02-05-2023 21:01
02-05-2023;21:01:44;Ballast;Running Ballast;189;0;4,27;4,12;0,14;10;377;71,992;515,9;System In Line;System Ok;500;185,625;02-05-2023 21:01
02-05-2023;21:01:49;Ballast;Running Ballast;187;0;4,28;4,12;0,15;10;377;72,016;516,2;System In Line;System Ok;500;185,625;02-05-2023 21:01
02-05-2023;21:01:55;Ballast;Running Ballast;183;0;4,29;4,14;0,15;10;377;72,012;516,4;System In Line;System Ok;500;185,625;02-05-2023 21:01
02-05-2023;21:02:00;Ballast;Running Ballast;183;0;4,28;4,12;0,16;10;377;71,993;516,7;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:06;Ballast;Running Ballast;184;0;4,29;4,13;0,15;10;377;72,004;517;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:11;Ballast;Running Ballast;184;0;4,28;4,13;0,16;10;377;72;517,3;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:17;Ballast;Running Ballast;183;0;4,28;4,12;0,16;10;377;72,011;517,5;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:22;Ballast;Running Ballast;183;0;4,3;4,11;0,16;9,9;377;72,003;517,8;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:28;Ballast;Running Ballast;182;0;4,27;4,12;0,16;9,9;377;72,006;518,1;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:33;Ballast;Running Ballast;182;0;4,28;4,12;0,17;9,9;377;72,011;518,4;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:39;Ballast;Running Ballast;183;0;4,28;4,1;0,17;9,9;377;72,001;518,6;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:44;Ballast;Running Ballast;184;0;4,27;4,09;0,17;10;377;72,011;519;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:50;Ballast;Running Ballast;186;0;4,28;4,1;0,18;10;377;71,993;519,2;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:02:55;Ballast;Running Ballast;186;0;4,29;4,09;0,19;10;377;72,002;519,5;System In Line;System Ok;500;185,625;02-05-2023 21:02
02-05-2023;21:03:01;Ballast;Running Ballast;185;0;4,28;4,08;0,2;10;377;72,001;519,8;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:06;Ballast;Running Ballast;186;0;4,28;4,08;0,2;10;377;71,995;520,1;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:12;Ballast;Running Ballast;185;0;4,28;4,07;0,2;10;377;71,997;520,3;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:17;Ballast;Running Ballast;186;0;4,28;4,07;0,21;10;377;72,002;520,7;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:23;Ballast;Running Ballast;185;0;4,28;4,08;0,21;10;377;71,994;521;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:28;Ballast;Running Ballast;186;0;4,29;4,07;0,2;10;377;72,008;521,2;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:34;Ballast;Running Ballast;186;0;4,28;4,09;0,21;10;377;71,997;521,5;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:39;Ballast;Running Ballast;185;0;4,3;4,07;0,21;10;377;71,985;521,8;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:45;Ballast;Running Ballast;186;0;4,28;4,06;0,22;10;377;72,003;522,1;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:50;Ballast;Running Ballast;186;0;4,29;4,06;0,22;10;377;71,997;522,4;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:03:56;Ballast;Running Ballast;185;0;4,28;4,07;0,22;10;377;72,002;522,6;System In Line;System Ok;500;185,625;02-05-2023 21:03
02-05-2023;21:04:01;Ballast;Running Ballast;184;0;4,29;4,05;0,23;9,9;377;71,991;522,9;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:07;Ballast;Running Ballast;185;0;4,28;4,06;0,23;9,9;377;71,985;523,2;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:12;Ballast;Running Ballast;185;0;4,27;4,04;0,23;9,9;377;71,997;523,5;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:18;Ballast;Running Ballast;185;0;4,26;4,04;0,23;9,9;377;72,001;523,7;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:23;Ballast;Running Ballast;186;0;4,28;4,04;0,24;9,9;377;72,01;524,1;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:29;Ballast;Running Ballast;184;0;4,29;4,05;0,24;9,9;377;72;524,4;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:35;Ballast;Running Ballast;185;0;4,27;4,04;0,23;9,9;377;72,003;524,6;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:40;Ballast;Running Ballast;186;0;4,28;4,03;0,24;9,9;377;72,007;524,9;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:45;Ballast;Running Ballast;185;0;4,29;4,04;0,25;9,9;377;71,994;525,2;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:51;Ballast;Running Ballast;184;0;4,28;4,04;0,25;9,9;377;72;525,5;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:04:56;Ballast;Running Ballast;185;0;4,29;4,04;0,25;9,9;377;72,008;525,7;System In Line;System Ok;500;185,625;02-05-2023 21:04
02-05-2023;21:05:02;Ballast;Running Ballast;184;0;4,29;4,03;0,25;9,9;377;71,987;526;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:08;Ballast;Running Ballast;184;0;4,29;4,03;0,27;9,9;377;72,009;526,3;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:13;Ballast;Running Ballast;184;0;4,3;4,01;0,28;9,9;377;71,993;526,6;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:18;Ballast;Running Ballast;184;0;4,29;4,01;0,28;9,9;377;71,998;526,9;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:24;Ballast;Running Ballast;184;0;4,31;4;0,28;9,9;377;72,011;527,1;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:30;Ballast;Running Ballast;182;0;4,28;4;0,29;9,9;377;71,991;527,4;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:35;Ballast;Running Ballast;184;0;4,29;4,01;0,29;9,9;377;71,993;527,7;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:40;Ballast;Running Ballast;183;0;4,28;3,97;0,29;9,9;377;72,008;528;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:46;Ballast;Running Ballast;183;0;4,29;4;0,3;9,9;377;71,997;528,2;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:51;Ballast;Running Ballast;185;0;4,28;3,96;0,3;9,9;377;71,994;528,6;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:05:57;Ballast;Filter Flushing;197;1;4,26;3,97;0,31;9,9;377;71,996;528,8;System In Line;System Ok;500;185,625;02-05-2023 21:05
02-05-2023;21:06:03;Ballast;Filter Flushing;239;34;4,13;4,02;0,26;9,9;374;72,004;529,2;System In Line;System Ok;500;183,75;02-05-2023 21:06
02-05-2023;21:06:08;Ballast;Filter Flushing;225;49;4,23;4,15;0,14;9,9;379;72,001;529,5;System In Line;System Ok;500;186,875;02-05-2023 21:06
02-05-2023;21:06:13;Ballast;Running Ballast;203;42;4,29;4,2;0,08;9,9;380;72,002;529,9;System In Line;System Ok;500;187,5;02-05-2023 21:06
02-05-2023;21:06:19;Ballast;Running Ballast;127;15;4,35;4,34;0,06;9,9;380;71,999;530,1;System In Line;System Ok;500;187,5;02-05-2023 21:06
02-05-2023;21:06:24;Ballast;Running Ballast;157;1;4,33;4,27;0,06;10;378;71,991;530,3;System In Line;System Ok;500;186,25;02-05-2023 21:06
02-05-2023;21:06:30;Ballast;Running Ballast;164;0;4,33;4,27;0,07;10;378;72;530,6;System In Line;System Ok;500;186,25;02-05-2023 21:06
02-05-2023;21:06:35;Ballast;Running Ballast;165;0;4,32;4,23;0,07;10;377;72,002;530,8;System In Line;System Ok;500;185,625;02-05-2023 21:06
02-05-2023;21:06:41;Ballast;Running Ballast;187;0;4,26;4,22;0,08;10;377;72,006;531,1;System In Line;System Ok;500;185,625;02-05-2023 21:06
02-05-2023;21:06:46;Ballast;Running Ballast;190;0;4,27;4,2;0,07;10;377;72,01;531,4;System In Line;System Ok;500;185,625;02-05-2023 21:06
02-05-2023;21:06:52;Ballast;Running Ballast;190;0;4,28;4,21;0,07;10;377;71,998;531,6;System In Line;System Ok;500;185,625;02-05-2023 21:06
02-05-2023;21:06:57;Ballast;Running Ballast;190;0;4,29;4,21;0,07;10;378;71,99;532;System In Line;System Ok;500;185,625;02-05-2023 21:06
02-05-2023;21:07:03;Ballast;Running Ballast;190;0;4,28;4,2;0,08;10;378;72,004;532,2;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:08;Ballast;Running Ballast;185;0;4,29;4,22;0,08;10;378;71,993;532,5;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:14;Ballast;Running Ballast;181;0;4,29;4,24;0,07;10;378;72,014;532,8;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:19;Ballast;Running Ballast;180;0;4,29;4,22;0,06;10;378;72,009;533,1;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:25;Ballast;Running Ballast;180;0;4,3;4,24;0,07;10;378;71,989;533,3;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:30;Ballast;Running Ballast;180;0;4,28;4,22;0,07;10;378;72,005;533,6;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:36;Ballast;Running Ballast;182;0;4,28;4,23;0,07;10;378;71,991;533,9;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:41;Ballast;Running Ballast;182;0;4,28;4,22;0,06;10;378;71,994;534,2;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:47;Ballast;Running Ballast;181;0;4,29;4,21;0,07;10;378;72,002;534,5;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:52;Ballast;Running Ballast;182;0;4,29;4,21;0,08;10;378;72,004;534,8;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:07:58;Ballast;Running Ballast;182;0;4,27;4,21;0,07;10;378;72,009;535;System In Line;System Ok;500;186,25;02-05-2023 21:07
02-05-2023;21:08:03;Ballast;Running Ballast;184;0;4,25;4,18;0,07;10;378;72,007;535,3;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:09;Ballast;Running Ballast;197;0;4,26;4,18;0,07;10;378;72,001;535,6;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:14;Ballast;Running Ballast;195;0;4,27;4,21;0,07;10;378;71,99;535,9;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:20;Ballast;Running Ballast;190;0;4,29;4,22;0,06;10;378;72,001;536,2;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:25;Ballast;Running Ballast;185;0;4,3;4,2;0,07;10;378;72;536,5;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:31;Ballast;Running Ballast;186;0;4,28;4,23;0,07;10;378;72,015;536,7;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:36;Ballast;Running Ballast;185;0;4,28;4,21;0,07;10;378;72,009;537,1;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:42;Ballast;Running Ballast;185;0;4,28;4,19;0,08;10;378;71,997;537,3;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:47;Ballast;Running Ballast;184;0;4,3;4,22;0,08;10;378;72,007;537,6;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:53;Ballast;Running Ballast;185;0;4,29;4,22;0,08;10;378;72,004;537,9;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:08:58;Ballast;Running Ballast;184;0;4,27;4,22;0,08;10;378;72,007;538,2;System In Line;System Ok;500;186,25;02-05-2023 21:08
02-05-2023;21:09:04;Ballast;Running Ballast;185;0;4,28;4,2;0,06;10;378;71,997;538,4;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:09;Ballast;Running Ballast;184;0;4,27;4,21;0,06;10;378;72,005;538,7;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:15;Ballast;Running Ballast;184;0;4,3;4,19;0,07;10;378;72,005;539;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:20;Ballast;Running Ballast;184;0;4,27;4,21;0,09;10;378;71,996;539,3;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:26;Ballast;Running Ballast;184;0;4,29;4,21;0,08;10;378;71,996;539,6;System In Line;System Ok;500;186,875;02-05-2023 21:09
02-05-2023;21:09:31;Ballast;Running Ballast;184;0;4,28;4,21;0,08;10;379;72,001;539,9;System In Line;System Ok;500;186,875;02-05-2023 21:09
02-05-2023;21:09:37;Ballast;Running Ballast;184;0;4,28;4,2;0,07;10;379;72;540,2;System In Line;System Ok;500;186,875;02-05-2023 21:09
02-05-2023;21:09:42;Ballast;Running Ballast;187;0;4,29;4,2;0,08;10;378;71,999;540,4;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:48;Ballast;Running Ballast;188;0;4,28;4,19;0,09;10;379;71,995;540,7;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:53;Ballast;Running Ballast;188;0;4,26;4,18;0,09;10;378;71,987;541;System In Line;System Ok;500;186,25;02-05-2023 21:09
02-05-2023;21:09:59;Ballast;Running Ballast;187;0;4,29;4,2;0,09;10;379;71,981;541,3;System In Line;System Ok;500;186,875;02-05-2023 21:09
02-05-2023;21:10:04;Ballast;Running Ballast;187;0;4,29;4,2;0,08;10;379;71,997;541,6;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:10;Ballast;Running Ballast;188;0;4,28;4,2;0,08;10;379;72,013;541,8;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:15;Ballast;Running Ballast;188;0;4,27;4,19;0,08;9,9;379;71,991;542,2;System In Line;System Ok;500;186,875;02-05-2023 21:10
