Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;21:10:21;Ballast;Running Ballast;188;0;4,3;4,21;0,08;9,9;379;71,997;542,5;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:26;Ballast;Running Ballast;188;0;4,28;4,19;0,09;9,9;379;71,986;542,7;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:32;Ballast;Running Ballast;188;0;4,29;4,21;0,09;9,9;379;72,019;543;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:37;Ballast;Running Ballast;188;0;4,28;4,19;0,09;9,9;379;72,001;543,3;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:43;Ballast;Running Ballast;187;0;4,28;4,19;0,08;9,9;379;71,986;543,6;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:48;Ballast;Running Ballast;188;0;4,28;4,18;0,09;9,9;379;71,99;543,9;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:54;Ballast;Running Ballast;188;0;4,28;4,18;0,09;9,9;379;72,005;544,1;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:10:59;Ballast;Running Ballast;188;0;4,28;4,19;0,09;9,9;379;72,007;544,4;System In Line;System Ok;500;186,875;02-05-2023 21:10
02-05-2023;21:11:05;Ballast;Running Ballast;187;0;4,27;4,17;0,1;9,9;379;72,013;544,7;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:10;Ballast;Running Ballast;188;0;4,27;4,19;0,09;9,9;379;72,01;545;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:16;Ballast;Running Ballast;187;0;4,29;4,2;0,1;9,9;379;72,004;545,3;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:21;Ballast;Running Ballast;186;0;4,29;4,18;0,1;9,9;379;72,006;545,6;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:27;Ballast;Running Ballast;187;0;4,28;4,18;0,1;9,9;379;72;545,9;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:32;Ballast;Running Ballast;187;0;4,28;4,17;0,11;9,9;379;71,991;546,2;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:38;Ballast;Running Ballast;188;0;4,28;4,19;0,1;9,9;379;72,002;546,4;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:43;Ballast;Running Ballast;188;0;4,28;4,18;0,1;9,9;379;71,99;546,7;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:49;Ballast;Running Ballast;187;0;4,27;4,17;0,1;9,9;379;72;547;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:11:54;Ballast;Running Ballast;187;0;4,28;4,16;0,11;9,9;379;71,99;547,3;System In Line;System Ok;500;186,875;02-05-2023 21:11
02-05-2023;21:12:00;Ballast;Running Ballast;187;0;4,29;4,16;0,12;9,9;379;72,006;547,6;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:05;Ballast;Running Ballast;187;0;4,28;4,17;0,12;9,9;379;71,999;547,9;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:11;Ballast;Running Ballast;187;0;4,29;4,18;0,12;9,9;379;71,996;548,1;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:16;Ballast;Running Ballast;188;0;4,26;4,18;0,1;9,9;379;72,006;548,5;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:22;Ballast;Running Ballast;187;0;4,28;4,17;0,1;9,9;379;71,999;548,8;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:27;Ballast;Running Ballast;187;0;4,28;4,17;0,11;9,9;379;71,997;549;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:33;Ballast;Running Ballast;187;0;4,29;4,16;0,12;9,9;379;72,005;549,3;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:38;Ballast;Running Ballast;187;0;4,27;4,16;0,12;9,9;379;72,008;549,6;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:44;Ballast;Running Ballast;187;0;4,27;4,14;0,12;9,9;379;71,997;549,9;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:49;Ballast;Running Ballast;187;0;4,28;4,16;0,12;9,9;379;71,981;550,2;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:12:55;Ballast;Running Ballast;186;0;4,29;4,16;0,13;9,9;379;71,993;550,4;System In Line;System Ok;500;186,875;02-05-2023 21:12
02-05-2023;21:13:00;Ballast;Running Ballast;186;0;4,29;4,16;0,13;9,9;379;72,008;550,7;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:06;Ballast;Running Ballast;186;0;4,29;4,16;0,13;9,9;379;72;551;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:11;Ballast;Running Ballast;186;0;4,29;4,15;0,13;9,9;379;72,014;551,3;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:17;Ballast;Running Ballast;186;0;4,29;4,15;0,13;9,9;379;72,007;551,6;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:22;Ballast;Running Ballast;186;0;4,27;4,12;0,15;9,9;379;71,999;551,9;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:28;Ballast;Running Ballast;186;0;4,3;4,16;0,15;9,9;379;71,99;552,2;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:33;Ballast;Running Ballast;186;0;4,29;4,15;0,13;9,9;379;71,989;552,4;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:39;Ballast;Running Ballast;187;0;4,32;4,15;0,14;9,9;379;72,019;552,7;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:44;Ballast;Running Ballast;186;0;4,3;4,15;0,16;9,9;380;71,993;553;System In Line;System Ok;500;187,5;02-05-2023 21:13
02-05-2023;21:13:50;Ballast;Running Ballast;187;0;4,3;4,13;0,16;9,9;380;72,009;553,3;System In Line;System Ok;500;186,875;02-05-2023 21:13
02-05-2023;21:13:55;Ballast;Running Ballast;186;0;4,28;4,13;0,16;9,9;380;72,006;553,6;System In Line;System Ok;500;187,5;02-05-2023 21:13
02-05-2023;21:14:01;Ballast;Running Ballast;186;0;4,31;4,12;0,16;9,9;380;71,989;553,8;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:06;Ballast;Running Ballast;186;0;4,3;4,14;0,17;9,9;380;72,012;554,2;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:12;Ballast;Running Ballast;187;0;4,3;4,13;0,17;9,9;380;71,992;554,4;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:17;Ballast;Running Ballast;186;0;4,3;4,11;0,17;9,9;380;71,992;554,7;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:23;Ballast;Running Ballast;186;0;4,28;4,12;0,17;9,9;380;72,006;555;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:28;Ballast;Running Ballast;185;0;4,28;4,13;0,17;9,9;380;72,004;555,3;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:34;Ballast;Running Ballast;185;0;4,3;4,11;0,17;9,9;380;71,995;555,6;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:39;Ballast;Running Ballast;187;0;4,29;4,11;0,18;9,9;380;71,994;555,9;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:45;Ballast;Running Ballast;185;0;4,29;4,11;0,18;9,9;380;72,008;556,1;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:50;Ballast;Running Ballast;185;0;4,29;4,11;0,17;9,9;380;72,012;556,4;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:14:56;Ballast;Running Ballast;185;0;4,26;4,11;0,17;9,9;380;72,003;556,7;System In Line;System Ok;500;187,5;02-05-2023 21:14
02-05-2023;21:15:01;Ballast;Running Ballast;185;0;4,28;4,1;0,18;9,9;380;71,999;557;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:07;Ballast;Running Ballast;186;0;4,3;4,11;0,19;9,9;380;72,002;557,3;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:12;Ballast;Running Ballast;186;0;4,29;4,09;0,19;9,9;380;72,001;557,6;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:18;Ballast;Running Ballast;185;0;4,28;4,08;0,2;9,9;381;71,997;557,8;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:23;Ballast;Running Ballast;185;0;4,28;4,09;0,19;9,9;380;72,006;558,1;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:29;Ballast;Running Ballast;185;0;4,3;4,1;0,19;9,9;380;72,005;558,4;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:34;Ballast;Running Ballast;186;0;4,27;4,06;0,21;9,9;380;71,996;558,7;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:40;Ballast;Running Ballast;197;0;4,26;4,05;0,21;9,9;380;72,004;559;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:45;Ballast;Running Ballast;195;0;4,27;4,04;0,22;9,9;380;72,003;559,3;System In Line;System Ok;500;187,5;02-05-2023 21:15
02-05-2023;21:15:51;Ballast;Running Ballast;187;0;4,3;4,07;0,23;9,9;381;72;559,6;System In Line;System Ok;500;188,125;02-05-2023 21:15
02-05-2023;21:15:56;Ballast;Running Ballast;186;0;4,3;4,08;0,23;10;381;71,993;559,9;System In Line;System Ok;500;188,125;02-05-2023 21:15
02-05-2023;21:16:02;Ballast;Running Ballast;185;0;4,3;4,06;0,23;10;381;71,987;560,1;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:07;Ballast;Running Ballast;183;0;4,28;4,06;0,24;10;381;72,004;560,4;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:13;Ballast;Running Ballast;184;0;4,31;4,07;0,25;10;381;72,012;560,7;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:18;Ballast;Running Ballast;184;0;4,3;4,06;0,25;10;381;71,997;561;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:24;Ballast;Running Ballast;186;0;4,28;4,04;0,25;10;381;71,994;561,2;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:29;Ballast;Running Ballast;187;0;4,29;4,05;0,24;10;381;72,001;561,6;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:35;Ballast;Running Ballast;187;0;4,28;4,04;0,24;10;381;71,989;561,9;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:40;Ballast;Running Ballast;187;0;4,3;4,04;0,24;10;381;71,99;562,1;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:46;Ballast;Running Ballast;187;0;4,27;4,02;0,25;10;381;71,985;562,4;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:51;Ballast;Running Ballast;186;0;4,28;4,01;0,25;10;381;71,993;562,7;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:16:57;Ballast;Running Ballast;187;0;4,29;4,01;0,26;10;381;71,99;563;System In Line;System Ok;500;188,125;02-05-2023 21:16
02-05-2023;21:17:02;Ballast;Running Ballast;187;0;4,28;4,01;0,27;10;381;71,988;563,3;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:07;Ballast;Running Ballast;187;0;4,3;4,01;0,28;10;381;72,002;563,5;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:12;Ballast;Running Ballast;186;0;4,27;4,02;0,28;10;381;72,008;563,8;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:18;Ballast;Running Ballast;187;0;4,29;4,03;0,26;10;381;72,009;564,1;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:23;Ballast;Running Ballast;186;0;4,28;4;0,26;10;381;71,998;564,4;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:29;Ballast;Running Ballast;187;0;4,3;4;0,28;10;381;71,991;564,7;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:34;Ballast;Running Ballast;186;0;4,28;3,99;0,3;10;381;71,998;565;System In Line;System Ok;500;188,125;02-05-2023 21:17
02-05-2023;21:17:40;Ballast;Running Ballast;186;0;4,29;3,98;0,3;10;381;72;565,3;System In Line;System Ok;500;188,75;02-05-2023 21:17
02-05-2023;21:17:45;Ballast;Running Ballast;185;0;4,28;3,99;0,3;10;382;72,004;565,5;System In Line;System Ok;500;188,75;02-05-2023 21:17
02-05-2023;21:17:51;Ballast;Running Ballast;186;0;4,29;3,99;0,3;10;382;71,996;565,8;System In Line;System Ok;500;188,75;02-05-2023 21:17
02-05-2023;21:17:56;Ballast;Running Ballast;187;0;4,27;3,97;0,3;10;382;72,002;566,1;System In Line;System Ok;500;188,75;02-05-2023 21:17
02-05-2023;21:18:02;Ballast;Filter Flushing;198;4;4,27;3,99;0,3;10;381;72,005;566,4;System In Line;System Ok;500;188,125;02-05-2023 21:18
02-05-2023;21:18:07;Ballast;Filter Flushing;256;38;4,16;4,05;0,24;10;381;71,999;566,7;System In Line;System Ok;500;188,125;02-05-2023 21:18
02-05-2023;21:18:13;Ballast;Filter Flushing;217;50;4,25;4,14;0,13;10;384;71,999;567,1;System In Line;System Ok;500;190;02-05-2023 21:18
02-05-2023;21:18:18;Ballast;Running Ballast;209;42;4,29;4,21;0,1;10;385;71,988;567,4;System In Line;System Ok;500;190,625;02-05-2023 21:18
02-05-2023;21:18:24;Ballast;Running Ballast;130;14;4,39;4,32;0,08;10;385;71,999;567,7;System In Line;System Ok;500;190,625;02-05-2023 21:18
02-05-2023;21:18:29;Ballast;Running Ballast;163;1;4,33;4,26;0,07;10;383;72,001;567,9;System In Line;System Ok;500;189,375;02-05-2023 21:18
02-05-2023;21:18:35;Ballast;Running Ballast;169;0;4,34;4,25;0,07;10;383;72,003;568,2;System In Line;System Ok;500;189,375;02-05-2023 21:18
02-05-2023;21:18:40;Ballast;Running Ballast;170;0;4,32;4,26;0,08;10;382;72,008;568,4;System In Line;System Ok;500;188,75;02-05-2023 21:18
02-05-2023;21:18:46;Ballast;Running Ballast;180;0;4,3;4,23;0,07;10;382;71,998;568,7;System In Line;System Ok;500;188,75;02-05-2023 21:18
02-05-2023;21:18:51;Ballast;Running Ballast;190;0;4,28;4,21;0,06;10;382;71,999;569;System In Line;System Ok;500;188,75;02-05-2023 21:18
02-05-2023;21:18:57;Ballast;Running Ballast;190;0;4,28;4,22;0,06;10;382;72,008;569,2;System In Line;System Ok;500;188,75;02-05-2023 21:18
02-05-2023;21:19:02;Ballast;Running Ballast;190;0;4,28;4,22;0,06;10;383;71,989;569,6;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:08;Ballast;Running Ballast;191;0;4,29;4,21;0,08;10;383;72,003;569,8;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:13;Ballast;Running Ballast;190;0;4,28;4,22;0,07;10;383;71,987;570,1;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:19;Ballast;Running Ballast;191;0;4,29;4,2;0,07;10;383;72,018;570,5;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:24;Ballast;Running Ballast;189;0;4,3;4,22;0,08;10;383;71,984;570,7;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:30;Ballast;Running Ballast;189;0;4,3;4,21;0,07;10;383;72,012;571;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:35;Ballast;Running Ballast;190;0;4,28;4,22;0,07;10;383;71,993;571,3;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:41;Ballast;Running Ballast;190;0;4,28;4,23;0,07;10;383;71,995;571,6;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:46;Ballast;Running Ballast;190;0;4,28;4,23;0,07;10;383;72,002;571,9;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:52;Ballast;Running Ballast;190;0;4,28;4,23;0,06;9,9;383;72,001;572,1;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:19:57;Ballast;Running Ballast;189;0;4,27;4,21;0,06;9,9;383;72;572,5;System In Line;System Ok;500;189,375;02-05-2023 21:19
02-05-2023;21:20:03;Ballast;Running Ballast;189;0;4,28;4,22;0,06;9,9;383;72,009;572,8;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:08;Ballast;Running Ballast;190;0;4,28;4,2;0,08;9,9;383;72,006;573;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:14;Ballast;Running Ballast;190;0;4,28;4,2;0,08;9,9;383;71,984;573,3;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:19;Ballast;Running Ballast;190;0;4,27;4,21;0,07;9,9;383;72,005;573,6;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:25;Ballast;Running Ballast;189;0;4,3;4,2;0,08;9,9;383;71,986;573,9;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:30;Ballast;Running Ballast;189;0;4,3;4,21;0,08;9,9;383;71,996;574,2;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:36;Ballast;Running Ballast;190;0;4,29;4,22;0,09;9,9;383;72,004;574,5;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:41;Ballast;Running Ballast;190;0;4,3;4,22;0,08;9,9;383;71,994;574,8;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:47;Ballast;Running Ballast;189;0;4,28;4,21;0,07;9,9;383;72,008;575,1;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:52;Ballast;Running Ballast;190;0;4,28;4,22;0,08;9,9;383;71,998;575,4;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:20:58;Ballast;Running Ballast;189;0;4,29;4,22;0,08;9,9;383;71,998;575,6;System In Line;System Ok;500;189,375;02-05-2023 21:20
02-05-2023;21:21:03;Ballast;Running Ballast;190;0;4,3;4,22;0,08;9,9;383;71,998;575,9;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:09;Ballast;Running Ballast;190;0;4,31;4,22;0,08;9,9;383;71,998;576,2;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:14;Ballast;Running Ballast;190;0;4,3;4,22;0,08;9,9;383;72;576,5;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:20;Ballast;Running Ballast;191;0;4,28;4,21;0,08;9,9;383;72,005;576,8;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:25;Ballast;Running Ballast;190;0;4,32;4,21;0,08;9,9;383;71,997;577,1;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:31;Ballast;Running Ballast;190;0;4,31;4,21;0,09;9,9;383;72,002;577,4;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:36;Ballast;Running Ballast;190;0;4,31;4,2;0,09;9,9;383;72,007;577,7;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:42;Ballast;Running Ballast;191;0;4,3;4,21;0,09;9,9;383;72,001;578;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:47;Ballast;Running Ballast;190;0;4,29;4,21;0,09;10;383;71,996;578,3;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:53;Ballast;Running Ballast;190;0;4,29;4,22;0,08;10;383;71,998;578,5;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:21:58;Ballast;Running Ballast;190;0;4,28;4,19;0,08;10;383;72,008;578,9;System In Line;System Ok;500;189,375;02-05-2023 21:21
02-05-2023;21:22:04;Ballast;Running Ballast;191;0;4,3;4,21;0,08;10;384;71,994;579,2;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:09;Ballast;Running Ballast;189;0;4,28;4,23;0,09;10;383;72,007;579,4;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:15;Ballast;Running Ballast;189;0;4,29;4,2;0,08;10;383;71,996;579,7;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:20;Ballast;Running Ballast;189;0;4,28;4,19;0,08;10;383;71,991;580;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:26;Ballast;Running Ballast;190;0;4,29;4,21;0,08;10;383;72,005;580,3;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:31;Ballast;Running Ballast;189;0;4,28;4,19;0,09;10;383;72,015;580,6;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:37;Ballast;Running Ballast;190;0;4,27;4,19;0,09;9,9;383;71,992;580,9;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:42;Ballast;Running Ballast;190;0;4,29;4,19;0,08;9,9;383;71,991;581,2;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:48;Ballast;Running Ballast;190;0;4,3;4,22;0,09;9,9;383;72,014;581,5;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:53;Ballast;Running Ballast;190;0;4,29;4,18;0,09;9,9;383;71,993;581,7;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:22:59;Ballast;Running Ballast;189;0;4,31;4,2;0,1;9,9;383;72,013;582;System In Line;System Ok;500;189,375;02-05-2023 21:22
02-05-2023;21:23:04;Ballast;Running Ballast;190;0;4,29;4,2;0,1;9,9;383;71,994;582,3;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:10;Ballast;Running Ballast;190;0;4,3;4,19;0,09;9,9;383;72,008;582,6;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:15;Ballast;Running Ballast;191;0;4,3;4,18;0,09;9,9;383;71,997;582,9;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:21;Ballast;Running Ballast;185;0;4,31;4,2;0,1;9,9;383;71,996;583,2;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:26;Ballast;Running Ballast;181;0;4,3;4,19;0,11;9,9;383;72,003;583,5;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:32;Ballast;Running Ballast;181;0;4,28;4,23;0,09;9,9;383;71,986;583,7;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:37;Ballast;Running Ballast;182;0;4,31;4,21;0,09;9,9;383;71,998;584;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:43;Ballast;Running Ballast;183;0;4,32;4,21;0,1;9,9;383;72,004;584,3;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:48;Ballast;Running Ballast;184;0;4,29;4,2;0,11;9,9;382;72,006;584,6;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:23:54;Ballast;Running Ballast;184;0;4,31;4,19;0,1;9,9;382;71,994;584,8;System In Line;System Ok;500;188,75;02-05-2023 21:23
02-05-2023;21:23:59;Ballast;Running Ballast;184;0;4,31;4,19;0,1;9,9;383;72,002;585,2;System In Line;System Ok;500;189,375;02-05-2023 21:23
02-05-2023;21:24:05;Ballast;Running Ballast;193;0;4,27;4,15;0,11;9,9;382;71,994;585,4;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:10;Ballast;Running Ballast;199;0;4,28;4,16;0,11;9,9;382;72,003;585,7;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:16;Ballast;Running Ballast;193;0;4,29;4,15;0,12;9,9;382;72,004;586;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:21;Ballast;Running Ballast;186;0;4,31;4,17;0,12;9,9;382;71,996;586,3;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:27;Ballast;Running Ballast;186;0;4,3;4,18;0,13;9,9;382;72,003;586,6;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:32;Ballast;Running Ballast;185;0;4,29;4,17;0,12;9,9;382;72,01;586,9;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:38;Ballast;Running Ballast;184;0;4,29;4,17;0,12;9,9;382;71,998;587,2;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:43;Ballast;Running Ballast;185;0;4,3;4,16;0,12;9,9;382;71,995;587,5;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:49;Ballast;Running Ballast;185;0;4,31;4,17;0,12;10;382;72,001;587,7;System In Line;System Ok;500;188,75;02-05-2023 21:24
02-05-2023;21:24:54;Ballast;Running Ballast;188;0;4,28;4,15;0,13;10;381;72,004;588;System In Line;System Ok;500;188,125;02-05-2023 21:24
02-05-2023;21:25:00;Ballast;Running Ballast;189;0;4,3;4,16;0,13;10;381;71,995;588,3;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:05;Ballast;Running Ballast;190;0;4,29;4,16;0,14;10;381;72,012;588,6;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:11;Ballast;Running Ballast;189;0;4,29;4,14;0,14;10;381;72;588,9;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:16;Ballast;Running Ballast;189;0;4,29;4,15;0,13;10;381;71,989;589,2;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:22;Ballast;Running Ballast;189;0;4,3;4,16;0,13;10;381;71,987;589,4;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:27;Ballast;Running Ballast;188;0;4,29;4,13;0,14;10;381;71,988;589,8;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:33;Ballast;Running Ballast;189;0;4,27;4,17;0,14;9,9;381;71,991;590,1;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:38;Ballast;Running Ballast;188;0;4,28;4,14;0,14;9,9;381;71,994;590,3;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:44;Ballast;Running Ballast;188;0;4,28;4,13;0,14;9,9;381;71,991;590,7;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:49;Ballast;Running Ballast;188;0;4,29;4,11;0,15;9,9;381;71,985;590,9;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:25:55;Ballast;Running Ballast;189;0;4,3;4,13;0,16;9,9;381;71,996;591,2;System In Line;System Ok;500;188,125;02-05-2023 21:25
02-05-2023;21:26:00;Ballast;Running Ballast;188;0;4,29;4,13;0,16;9,9;381;71,992;591,5;System In Line;System Ok;500;188,125;02-05-2023 21:26
02-05-2023;21:26:06;Ballast;Running Ballast;188;0;4,29;4,12;0,17;9,9;381;71,995;591,7;System In Line;System Ok;500;188,125;02-05-2023 21:26
02-05-2023;21:26:11;Ballast;Running Ballast;188;0;4,32;4,14;0,17;9,9;381;71,993;592,1;System In Line;System Ok;500;188,125;02-05-2023 21:26
02-05-2023;21:26:17;Ballast;Running Ballast;188;0;4,28;4,09;0,17;9,9;381;72,014;592,3;System In Line;System Ok;500;188,125;02-05-2023 21:26
02-05-2023;21:26:22;Ballast;Running Ballast;188;0;4,3;4,12;0,18;9,9;381;71,995;592,6;System In Line;System Ok;500;188,125;02-05-2023 21:26
02-05-2023;21:26:28;Ballast;Running Ballast;188;0;4,31;4,1;0,19;9,9;380;71,991;592,9;System In Line;System Ok;500;188,125;02-05-2023 21:26
02-05-2023;21:26:33;Ballast;Running Ballast;188;0;4,28;4,08;0,2;9,9;380;72,009;593,2;System In Line;System Ok;500;187,5;02-05-2023 21:26
02-05-2023;21:26:39;Ballast;Running Ballast;187;0;4,27;4,11;0,2;9,9;380;72,011;593,5;System In Line;System Ok;500;187,5;02-05-2023 21:26
02-05-2023;21:26:44;Ballast;Running Ballast;187;0;4,3;4,09;0,18;9,9;380;71,997;593,8;System In Line;System Ok;500;187,5;02-05-2023 21:26
02-05-2023;21:26:50;Ballast;Running Ballast;188;0;4,29;4,1;0,19;9,9;380;71,991;594;System In Line;System Ok;500;187,5;02-05-2023 21:26
02-05-2023;21:26:55;Ballast;Running Ballast;187;0;4,29;4,08;0,19;9,9;380;72,002;594,4;System In Line;System Ok;500;187,5;02-05-2023 21:26
02-05-2023;21:27:01;Ballast;Running Ballast;187;0;4,29;4,07;0,2;9,9;380;72,013;594,6;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:06;Ballast;Running Ballast;187;0;4,28;4,09;0,21;9,9;380;71,998;594,9;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:12;Ballast;Running Ballast;187;0;4,29;4,09;0,2;9,9;380;71,998;595,2;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:17;Ballast;Running Ballast;187;0;4,27;4,07;0,21;9,9;380;72,008;595,5;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:23;Ballast;Running Ballast;187;0;4,3;4,07;0,22;9,9;380;72,006;595,8;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:28;Ballast;Running Ballast;187;0;4,3;4,06;0,23;9,9;380;72,005;596,1;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:34;Ballast;Running Ballast;186;0;4,29;4,06;0,23;9,9;380;72,005;596,3;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:39;Ballast;Running Ballast;186;0;4,28;4,06;0,22;9,9;380;71,999;596,6;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:45;Ballast;Running Ballast;187;0;4,29;4,05;0,23;9,9;380;71,995;596,9;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:50;Ballast;Running Ballast;187;0;4,29;4,06;0,24;9,9;380;72,012;597,2;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:27:56;Ballast;Running Ballast;186;0;4,29;4,05;0,24;9,9;380;72,003;597,5;System In Line;System Ok;500;187,5;02-05-2023 21:27
02-05-2023;21:28:01;Ballast;Running Ballast;185;0;4,3;4,06;0,24;9,9;380;71,988;597,8;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:07;Ballast;Running Ballast;187;0;4,28;4,04;0,24;9,9;380;71,992;598,1;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:12;Ballast;Running Ballast;186;0;4,3;4,05;0,25;9,9;380;72,012;598,3;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:18;Ballast;Running Ballast;187;0;4,29;4,03;0,25;9,9;380;72,005;598,6;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:23;Ballast;Running Ballast;186;0;4,29;4,04;0,26;9,9;379;72;598,9;System In Line;System Ok;500;186,875;02-05-2023 21:28
02-05-2023;21:28:29;Ballast;Running Ballast;186;0;4,29;4,02;0,27;9,9;380;72,001;599,2;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:34;Ballast;Running Ballast;186;0;4,3;4,02;0,27;9,9;379;72,003;599,5;System In Line;System Ok;500;186,875;02-05-2023 21:28
02-05-2023;21:28:40;Ballast;Running Ballast;186;0;4,3;4,01;0,28;9,9;380;72,005;599,7;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:45;Ballast;Running Ballast;185;0;4,3;4,01;0,28;9,9;379;71,994;600,1;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:51;Ballast;Running Ballast;186;0;4,28;4,03;0,27;9,9;380;72,003;600,4;System In Line;System Ok;500;187,5;02-05-2023 21:28
02-05-2023;21:28:56;Ballast;Running Ballast;186;0;4,29;4,02;0,28;9,9;379;71,997;600,6;System In Line;System Ok;500;186,875;02-05-2023 21:28
02-05-2023;21:29:02;Ballast;Running Ballast;185;0;4,32;4;0,29;9,9;379;72,013;600,9;System In Line;System Ok;500;186,875;02-05-2023 21:29
02-05-2023;21:29:07;Ballast;Running Ballast;185;0;4,31;3,99;0,29;9,9;379;71,989;601,2;System In Line;System Ok;500;186,875;02-05-2023 21:29
02-05-2023;21:29:13;Ballast;Filter Flushing;186;5;4,32;4,03;0,3;9,9;379;72,015;601,5;System In Line;System Ok;500;186,875;02-05-2023 21:29
02-05-2023;21:29:18;Ballast;Filter Flushing;243;39;4,15;4,02;0,24;9,9;378;71,998;601,8;System In Line;System Ok;500;186,25;02-05-2023 21:29
02-05-2023;21:29:24;Ballast;Filter Flushing;244;50;4,23;4,11;0,13;9,9;380;71,992;602,1;System In Line;System Ok;500;187,5;02-05-2023 21:29
02-05-2023;21:29:29;Ballast;Running Ballast;216;41;4,29;4,23;0,09;9,9;382;72,002;602,5;System In Line;System Ok;500;188,75;02-05-2023 21:29
02-05-2023;21:29:35;Ballast;Running Ballast;128;16;4,4;4,35;0,07;9,9;383;72,01;602,8;System In Line;System Ok;500;189,375;02-05-2023 21:29
02-05-2023;21:29:40;Ballast;Running Ballast;137;1;4,38;4,32;0,06;9,9;381;71,994;603;System In Line;System Ok;500;188,125;02-05-2023 21:29
02-05-2023;21:29:46;Ballast;Running Ballast;156;0;4,33;4,26;0,07;10;380;72;603,2;System In Line;System Ok;500;188,125;02-05-2023 21:29
02-05-2023;21:29:51;Ballast;Running Ballast;173;0;4,33;4,26;0,07;10;379;72;603,5;System In Line;System Ok;500;186,875;02-05-2023 21:29
02-05-2023;21:29:57;Ballast;Running Ballast;175;0;4,29;4,21;0,07;10;379;71,999;603,7;System In Line;System Ok;500;186,875;02-05-2023 21:29
02-05-2023;21:30:02;Ballast;Running Ballast;195;0;4,28;4,21;0,07;10;379;72,001;604;System In Line;System Ok;500;186,875;02-05-2023 21:30
02-05-2023;21:30:08;Ballast;Running Ballast;193;0;4,31;4,23;0,07;10;380;71,997;604,3;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:13;Ballast;Running Ballast;187;0;4,29;4,24;0,07;10;380;72,001;604,6;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:19;Ballast;Running Ballast;185;0;4,31;4,23;0,06;10;380;72,002;604,9;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:24;Ballast;Running Ballast;185;0;4,33;4,26;0,07;10;380;72,013;605,2;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:30;Ballast;Running Ballast;185;0;4,31;4,24;0,07;10;380;71,996;605,4;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:35;Ballast;Running Ballast;185;0;4,3;4,24;0,07;10;380;71,997;605,7;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:41;Ballast;Running Ballast;185;0;4,32;4,25;0,06;10;380;72,005;606;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:46;Ballast;Running Ballast;185;0;4,31;4,22;0,07;10;380;71,998;606,3;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:52;Ballast;Running Ballast;184;0;4,31;4,25;0,07;10;380;72;606,6;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:30:57;Ballast;Running Ballast;187;0;4,3;4,24;0,07;10;380;72;606,9;System In Line;System Ok;500;187,5;02-05-2023 21:30
02-05-2023;21:31:03;Ballast;Running Ballast;189;0;4,29;4,23;0,07;10;380;71,986;607,2;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:08;Ballast;Running Ballast;189;0;4,29;4,23;0,07;10;380;72,014;607,4;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:14;Ballast;Running Ballast;188;0;4,29;4,22;0,07;10;380;71,989;607,7;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:19;Ballast;Running Ballast;190;0;4,29;4,22;0,06;10;380;72,009;608;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:25;Ballast;Running Ballast;189;0;4,31;4,21;0,06;10;380;72;608,3;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:30;Ballast;Running Ballast;188;0;4,31;4,22;0,08;10;380;72,005;608,6;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:36;Ballast;Running Ballast;189;0;4,28;4,23;0,08;9,9;380;72,003;608,9;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:41;Ballast;Running Ballast;189;0;4,32;4,23;0,07;9,9;380;71,989;609,2;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:47;Ballast;Running Ballast;189;0;4,3;4,24;0,07;9,9;380;71,998;609,5;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:52;Ballast;Running Ballast;189;0;4,3;4,22;0,07;9,9;380;72,009;609,8;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:31:58;Ballast;Running Ballast;188;0;4,29;4,23;0,07;9,9;380;71,987;610;System In Line;System Ok;500;187,5;02-05-2023 21:31
02-05-2023;21:32:03;Ballast;Running Ballast;190;0;4,31;4,24;0,07;9,9;379;72,006;610,3;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:09;Ballast;Running Ballast;190;0;4,31;4,23;0,07;9,9;380;72,013;610,6;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:14;Ballast;Running Ballast;190;0;4,3;4,23;0,07;9,9;380;71,991;610,9;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:20;Ballast;Running Ballast;188;0;4,3;4,23;0,07;9,9;380;72,005;611,2;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:25;Ballast;Running Ballast;189;0;4,3;4,23;0,07;9,9;380;72;611,5;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:31;Ballast;Running Ballast;188;0;4,32;4,23;0,08;9,9;380;71,989;611,8;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:36;Ballast;Running Ballast;185;0;4,3;4,23;0,08;9,9;380;72,009;612,1;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:42;Ballast;Running Ballast;184;0;4,32;4,23;0,08;9,9;380;71,993;612,4;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:47;Ballast;Running Ballast;183;0;4,32;4,25;0,08;9,9;380;72,001;612,6;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:53;Ballast;Running Ballast;184;0;4,32;4,24;0,07;9,9;380;72,005;612,9;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:32:58;Ballast;Running Ballast;182;0;4,31;4,24;0,07;9,9;380;72,003;613,2;System In Line;System Ok;500;187,5;02-05-2023 21:32
02-05-2023;21:33:04;Ballast;Running Ballast;184;0;4,3;4,22;0,08;9,9;380;71,995;613,5;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:09;Ballast;Running Ballast;185;0;4,31;4,22;0,08;9,9;380;71,997;613,7;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:15;Ballast;Running Ballast;185;0;4,32;4,24;0,08;9,9;380;71,992;614;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:20;Ballast;Running Ballast;184;0;4,31;4,23;0,09;9,9;380;72,005;614,3;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:26;Ballast;Running Ballast;183;0;4,32;4,24;0,09;9,9;380;71,999;614,6;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:31;Ballast;Running Ballast;183;0;4,31;4,22;0,09;9,9;380;72,003;614,9;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:37;Ballast;Running Ballast;184;0;4,31;4,21;0,09;9,9;380;71,995;615,2;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:42;Ballast;Running Ballast;185;0;4,32;4,21;0,1;9,9;380;72,008;615,4;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:48;Ballast;Running Ballast;184;0;4,28;4,19;0,1;9,9;380;71,992;615,7;System In Line;System Ok;500;187,5;02-05-2023 21:33
02-05-2023;21:33:53;Ballast;Running Ballast;196;0;4,26;4,19;0,09;9,9;379;72,003;616;System In Line;System Ok;500;186,875;02-05-2023 21:33
02-05-2023;21:33:59;Ballast;Running Ballast;198;0;4,29;4,2;0,08;9,9;379;72,006;616,3;System In Line;System Ok;500;186,875;02-05-2023 21:33
02-05-2023;21:34:04;Ballast;Running Ballast;189;0;4,3;4,21;0,08;9,9;380;71,995;616,6;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:10;Ballast;Running Ballast;184;0;4,31;4,22;0,09;9,9;380;71,989;616,9;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:15;Ballast;Running Ballast;184;0;4,3;4,22;0,09;9,9;380;72,004;617,2;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:21;Ballast;Running Ballast;184;0;4,3;4,22;0,09;9,9;380;72,004;617,4;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:26;Ballast;Running Ballast;185;0;4,3;4,19;0,1;9,9;379;71,992;617,7;System In Line;System Ok;500;186,875;02-05-2023 21:34
02-05-2023;21:34:32;Ballast;Running Ballast;184;0;4,32;4,22;0,11;9,9;380;71,993;618;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:37;Ballast;Running Ballast;184;0;4,31;4,2;0,11;9,9;379;72,008;618,3;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:43;Ballast;Running Ballast;183;0;4,31;4,21;0,11;9,9;380;72,006;618,5;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:48;Ballast;Running Ballast;187;0;4,3;4,2;0,11;9,9;379;72,007;618,9;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:54;Ballast;Running Ballast;187;0;4,31;4,18;0,12;9,9;380;71,997;619,1;System In Line;System Ok;500;187,5;02-05-2023 21:34
02-05-2023;21:34:59;Ballast;Running Ballast;186;0;4,3;4,18;0,12;9,9;379;71,992;619,4;System In Line;System Ok;500;186,875;02-05-2023 21:34
02-05-2023;21:35:05;Ballast;Running Ballast;187;0;4,3;4,18;0,11;9,9;379;72,007;619,7;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:10;Ballast;Running Ballast;187;0;4,3;4,17;0,11;9,9;379;71,993;620;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:16;Ballast;Running Ballast;187;0;4,31;4,17;0,12;9,9;379;72,006;620,3;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:21;Ballast;Running Ballast;187;0;4,32;4,18;0,12;9,9;379;72;620,6;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:27;Ballast;Running Ballast;187;0;4,3;4,19;0,12;9,9;379;72,002;620,8;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:32;Ballast;Running Ballast;186;0;4,3;4,17;0,12;9,9;379;72,005;621,1;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:38;Ballast;Running Ballast;187;0;4,29;4,16;0,12;9,9;380;72,007;621,4;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:43;Ballast;Running Ballast;187;0;4,29;4,16;0,13;9,9;379;72,005;621,7;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:49;Ballast;Running Ballast;187;0;4,29;4,16;0,14;9,9;379;71,994;622;System In Line;System Ok;500;186,875;02-05-2023 21:35
02-05-2023;21:35:54;Ballast;Running Ballast;186;0;4,29;4,16;0,13;9,9;380;71,991;622,3;System In Line;System Ok;500;187,5;02-05-2023 21:35
02-05-2023;21:36:00;Ballast;Running Ballast;186;0;4,29;4,16;0,13;9,9;380;71,994;622,5;System In Line;System Ok;500;187,5;02-05-2023 21:36
02-05-2023;21:36:05;Ballast;Running Ballast;186;0;4,3;4,18;0,13;9,9;379;72,004;622,9;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:11;Ballast;Running Ballast;186;0;4,32;4,15;0,13;9,9;380;72,008;623,2;System In Line;System Ok;500;187,5;02-05-2023 21:36
02-05-2023;21:36:16;Ballast;Running Ballast;187;0;4,3;4,15;0,14;9,9;379;72,007;623,4;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:22;Ballast;Running Ballast;187;0;4,3;4,15;0,14;9,9;380;72,011;623,7;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:27;Ballast;Running Ballast;186;0;4,3;4,14;0,15;9,9;380;71,994;624;System In Line;System Ok;500;187,5;02-05-2023 21:36
02-05-2023;21:36:33;Ballast;Running Ballast;186;0;4,31;4,15;0,15;9,9;379;71,988;624,2;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:38;Ballast;Running Ballast;186;0;4,3;4,16;0,16;9,9;379;72,007;624,6;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:44;Ballast;Running Ballast;186;0;4,3;4,16;0,15;9,9;379;71,993;624,8;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:49;Ballast;Running Ballast;186;0;4,3;4,14;0,15;9,9;379;72,008;625,1;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:36:55;Ballast;Running Ballast;186;0;4,3;4,13;0,16;9,9;379;71,989;625,4;System In Line;System Ok;500;186,875;02-05-2023 21:36
02-05-2023;21:37:00;Ballast;Running Ballast;186;0;4,31;4,15;0,17;9,9;379;72;625,7;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:06;Ballast;Running Ballast;187;0;4,31;4,16;0,16;9,9;379;71,993;626;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:11;Ballast;Running Ballast;186;0;4,32;4,15;0,16;9,9;379;72,01;626,3;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:17;Ballast;Running Ballast;186;0;4,31;4,14;0,17;9,9;379;71,992;626,6;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:22;Ballast;Running Ballast;185;0;4,31;4,16;0,18;9,9;379;72,009;626,8;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:28;Ballast;Running Ballast;185;0;4,29;4,11;0,17;9,9;379;71,999;627,1;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:33;Ballast;Running Ballast;186;0;4,31;4,11;0,18;9,9;379;71,988;627,4;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:39;Ballast;Running Ballast;186;0;4,3;4,12;0,18;9,9;379;71,99;627,7;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:44;Ballast;Running Ballast;185;0;4,31;4,12;0,19;9,9;379;71,988;628;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:50;Ballast;Running Ballast;185;0;4,32;4,11;0,2;9,9;379;72,001;628,2;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:37:55;Ballast;Running Ballast;185;0;4,32;4,12;0,21;9,9;379;71,999;628,5;System In Line;System Ok;500;186,875;02-05-2023 21:37
02-05-2023;21:38:01;Ballast;Running Ballast;185;0;4,3;4,09;0,21;9,9;379;71,997;628,8;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:06;Ballast;Running Ballast;196;0;4,28;4,09;0,21;9,9;379;71,99;629,1;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:12;Ballast;Running Ballast;199;0;4,3;4,09;0,21;9,9;379;72,003;629,4;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:17;Ballast;Running Ballast;189;0;4,31;4,08;0,21;9,9;380;72,002;629,7;System In Line;System Ok;500;187,5;02-05-2023 21:38
02-05-2023;21:38:23;Ballast;Running Ballast;186;0;4,29;4,09;0,21;9,9;380;72,004;630;System In Line;System Ok;500;187,5;02-05-2023 21:38
02-05-2023;21:38:28;Ballast;Running Ballast;185;0;4,29;4,08;0,21;9,9;379;72,004;630,3;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:34;Ballast;Running Ballast;184;0;4,28;4,1;0,19;9,9;379;72,001;630,6;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:39;Ballast;Running Ballast;184;0;4,28;4,08;0,19;9,9;379;71,997;630,8;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:45;Ballast;Running Ballast;185;0;4,32;4,09;0,22;9,9;379;71,999;631,1;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:50;Ballast;Running Ballast;184;0;4,32;4,09;0,23;9,9;379;72,002;631,4;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:38:56;Ballast;Running Ballast;184;0;4,33;4,08;0,23;9,9;379;72,011;631,7;System In Line;System Ok;500;186,875;02-05-2023 21:38
02-05-2023;21:39:01;Ballast;Running Ballast;184;0;4,32;4,1;0,23;9,9;379;72,012;632;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:07;Ballast;Running Ballast;186;0;4,31;4,07;0,24;9,9;379;71,992;632,3;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:12;Ballast;Running Ballast;188;0;4,31;4,06;0,25;9,9;379;72,01;632,5;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:18;Ballast;Running Ballast;189;0;4,27;4,05;0,25;9,9;379;72,007;632,8;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:23;Ballast;Running Ballast;188;0;4,29;4,04;0,25;9,9;379;72;633,1;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:29;Ballast;Running Ballast;189;0;4,31;4,04;0,25;9,9;379;72,01;633,4;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:34;Ballast;Running Ballast;188;0;4,31;4,02;0,26;9,9;379;71,996;633,7;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:40;Ballast;Running Ballast;187;0;4,29;4,04;0,27;9,9;379;71,997;633,9;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:45;Ballast;Running Ballast;187;0;4,29;4,04;0,26;9,9;379;71,994;634,3;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:51;Ballast;Running Ballast;187;0;4,3;4;0,27;9,9;379;72,006;634,5;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:39:56;Ballast;Running Ballast;186;0;4,3;4,02;0,28;9,9;379;71,998;634,8;System In Line;System Ok;500;186,875;02-05-2023 21:39
02-05-2023;21:40:02;Ballast;Running Ballast;188;0;4,3;4,02;0,28;9,9;379;72,005;635,1;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:07;Ballast;Running Ballast;187;0;4,3;4,02;0,27;9,9;379;71,99;635,4;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:13;Ballast;Running Ballast;186;0;4,3;4,03;0,27;9,9;379;72,001;635,7;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:18;Ballast;Running Ballast;187;0;4,31;4,01;0,28;9,9;379;72,001;636;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:24;Ballast;Running Ballast;186;0;4,31;4,02;0,28;9,9;379;72,007;636,3;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:29;Ballast;Running Ballast;187;0;4,3;4;0,29;9,9;379;72,01;636,5;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:35;Ballast;Running Ballast;187;0;4,3;3,99;0,3;9,9;379;72,006;636,8;System In Line;System Ok;500;186,875;02-05-2023 21:40
02-05-2023;21:40:40;Ballast;Filter Flushing;185;8;4,3;4,01;0,31;9,9;378;72,004;637,1;System In Line;System Ok;500;186,25;02-05-2023 21:40
02-05-2023;21:40:46;Ballast;Filter Flushing;251;42;4,17;4,07;0,23;9,9;378;71,994;637,4;System In Line;System Ok;500;185,625;02-05-2023 21:40
02-05-2023;21:40:51;Ballast;Filter Flushing;221;50;4,26;4,19;0,12;9,9;381;71,988;637,8;System In Line;System Ok;500;188,125;02-05-2023 21:40
02-05-2023;21:40:57;Ballast;Running Ballast;202;35;4,38;4,32;0,07;10;381;71,986;638,1;System In Line;System Ok;500;188,125;02-05-2023 21:40
02-05-2023;21:41:02;Ballast;Running Ballast;130;8;4,36;4,28;0,07;10;380;71,994;638,4;System In Line;System Ok;500;188,125;02-05-2023 21:41
02-05-2023;21:41:08;Ballast;Running Ballast;165;0;4,34;4,28;0,07;10;380;71,987;638,6;System In Line;System Ok;500;187,5;02-05-2023 21:41
02-05-2023;21:41:13;Ballast;Running Ballast;167;0;4,33;4,26;0,06;10;379;71,991;638,8;System In Line;System Ok;500;186,875;02-05-2023 21:41
02-05-2023;21:41:19;Ballast;Running Ballast;168;0;4,33;4,25;0,07;10;379;72,007;639,1;System In Line;System Ok;500;186,875;02-05-2023 21:41
02-05-2023;21:41:24;Ballast;Running Ballast;187;0;4,29;4,23;0,08;10;378;72,003;639,4;System In Line;System Ok;500;186,25;02-05-2023 21:41
02-05-2023;21:41:30;Ballast;Running Ballast;191;0;4,31;4,24;0,06;10;378;72,012;639,6;System In Line;System Ok;500;186,25;02-05-2023 21:41
02-05-2023;21:41:35;Ballast;Running Ballast;192;0;4,29;4,25;0,06;10;379;72,006;640;System In Line;System Ok;500;186,875;02-05-2023 21:41
02-05-2023;21:41:41;Ballast;Running Ballast;192;0;4,3;4,24;0,07;10;379;71,993;640,2;System In Line;System Ok;500;186,875;02-05-2023 21:41
02-05-2023;21:41:46;Ballast;Running Ballast;185;0;4,29;4,25;0,06;10;379;71,996;640,5;System In Line;System Ok;500;186,875;02-05-2023 21:41
