Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;21:41:52;Ballast;Running Ballast;182;0;4,32;4,23;0,06;10;379;72,006;640,8;System In Line;System Ok;500;186,875;02-05-2023 21:41
02-05-2023;21:41:57;Ballast;Running Ballast;181;0;4,33;4,26;0,07;10;379;71,998;641,1;System In Line;System Ok;500;186,875;02-05-2023 21:41
02-05-2023;21:42:03;Ballast;Running Ballast;181;0;4,33;4,23;0,07;10;379;72,005;641,3;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:08;Ballast;Running Ballast;181;0;4,31;4,25;0,07;10;379;72;641,6;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:14;Ballast;Running Ballast;184;0;4,32;4,27;0,07;10;379;71,997;642;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:19;Ballast;Running Ballast;185;0;4,32;4,24;0,07;10;379;71,999;642,2;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:25;Ballast;Running Ballast;185;0;4,32;4,22;0,08;10;379;72,002;642,5;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:30;Ballast;Running Ballast;185;0;4,32;4,24;0,08;10;379;72,003;642,8;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:36;Ballast;Running Ballast;184;0;4,3;4,23;0,08;10;379;71,996;643,1;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:41;Ballast;Running Ballast;185;0;4,3;4,24;0,07;10;379;72,005;643,3;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:47;Ballast;Running Ballast;185;0;4,3;4,25;0,07;10;378;71,995;643,6;System In Line;System Ok;500;186,25;02-05-2023 21:42
02-05-2023;21:42:52;Ballast;Running Ballast;184;0;4,32;4,23;0,06;10;379;71,989;643,9;System In Line;System Ok;500;186,875;02-05-2023 21:42
02-05-2023;21:42:58;Ballast;Running Ballast;185;0;4,31;4,23;0,07;10;378;71,985;644,2;System In Line;System Ok;500;186,25;02-05-2023 21:42
02-05-2023;21:43:03;Ballast;Running Ballast;185;0;4,33;4,26;0,07;10;378;71,993;644,5;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:09;Ballast;Running Ballast;185;0;4,32;4,23;0,07;10;378;71,986;644,8;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:14;Ballast;Running Ballast;184;0;4,31;4,25;0,07;10;378;72,003;645;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:20;Ballast;Running Ballast;185;0;4,31;4,22;0,07;10;378;71,996;645,3;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:25;Ballast;Running Ballast;185;0;4,32;4,25;0,07;10;378;72,004;645,6;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:31;Ballast;Running Ballast;186;0;4,34;4,24;0,07;10;378;72,005;645,9;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:36;Ballast;Running Ballast;185;0;4,33;4,23;0,08;9,9;378;71,998;646,2;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:42;Ballast;Running Ballast;187;0;4,3;4,23;0,09;9,9;378;72,012;646,4;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:43:47;Ballast;Running Ballast;199;0;4,29;4,21;0,09;9,9;377;72,001;646,7;System In Line;System Ok;500;185,625;02-05-2023 21:43
02-05-2023;21:43:53;Ballast;Running Ballast;194;0;4,33;4,23;0,08;9,9;377;71,992;647,1;System In Line;System Ok;500;185,625;02-05-2023 21:43
02-05-2023;21:43:58;Ballast;Running Ballast;189;0;4,31;4,23;0,09;9,9;378;71,99;647,3;System In Line;System Ok;500;186,25;02-05-2023 21:43
02-05-2023;21:44:04;Ballast;Running Ballast;187;0;4,34;4,22;0,09;9,9;378;72,006;647,6;System In Line;System Ok;500;186,25;02-05-2023 21:44
02-05-2023;21:44:09;Ballast;Running Ballast;184;0;4,33;4,23;0,09;9,9;378;72,006;647,9;System In Line;System Ok;500;186,25;02-05-2023 21:44
02-05-2023;21:44:15;Ballast;Running Ballast;185;0;4,32;4,23;0,09;9,9;378;71,998;648,2;System In Line;System Ok;500;186,25;02-05-2023 21:44
02-05-2023;21:44:20;Ballast;Running Ballast;185;0;4,31;4,22;0,08;9,9;377;71,993;648,5;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:26;Ballast;Running Ballast;184;0;4,31;4,22;0,08;9,9;377;72,003;648,7;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:31;Ballast;Running Ballast;185;0;4,31;4,26;0,09;9,9;377;71,994;649;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:37;Ballast;Running Ballast;184;0;4,34;4,23;0,07;9,9;377;72,001;649,3;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:42;Ballast;Running Ballast;185;0;4,33;4,22;0,08;9,9;377;71,993;649,6;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:48;Ballast;Running Ballast;184;0;4,32;4,23;0,09;9,9;377;72,005;649,9;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:53;Ballast;Running Ballast;185;0;4,33;4,22;0,09;9,9;377;72,002;650,2;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:44:59;Ballast;Running Ballast;185;0;4,31;4,24;0,1;9,9;377;71,997;650,4;System In Line;System Ok;500;185,625;02-05-2023 21:44
02-05-2023;21:45:04;Ballast;Running Ballast;186;0;4,32;4,22;0,1;9,9;377;71,991;650,7;System In Line;System Ok;500;185,625;02-05-2023 21:45
02-05-2023;21:45:10;Ballast;Running Ballast;186;0;4,31;4,22;0,09;9,9;377;72,006;651;System In Line;System Ok;500;185,625;02-05-2023 21:45
02-05-2023;21:45:15;Ballast;Running Ballast;186;0;4,32;4,21;0,09;9,9;377;71,989;651,3;System In Line;System Ok;500;185,625;02-05-2023 21:45
02-05-2023;21:45:21;Ballast;Running Ballast;185;0;4,33;4,23;0,1;9,9;377;72,011;651,6;System In Line;System Ok;500;185,625;02-05-2023 21:45
02-05-2023;21:45:26;Ballast;Running Ballast;185;0;4,3;4,22;0,08;9,9;377;71,999;651,9;System In Line;System Ok;500;185,625;02-05-2023 21:45
02-05-2023;21:45:32;Ballast;Running Ballast;185;0;4,32;4,21;0,08;9,9;376;72;652,2;System In Line;System Ok;500;185;02-05-2023 21:45
02-05-2023;21:45:37;Ballast;Running Ballast;184;0;4,31;4,21;0,09;9,9;376;71,999;652,4;System In Line;System Ok;500;185;02-05-2023 21:45
02-05-2023;21:45:43;Ballast;Running Ballast;184;0;4,33;4,21;0,1;9,9;376;71,996;652,7;System In Line;System Ok;500;185;02-05-2023 21:45
02-05-2023;21:45:48;Ballast;Running Ballast;184;0;4,3;4,21;0,1;9,9;376;72,01;653;System In Line;System Ok;500;185;02-05-2023 21:45
02-05-2023;21:45:54;Ballast;Running Ballast;185;0;4,31;4,22;0,09;9,9;376;71,998;653,3;System In Line;System Ok;500;185;02-05-2023 21:45
02-05-2023;21:45:59;Ballast;Running Ballast;184;0;4,31;4,22;0,09;9,9;376;71,992;653,6;System In Line;System Ok;500;185;02-05-2023 21:45
02-05-2023;21:46:05;Ballast;Running Ballast;184;0;4,31;4,2;0,1;9,9;376;72,009;653,9;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:10;Ballast;Running Ballast;184;0;4,32;4,21;0,11;9,9;376;72,008;654,1;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:16;Ballast;Running Ballast;185;0;4,33;4,21;0,11;9,9;376;71,994;654,4;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:21;Ballast;Running Ballast;185;0;4,31;4,2;0,11;9,9;376;71,995;654,7;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:27;Ballast;Running Ballast;184;0;4,32;4,2;0,12;9,9;376;71,995;654,9;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:32;Ballast;Running Ballast;184;0;4,31;4,2;0,12;9,9;376;71,992;655,2;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:38;Ballast;Running Ballast;184;0;4,31;4,19;0,13;9,9;376;72,006;655,5;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:43;Ballast;Running Ballast;184;0;4,32;4,21;0,13;9,9;376;72,019;655,8;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:49;Ballast;Running Ballast;185;0;4,32;4,21;0,12;9,9;376;72,008;656,1;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:46:54;Ballast;Running Ballast;185;0;4,33;4,21;0,12;9,9;376;72,011;656,4;System In Line;System Ok;500;185;02-05-2023 21:46
02-05-2023;21:47:00;Ballast;Running Ballast;184;0;4,32;4,19;0,12;9,9;376;71,993;656,6;System In Line;System Ok;500;185;02-05-2023 21:47
02-05-2023;21:47:05;Ballast;Running Ballast;184;0;4,32;4,19;0,13;9,9;375;71,995;656,9;System In Line;System Ok;500;185;02-05-2023 21:47
02-05-2023;21:47:11;Ballast;Running Ballast;184;0;4,31;4,19;0,14;9,9;376;72,016;657,2;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:16;Ballast;Running Ballast;184;0;4,31;4,17;0,13;9,9;375;71,993;657,5;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:22;Ballast;Running Ballast;184;0;4,32;4,18;0,13;9,9;375;71,989;657,7;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:27;Ballast;Running Ballast;184;0;4,31;4,19;0,13;9,9;375;72,004;658;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:33;Ballast;Running Ballast;184;0;4,31;4,2;0,12;9,9;375;71,993;658,4;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:38;Ballast;Running Ballast;184;0;4,31;4,18;0,12;9,9;375;71,995;658,6;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:44;Ballast;Running Ballast;188;0;4,33;4,17;0,13;9,9;375;72,004;658,9;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:49;Ballast;Running Ballast;187;0;4,31;4,17;0,14;9,9;375;72,01;659,2;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:47:55;Ballast;Running Ballast;188;0;4,32;4,16;0,15;9,9;375;71,991;659,4;System In Line;System Ok;500;184,375;02-05-2023 21:47
02-05-2023;21:48:00;Ballast;Running Ballast;188;0;4,31;4,17;0,15;9,9;375;72;659,8;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:06;Ballast;Running Ballast;187;0;4,3;4,16;0,15;9,9;375;72,012;660;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:11;Ballast;Running Ballast;187;0;4,3;4,17;0,15;9,9;375;72,009;660,3;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:17;Ballast;Running Ballast;187;0;4,32;4,15;0,15;9,9;375;71,988;660,6;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:22;Ballast;Running Ballast;187;0;4,31;4,17;0,15;9,9;375;72,007;660,9;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:28;Ballast;Running Ballast;186;0;4,33;4,17;0,15;9,9;375;72,002;661,2;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:33;Ballast;Running Ballast;183;0;4,32;4,16;0,16;9,9;375;72,002;661,5;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:39;Ballast;Running Ballast;182;0;4,32;4,16;0,16;9,9;375;71,999;661,7;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:44;Ballast;Running Ballast;182;0;4,31;4,14;0,17;9,9;375;72,001;662;System In Line;System Ok;500;184,375;02-05-2023 21:48
02-05-2023;21:48:50;Ballast;Running Ballast;181;0;4,31;4,16;0,17;10;374;72,003;662,3;System In Line;System Ok;500;183,75;02-05-2023 21:48
02-05-2023;21:48:55;Ballast;Running Ballast;181;0;4,31;4,16;0,17;9,9;374;72,006;662,6;System In Line;System Ok;500;183,75;02-05-2023 21:48
02-05-2023;21:49:01;Ballast;Running Ballast;182;0;4,31;4,16;0,17;10;374;72,008;662,8;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:06;Ballast;Running Ballast;182;0;4,31;4,14;0,16;10;374;72,002;663,1;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:12;Ballast;Running Ballast;182;0;4,33;4,15;0,18;10;374;72,014;663,4;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:17;Ballast;Running Ballast;181;0;4,34;4,14;0,19;10;374;71,998;663,7;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:23;Ballast;Running Ballast;180;0;4,34;4,14;0,2;10;374;71,997;663,9;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:28;Ballast;Running Ballast;181;0;4,33;4,14;0,2;10;374;72,012;664,2;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:34;Ballast;Running Ballast;182;0;4,31;4,12;0,19;10;374;72,004;664,5;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:39;Ballast;Running Ballast;182;0;4,31;4,12;0,19;10;374;71,988;664,8;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:45;Ballast;Running Ballast;182;0;4,3;4,11;0,19;10;374;71,998;665;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:50;Ballast;Running Ballast;183;0;4,31;4,14;0,19;10;374;72,011;665,4;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:49:56;Ballast;Running Ballast;182;0;4,32;4,12;0,19;10;374;72,004;665,7;System In Line;System Ok;500;183,75;02-05-2023 21:49
02-05-2023;21:50:01;Ballast;Running Ballast;183;0;4,31;4,11;0,19;10;374;72,005;665,9;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:07;Ballast;Running Ballast;182;0;4,34;4,11;0,2;10;374;71,997;666,2;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:12;Ballast;Running Ballast;183;0;4,33;4,12;0,21;10;374;71,996;666,5;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:18;Ballast;Running Ballast;182;0;4,33;4,11;0,22;9,9;374;72,005;666,7;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:23;Ballast;Running Ballast;183;0;4,33;4,11;0,22;9,9;374;72,013;667;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:29;Ballast;Running Ballast;181;0;4,32;4,1;0,22;9,9;373;71,994;667,3;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:34;Ballast;Running Ballast;182;0;4,33;4,09;0,22;9,9;374;71,991;667,6;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:40;Ballast;Running Ballast;182;0;4,31;4,1;0,22;9,9;374;71,991;667,8;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:45;Ballast;Running Ballast;181;0;4,31;4,08;0,22;9,9;373;72,002;668,1;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:50:51;Ballast;Running Ballast;181;0;4,32;4,09;0,23;9,9;373;72,001;668,4;System In Line;System Ok;500;183,125;02-05-2023 21:50
02-05-2023;21:50:56;Ballast;Running Ballast;181;0;4,33;4,09;0,24;9,9;373;72,003;668,7;System In Line;System Ok;500;183,75;02-05-2023 21:50
02-05-2023;21:51:02;Ballast;Running Ballast;190;0;4,29;4,05;0,24;9,9;373;72,002;668,9;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:07;Ballast;Running Ballast;193;0;4,3;4,04;0,25;9,9;373;71,997;669,3;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:13;Ballast;Running Ballast;189;0;4,31;4,05;0,24;9,9;374;71,988;669,6;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:18;Ballast;Running Ballast;184;0;4,3;4,04;0,25;9,9;374;71,997;669,8;System In Line;System Ok;500;183,75;02-05-2023 21:51
02-05-2023;21:51:24;Ballast;Running Ballast;183;0;4,3;4,04;0,26;9,9;374;71,996;670,1;System In Line;System Ok;500;183,75;02-05-2023 21:51
02-05-2023;21:51:29;Ballast;Running Ballast;183;0;4,32;4,06;0,26;9,9;373;72,004;670,4;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:35;Ballast;Running Ballast;182;0;4,32;4,04;0,26;9,9;373;71,999;670,7;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:40;Ballast;Running Ballast;183;0;4,32;4,06;0,27;9,9;373;71,998;671;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:46;Ballast;Running Ballast;183;0;4,33;4,05;0,28;9,9;373;72,007;671,3;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:51;Ballast;Running Ballast;182;0;4,35;4,04;0,29;9,9;373;72,013;671,5;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:51:57;Ballast;Running Ballast;181;0;4,34;4,03;0,3;10;373;71,992;671,8;System In Line;System Ok;500;183,125;02-05-2023 21:51
02-05-2023;21:52:02;Ballast;Filter Flushing;183;2;4,32;4,07;0,3;10;373;72,011;672,1;System In Line;System Ok;500;183,125;02-05-2023 21:52
02-05-2023;21:52:08;Ballast;Filter Flushing;236;37;4,17;4,07;0,24;10;373;71,992;672,3;System In Line;System Ok;500;182,5;02-05-2023 21:52
02-05-2023;21:52:13;Ballast;Filter Flushing;216;49;4,27;4,25;0,14;10;376;72,002;672,7;System In Line;System Ok;500;185;02-05-2023 21:52
02-05-2023;21:52:19;Ballast;Running Ballast;199;38;4,33;4,27;0,07;10;376;71,996;673;System In Line;System Ok;500;185;02-05-2023 21:52
02-05-2023;21:52:24;Ballast;Running Ballast;124;12;4,4;4,32;0,07;10;375;72,011;673,3;System In Line;System Ok;500;184,375;02-05-2023 21:52
02-05-2023;21:52:30;Ballast;Running Ballast;148;1;4,36;4,32;0,07;10;375;72,008;673,5;System In Line;System Ok;500;184,375;02-05-2023 21:52
02-05-2023;21:52:35;Ballast;Running Ballast;176;0;4,33;4,25;0,06;10;374;72,008;673,7;System In Line;System Ok;500;183,75;02-05-2023 21:52
02-05-2023;21:52:41;Ballast;Running Ballast;182;0;4,31;4,24;0,07;10;373;71,999;674;System In Line;System Ok;500;183,125;02-05-2023 21:52
02-05-2023;21:52:46;Ballast;Running Ballast;183;0;4,32;4,25;0,07;10,1;373;71,991;674,3;System In Line;System Ok;500;183,125;02-05-2023 21:52
02-05-2023;21:52:52;Ballast;Running Ballast;182;0;4,33;4,27;0,07;10,1;373;72,008;674,6;System In Line;System Ok;500;183,125;02-05-2023 21:52
02-05-2023;21:52:57;Ballast;Running Ballast;182;0;4,32;4,24;0,06;10,1;373;72,011;674,9;System In Line;System Ok;500;183,125;02-05-2023 21:52
02-05-2023;21:53:03;Ballast;Running Ballast;183;0;4,32;4,25;0,06;10,1;374;72,002;675,2;System In Line;System Ok;500;183,125;02-05-2023 21:53
02-05-2023;21:53:08;Ballast;Running Ballast;183;0;4,33;4,24;0,07;10,1;374;72,01;675,4;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:14;Ballast;Running Ballast;183;0;4,3;4,25;0,08;10,1;374;72,012;675,7;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:19;Ballast;Running Ballast;183;0;4,3;4,25;0,07;10,1;374;72,004;676;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:25;Ballast;Running Ballast;182;0;4,3;4,26;0,06;10,1;374;71,993;676,2;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:30;Ballast;Running Ballast;183;0;4,33;4,23;0,06;10,1;374;72,01;676,5;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:36;Ballast;Running Ballast;184;0;4,33;4,26;0,06;10;374;72,006;676,8;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:41;Ballast;Running Ballast;182;0;4,32;4,24;0,07;10;374;72,004;677,1;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:47;Ballast;Running Ballast;181;0;4,35;4,26;0,09;10;374;71,994;677,4;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:52;Ballast;Running Ballast;182;0;4,33;4,26;0,08;10;374;71,988;677,6;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:53:58;Ballast;Running Ballast;182;0;4,32;4,25;0,07;10;374;72,005;678;System In Line;System Ok;500;183,75;02-05-2023 21:53
02-05-2023;21:54:03;Ballast;Running Ballast;183;0;4,34;4,26;0,07;10;374;72,013;678,2;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:09;Ballast;Running Ballast;183;0;4,33;4,25;0,07;10;374;72,003;678,5;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:14;Ballast;Running Ballast;182;0;4,31;4,24;0,07;10;374;72;678,8;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:20;Ballast;Running Ballast;182;0;4,35;4,25;0,07;10;374;72,01;679;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:25;Ballast;Running Ballast;182;0;4,31;4,26;0,08;10;374;71,989;679,3;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:31;Ballast;Running Ballast;182;0;4,33;4,27;0,08;10;374;72,007;679,6;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:37;Ballast;Running Ballast;182;0;4,32;4,27;0,07;10;374;72;679,9;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:42;Ballast;Running Ballast;181;0;4,33;4,24;0,08;10;374;72,005;680,1;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:47;Ballast;Running Ballast;183;0;4,31;4,24;0,08;10;374;72,007;680,4;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:53;Ballast;Running Ballast;182;0;4,31;4,23;0,08;10;374;72;680,7;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:54:58;Ballast;Running Ballast;182;0;4,3;4,24;0,07;10;374;71,999;681;System In Line;System Ok;500;183,75;02-05-2023 21:54
02-05-2023;21:55:04;Ballast;Running Ballast;183;0;4,32;4,24;0,07;10;374;72,006;681,3;System In Line;System Ok;500;183,75;02-05-2023 21:55
02-05-2023;21:55:09;Ballast;Running Ballast;181;0;4,29;4,24;0,07;10;374;72,007;681,5;System In Line;System Ok;500;183,75;02-05-2023 21:55
02-05-2023;21:55:15;Ballast;Running Ballast;182;0;4,31;4,24;0,06;10;374;72,01;681,8;System In Line;System Ok;500;184,375;02-05-2023 21:55
02-05-2023;21:55:20;Ballast;Running Ballast;183;0;4,32;4,26;0,07;10;374;72,011;682,1;System In Line;System Ok;500;183,75;02-05-2023 21:55
02-05-2023;21:55:26;Ballast;Running Ballast;192;0;4,3;4,2;0,08;10;374;72,005;682,4;System In Line;System Ok;500;183,75;02-05-2023 21:55
02-05-2023;21:55:32;Ballast;Running Ballast;198;0;4,3;4,23;0,08;10;374;72,004;682,7;System In Line;System Ok;500;183,75;02-05-2023 21:55
02-05-2023;21:55:37;Ballast;Running Ballast;191;0;4,3;4,23;0,08;10;375;71,99;683;System In Line;System Ok;500;184,375;02-05-2023 21:55
02-05-2023;21:55:42;Ballast;Running Ballast;190;0;4,31;4,21;0,08;10;375;71,988;683,3;System In Line;System Ok;500;184,375;02-05-2023 21:55
02-05-2023;21:55:48;Ballast;Running Ballast;189;0;4,31;4,24;0,09;10;375;71,991;683,5;System In Line;System Ok;500;184,375;02-05-2023 21:55
02-05-2023;21:55:53;Ballast;Running Ballast;188;0;4,31;4,23;0,08;10;375;71,998;683,8;System In Line;System Ok;500;184,375;02-05-2023 21:55
02-05-2023;21:55:59;Ballast;Running Ballast;189;0;4,34;4,26;0,08;10;375;71,988;684,2;System In Line;System Ok;500;184,375;02-05-2023 21:55
02-05-2023;21:56:04;Ballast;Running Ballast;178;0;4,32;4,26;0,08;10;375;72,009;684,4;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:10;Ballast;Running Ballast;178;0;4,35;4,25;0,08;10;375;72,009;684,7;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:15;Ballast;Running Ballast;177;0;4,32;4,26;0,08;10;375;71,992;685;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:21;Ballast;Running Ballast;179;0;4,34;4,24;0,08;10;375;72,016;685,2;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:27;Ballast;Running Ballast;178;0;4,33;4,25;0,09;10;375;71,989;685,5;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:32;Ballast;Running Ballast;178;0;4,35;4,26;0,09;10,1;375;72,005;685,7;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:37;Ballast;Running Ballast;179;0;4,32;4,24;0,08;10,1;375;72,011;686;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:43;Ballast;Running Ballast;185;0;4,33;4,23;0,09;10,1;375;71,991;686,3;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:48;Ballast;Running Ballast;186;0;4,31;4,22;0,09;10,1;375;71,999;686,6;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:54;Ballast;Running Ballast;187;0;4,33;4,24;0,1;10,1;375;72;686,9;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:56:59;Ballast;Running Ballast;186;0;4,32;4,22;0,1;10,1;375;71,989;687,2;System In Line;System Ok;500;184,375;02-05-2023 21:56
02-05-2023;21:57:05;Ballast;Running Ballast;186;0;4,32;4,23;0,09;10,1;375;71,989;687,4;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:10;Ballast;Running Ballast;185;0;4,32;4,21;0,09;10,1;375;72,008;687,7;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:16;Ballast;Running Ballast;186;0;4,34;4,22;0,1;10,1;375;72,007;688;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:21;Ballast;Running Ballast;186;0;4,32;4,23;0,1;10;375;71,998;688,3;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:27;Ballast;Running Ballast;185;0;4,32;4,22;0,1;10;375;71,996;688,6;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:32;Ballast;Running Ballast;186;0;4,33;4,21;0,1;10;376;72,008;688,9;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:38;Ballast;Running Ballast;187;0;4,32;4,22;0,12;10;375;72,001;689,2;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:43;Ballast;Running Ballast;186;0;4,33;4,22;0,12;10;375;71,995;689,5;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:49;Ballast;Running Ballast;186;0;4,33;4,19;0,11;10;375;71,997;689,8;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:57:54;Ballast;Running Ballast;187;0;4,32;4,22;0,11;10;375;72,009;690;System In Line;System Ok;500;184,375;02-05-2023 21:57
02-05-2023;21:58:00;Ballast;Running Ballast;185;0;4,33;4,23;0,11;10;376;71,992;690,3;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:05;Ballast;Running Ballast;186;0;4,33;4,22;0,11;10;375;72;690,6;System In Line;System Ok;500;184,375;02-05-2023 21:58
02-05-2023;21:58:11;Ballast;Running Ballast;185;0;4,32;4,22;0,11;10;376;72,005;690,9;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:16;Ballast;Running Ballast;185;0;4,32;4,22;0,1;10;376;71,987;691,2;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:22;Ballast;Running Ballast;180;0;4,32;4,21;0,11;10;376;72,008;691,5;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:27;Ballast;Running Ballast;179;0;4,34;4,21;0,12;10;376;71,995;691,7;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:33;Ballast;Running Ballast;179;0;4,33;4,24;0,11;10;376;72,004;692;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:38;Ballast;Running Ballast;179;0;4,35;4,22;0,11;10;376;72,012;692,3;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:44;Ballast;Running Ballast;182;0;4,33;4,21;0,12;10;376;71,991;692,5;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:49;Ballast;Running Ballast;182;0;4,32;4,2;0,12;10;376;72;692,8;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:58:55;Ballast;Running Ballast;181;0;4,34;4,18;0,13;10;375;72,01;693,1;System In Line;System Ok;500;185;02-05-2023 21:58
02-05-2023;21:59:00;Ballast;Running Ballast;182;0;4,32;4,2;0,14;10;376;71,991;693,4;System In Line;System Ok;500;185;02-05-2023 21:59
02-05-2023;21:59:06;Ballast;Running Ballast;181;0;4,31;4,19;0,13;10;376;72,008;693,6;System In Line;System Ok;500;185;02-05-2023 21:59
02-05-2023;21:59:11;Ballast;Running Ballast;181;0;4,33;4,2;0,11;10;375;72,008;693,9;System In Line;System Ok;500;184,375;02-05-2023 21:59
02-05-2023;21:59:17;Ballast;Running Ballast;182;0;4,33;4,21;0,12;10;376;71,991;694,2;System In Line;System Ok;500;185;02-05-2023 21:59
02-05-2023;21:59:22;Ballast;Running Ballast;181;0;4,33;4,19;0,13;10;375;72,003;694,5;System In Line;System Ok;500;185;02-05-2023 21:59
02-05-2023;21:59:28;Ballast;Running Ballast;181;0;4,3;4,19;0,13;10;375;71,992;694,8;System In Line;System Ok;500;185;02-05-2023 21:59
02-05-2023;21:59:33;Ballast;Running Ballast;193;0;4,29;4,17;0,14;10;375;71,989;695;System In Line;System Ok;500;184,375;02-05-2023 21:59
02-05-2023;21:59:39;Ballast;Running Ballast;195;0;4,29;4,17;0,14;10;375;72,008;695,3;System In Line;System Ok;500;184,375;02-05-2023 21:59
02-05-2023;21:59:44;Ballast;Running Ballast;189;0;4,31;4,17;0,13;10;375;71,993;695,6;System In Line;System Ok;500;184,375;02-05-2023 21:59
02-05-2023;21:59:50;Ballast;Running Ballast;186;0;4,33;4,18;0,14;10;375;71,997;695,9;System In Line;System Ok;500;185;02-05-2023 21:59
02-05-2023;21:59:55;Ballast;Running Ballast;184;0;4,33;4,18;0,15;10;376;72,007;696,2;System In Line;System Ok;500;184,375;02-05-2023 21:59
02-05-2023;22:00:01;Ballast;Running Ballast;184;0;4,31;4,16;0,15;10;375;71,987;696,5;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:06;Ballast;Running Ballast;183;0;4,32;4,17;0,15;10;375;71,999;696,8;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:12;Ballast;Running Ballast;183;0;4,33;4,17;0,15;10;375;72,005;697;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:17;Ballast;Running Ballast;183;0;4,33;4,19;0,16;10;375;71,999;697,3;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:23;Ballast;Running Ballast;182;0;4,31;4,17;0,15;10;375;71,99;697,6;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:28;Ballast;Running Ballast;182;0;4,34;4,14;0,16;10;375;71,996;697,9;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:34;Ballast;Running Ballast;183;0;4,32;4,16;0,18;10;375;71,996;698,1;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:39;Ballast;Running Ballast;182;0;4,33;4,15;0,18;10;375;71,994;698,4;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:45;Ballast;Running Ballast;182;0;4,33;4,15;0,17;10;375;72,001;698,7;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:50;Ballast;Running Ballast;183;0;4,32;4,14;0,18;10;375;72,012;699;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:00:56;Ballast;Running Ballast;183;0;4,32;4,13;0,19;10;374;71,996;699,2;System In Line;System Ok;500;184,375;02-05-2023 22:00
02-05-2023;22:01:01;Ballast;Running Ballast;182;0;4,34;4,13;0,19;10;374;72,013;699,5;System In Line;System Ok;500;184,375;02-05-2023 22:01
02-05-2023;22:01:07;Ballast;Running Ballast;182;0;4,34;4,14;0,19;10;374;72,01;699,8;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:12;Ballast;Running Ballast;182;0;4,32;4,15;0,19;10;375;72,009;700,1;System In Line;System Ok;500;184,375;02-05-2023 22:01
02-05-2023;22:01:18;Ballast;Running Ballast;184;0;4,31;4,13;0,18;10;374;72,012;700,4;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:23;Ballast;Running Ballast;185;0;4,33;4,12;0,19;10;374;72,007;700,7;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:29;Ballast;Running Ballast;185;0;4,32;4,11;0,2;10;374;71,996;701;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:34;Ballast;Running Ballast;185;0;4,32;4,12;0,2;10;374;71,99;701,2;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:40;Ballast;Running Ballast;185;0;4,33;4,1;0,21;10;374;71,986;701,5;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:45;Ballast;Running Ballast;185;0;4,33;4,11;0,22;10;374;71,985;701,8;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:51;Ballast;Running Ballast;184;0;4,32;4,11;0,22;10;374;72,001;702,1;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:01:56;Ballast;Running Ballast;185;0;4,32;4,12;0,21;10;374;72,002;702,4;System In Line;System Ok;500;183,75;02-05-2023 22:01
02-05-2023;22:02:02;Ballast;Running Ballast;185;0;4,31;4,09;0,21;10;374;72,011;702,6;System In Line;System Ok;500;183,75;02-05-2023 22:02
02-05-2023;22:02:07;Ballast;Running Ballast;185;0;4,33;4,11;0,21;10;374;72,012;702,9;System In Line;System Ok;500;183,75;02-05-2023 22:02
02-05-2023;22:02:13;Ballast;Running Ballast;185;0;4,33;4,11;0,22;10;373;72,002;703,2;System In Line;System Ok;500;183,75;02-05-2023 22:02
02-05-2023;22:02:19;Ballast;Running Ballast;185;0;4,33;4,1;0,22;10;373;72;703,5;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:24;Ballast;Running Ballast;186;0;4,33;4,08;0,23;10;373;71,989;703,7;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:29;Ballast;Running Ballast;184;0;4,33;4,08;0,24;10;373;71,99;704,1;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:35;Ballast;Running Ballast;185;0;4,31;4,08;0,24;10;373;72;704,3;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:40;Ballast;Running Ballast;184;0;4,32;4,08;0,25;10;373;72;704,6;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:46;Ballast;Running Ballast;184;0;4,33;4,06;0,25;10;373;72,01;704,9;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:51;Ballast;Running Ballast;184;0;4,31;4,06;0,25;10;373;72,01;705,2;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:02:57;Ballast;Running Ballast;184;0;4,32;4,07;0,24;10;373;72,006;705,5;System In Line;System Ok;500;183,125;02-05-2023 22:02
02-05-2023;22:03:02;Ballast;Running Ballast;185;0;4,34;4,08;0,26;10;373;72,008;705,7;System In Line;System Ok;500;183,125;02-05-2023 22:03
02-05-2023;22:03:08;Ballast;Running Ballast;185;0;4,32;4,06;0,27;10;373;71,993;706;System In Line;System Ok;500;183,125;02-05-2023 22:03
02-05-2023;22:03:13;Ballast;Running Ballast;182;0;4,34;4,07;0,26;10;373;72,004;706,3;System In Line;System Ok;500;183,125;02-05-2023 22:03
02-05-2023;22:03:19;Ballast;Running Ballast;181;0;4,33;4,07;0,27;10;373;71,996;706,6;System In Line;System Ok;500;183,125;02-05-2023 22:03
02-05-2023;22:03:24;Ballast;Running Ballast;180;0;4,34;4,06;0,27;10;373;72,001;706,9;System In Line;System Ok;500;183,125;02-05-2023 22:03
02-05-2023;22:03:30;Ballast;Running Ballast;181;0;4,33;4,06;0,28;10;372;72,002;707,1;System In Line;System Ok;500;182,5;02-05-2023 22:03
02-05-2023;22:03:35;Ballast;Running Ballast;180;0;4,33;4,06;0,27;10;372;71,989;707,4;System In Line;System Ok;500;182,5;02-05-2023 22:03
02-05-2023;22:03:41;Ballast;Running Ballast;180;0;4,33;4,06;0,28;10;372;72,012;707,7;System In Line;System Ok;500;182,5;02-05-2023 22:03
02-05-2023;22:03:46;Ballast;Running Ballast;180;0;4,32;4,03;0,28;10;372;71,993;708;System In Line;System Ok;500;182,5;02-05-2023 22:03
02-05-2023;22:03:52;Ballast;Running Ballast;179;0;4,33;4,04;0,29;10;372;72,001;708,3;System In Line;System Ok;500;182,5;02-05-2023 22:03
02-05-2023;22:03:57;Ballast;Running Ballast;179;0;4,34;4,03;0,3;10;372;72,005;708,5;System In Line;System Ok;500;182,5;02-05-2023 22:03
02-05-2023;22:04:03;Ballast;Running Ballast;179;0;4,35;4,05;0,3;10;372;71,993;708,8;System In Line;System Ok;500;182,5;02-05-2023 22:04
02-05-2023;22:04:08;Ballast;Running Ballast;182;0;4,35;4,05;0,3;10;372;71,997;709,1;System In Line;System Ok;500;182,5;02-05-2023 22:04
02-05-2023;22:04:14;Ballast;Running Ballast;181;0;4,32;4,02;0,3;10;372;72,013;709,4;System In Line;System Ok;500;182,5;02-05-2023 22:04
02-05-2023;22:04:19;Ballast;Filter Flushing;181;2;4,35;4,01;0,31;10;372;71,995;709,6;System In Line;System Ok;500;182,5;02-05-2023 22:04
02-05-2023;22:04:25;Ballast;Filter Flushing;236;35;4,16;4,03;0,26;10;371;72,008;709,9;System In Line;System Ok;500;181,25;02-05-2023 22:04
02-05-2023;22:04:30;Ballast;Filter Flushing;240;50;4,25;4,14;0,15;10;373;71,987;710,3;System In Line;System Ok;500;183,125;02-05-2023 22:04
02-05-2023;22:04:36;Ballast;Running Ballast;208;39;4,34;4,28;0,07;10;374;72,007;710,6;System In Line;System Ok;500;183,75;02-05-2023 22:04
02-05-2023;22:04:41;Ballast;Running Ballast;125;11;4,41;4,36;0,07;10;375;72;710,9;System In Line;System Ok;500;184,375;02-05-2023 22:04
02-05-2023;22:04:47;Ballast;Running Ballast;128;1;4,37;4,3;0,06;10,1;374;72;711,1;System In Line;System Ok;500;183,75;02-05-2023 22:04
02-05-2023;22:04:52;Ballast;Running Ballast;162;0;4,37;4,3;0,06;10,1;373;72,01;711,3;System In Line;System Ok;500;183,125;02-05-2023 22:04
02-05-2023;22:04:58;Ballast;Running Ballast;163;0;4,34;4,3;0,06;10,1;372;72;711,5;System In Line;System Ok;500;182,5;02-05-2023 22:04
02-05-2023;22:05:03;Ballast;Running Ballast;183;0;4,33;4,25;0,06;10,1;371;71,998;711,8;System In Line;System Ok;500;181,875;02-05-2023 22:05
02-05-2023;22:05:09;Ballast;Running Ballast;188;0;4,34;4,28;0,08;10,1;372;71,997;712,1;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:14;Ballast;Running Ballast;187;0;4,34;4,25;0,08;10,1;372;71,996;712,4;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:20;Ballast;Running Ballast;187;0;4,34;4,27;0,07;10,1;372;72,008;712,7;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:25;Ballast;Running Ballast;181;0;4,34;4,28;0,07;10,1;372;71,995;713;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:31;Ballast;Running Ballast;179;0;4,34;4,27;0,06;10,1;372;71,993;713,2;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:36;Ballast;Running Ballast;179;0;4,33;4,28;0,06;10,1;372;72,004;713,5;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:42;Ballast;Running Ballast;178;0;4,34;4,26;0,07;10,1;372;71,992;713,8;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:47;Ballast;Running Ballast;178;0;4,35;4,28;0,08;10;372;71,987;714;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:53;Ballast;Running Ballast;177;0;4,34;4,26;0,08;10;372;72,005;714,3;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:05:59;Ballast;Running Ballast;180;0;4,33;4,27;0,07;10;372;72,004;714,6;System In Line;System Ok;500;182,5;02-05-2023 22:05
02-05-2023;22:06:04;Ballast;Running Ballast;181;0;4,35;4,27;0,08;10;372;71,993;714,9;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:09;Ballast;Running Ballast;181;0;4,33;4,27;0,08;10;372;72,013;715,1;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:15;Ballast;Running Ballast;180;0;4,33;4,28;0,07;10;372;72,001;715,4;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:21;Ballast;Running Ballast;180;0;4,34;4,26;0,06;10;372;71,995;715,7;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:26;Ballast;Running Ballast;181;0;4,35;4,27;0,07;10;372;72,005;716;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:31;Ballast;Running Ballast;181;0;4,35;4,28;0,07;10;372;72,011;716,2;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:37;Ballast;Running Ballast;180;0;4,32;4,26;0,06;10;372;72,006;716,5;System In Line;System Ok;500;182,5;02-05-2023 22:06
02-05-2023;22:06:42;Ballast;Running Ballast;181;0;4,32;4,25;0,06;10;371;71,998;716,8;System In Line;System Ok;500;181,875;02-05-2023 22:06
02-05-2023;22:06:48;Ballast;Running Ballast;180;0;4,33;4,25;0,07;10;371;72,009;717,1;System In Line;System Ok;500;181,875;02-05-2023 22:06
02-05-2023;22:06:53;Ballast;Running Ballast;182;0;4,35;4,25;0,08;10;371;72;717,3;System In Line;System Ok;500;181,875;02-05-2023 22:06
02-05-2023;22:06:59;Ballast;Running Ballast;181;0;4,34;4,26;0,08;10;371;71,995;717,7;System In Line;System Ok;500;181,875;02-05-2023 22:06
02-05-2023;22:07:04;Ballast;Running Ballast;181;0;4,34;4,28;0,08;10;371;71,991;717,9;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:10;Ballast;Running Ballast;181;0;4,34;4,26;0,07;10;371;72,003;718,2;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:15;Ballast;Running Ballast;181;0;4,34;4,24;0,08;9,9;371;72,016;718,5;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:21;Ballast;Running Ballast;181;0;4,33;4,24;0,09;9,9;371;72,007;718,7;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:26;Ballast;Running Ballast;181;0;4,36;4,25;0,09;9,9;371;71,992;719;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:32;Ballast;Running Ballast;181;0;4,32;4,25;0,09;9,9;371;71,998;719,3;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:37;Ballast;Running Ballast;180;0;4,35;4,28;0,08;9,9;371;72,011;719,6;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:43;Ballast;Running Ballast;181;0;4,35;4,27;0,08;9,9;371;71,998;719,8;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:48;Ballast;Running Ballast;181;0;4,34;4,26;0,09;9,9;371;71,989;720,1;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:54;Ballast;Running Ballast;180;0;4,33;4,24;0,09;9,9;371;72,006;720,4;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:07:59;Ballast;Running Ballast;194;0;4,3;4,22;0,08;9,9;371;71,998;720,7;System In Line;System Ok;500;181,875;02-05-2023 22:07
02-05-2023;22:08:05;Ballast;Running Ballast;190;0;4,33;4,25;0,09;9,9;371;71,988;720,9;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:10;Ballast;Running Ballast;185;0;4,33;4,26;0,09;9,9;371;72,009;721,3;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:16;Ballast;Running Ballast;182;0;4,34;4,27;0,08;9,9;371;72,003;721,5;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:21;Ballast;Running Ballast;182;0;4,34;4,27;0,08;9,9;371;71,989;721,8;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:27;Ballast;Running Ballast;183;0;4,31;4,25;0,08;10;371;72,003;722,1;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:32;Ballast;Running Ballast;183;0;4,33;4,24;0,08;10;371;72,006;722,4;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:38;Ballast;Running Ballast;182;0;4,35;4,27;0,09;10;371;71,993;722,6;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:43;Ballast;Running Ballast;181;0;4,33;4,25;0,08;10;371;72,009;722,9;System In Line;System Ok;500;181,875;02-05-2023 22:08
02-05-2023;22:08:49;Ballast;Running Ballast;182;0;4,34;4,23;0,09;10;370;71,988;723,2;System In Line;System Ok;500;181,25;02-05-2023 22:08
02-05-2023;22:08:54;Ballast;Running Ballast;181;0;4,34;4,24;0,1;10;370;72,007;723,5;System In Line;System Ok;500;181,25;02-05-2023 22:08
02-05-2023;22:09:00;Ballast;Running Ballast;182;0;4,33;4,26;0,09;10;370;71,989;723,7;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:05;Ballast;Running Ballast;181;0;4,31;4,24;0,08;10;370;71,996;724;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:11;Ballast;Running Ballast;182;0;4,33;4,24;0,08;10;370;72,007;724,3;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:16;Ballast;Running Ballast;182;0;4,32;4,22;0,09;10;370;71,995;724,6;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:22;Ballast;Running Ballast;181;0;4,32;4,24;0,1;10;370;71,996;724,9;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:27;Ballast;Running Ballast;182;0;4,32;4,24;0,09;10;370;72,005;725,2;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:33;Ballast;Running Ballast;182;0;4,34;4,24;0,1;10;370;71,99;725,4;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:38;Ballast;Running Ballast;182;0;4,35;4,23;0,1;10;370;71,995;725,7;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:44;Ballast;Running Ballast;182;0;4,33;4,24;0,11;10;370;71,997;726;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:49;Ballast;Running Ballast;182;0;4,35;4,22;0,11;10;370;72,01;726,3;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:09:55;Ballast;Running Ballast;181;0;4,33;4,23;0,11;10;370;71,993;726,5;System In Line;System Ok;500;181,25;02-05-2023 22:09
02-05-2023;22:10:00;Ballast;Running Ballast;182;0;4,33;4,23;0,1;10;370;72,004;726,8;System In Line;System Ok;500;181,25;02-05-2023 22:10
02-05-2023;22:10:06;Ballast;Running Ballast;182;0;4,32;4,24;0,1;10;369;72,009;727,1;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:11;Ballast;Running Ballast;181;0;4,34;4,23;0,1;10;369;72,007;727,4;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:17;Ballast;Running Ballast;182;0;4,32;4,2;0,11;10;369;71,991;727,7;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:22;Ballast;Running Ballast;182;0;4,33;4,21;0,12;10;369;72,015;727,9;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:28;Ballast;Running Ballast;181;0;4,33;4,21;0,12;10;369;71,988;728,2;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:33;Ballast;Running Ballast;183;0;4,34;4,21;0,12;10;369;72,006;728,5;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:39;Ballast;Running Ballast;182;0;4,32;4,22;0,11;10;369;71,995;728,8;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:44;Ballast;Running Ballast;182;0;4,35;4,21;0,13;10;369;72,001;729;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:50;Ballast;Running Ballast;182;0;4,35;4,23;0,13;10;369;72,006;729,3;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:10:55;Ballast;Running Ballast;181;0;4,33;4,22;0,12;10;368;71,986;729,6;System In Line;System Ok;500;180,625;02-05-2023 22:10
02-05-2023;22:11:01;Ballast;Running Ballast;181;0;4,34;4,21;0,13;10;369;72,003;729,8;System In Line;System Ok;500;180,625;02-05-2023 22:11
02-05-2023;22:11:08;Ballast;Running Ballast;181;0;4,33;4,19;0,13;10;368;72,003;730,2;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:13;Ballast;Running Ballast;181;0;4,33;4,19;0,14;10;368;71,996;730,5;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:18;Ballast;Running Ballast;181;0;4,34;4,2;0,14;10;368;72,007;730,8;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:24;Ballast;Running Ballast;182;0;4,34;4,2;0,14;10;368;71,985;731;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:29;Ballast;Running Ballast;182;0;4,34;4,18;0,15;10;368;71,995;731,3;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:35;Ballast;Running Ballast;181;0;4,33;4,2;0,15;10;368;71,992;731,6;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:40;Ballast;Running Ballast;181;0;4,32;4,17;0,15;10;368;72,003;731,9;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:46;Ballast;Running Ballast;180;0;4,35;4,22;0,14;10;368;71,995;732,1;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:11:51;Ballast;Running Ballast;171;0;4,35;4,21;0,14;10;368;71,988;732,4;System In Line;System Ok;500;180,625;02-05-2023 22:11
02-05-2023;22:11:57;Ballast;Running Ballast;171;0;4,36;4,21;0,15;10;368;71,996;732,6;System In Line;System Ok;500;180;02-05-2023 22:11
02-05-2023;22:12:02;Ballast;Running Ballast;171;0;4,36;4,22;0,15;10;368;72,005;732,9;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:12:08;Ballast;Running Ballast;172;0;4,36;4,23;0,14;10;368;71,996;733,2;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:12:13;Ballast;Running Ballast;171;0;4,36;4,21;0,14;10;368;72,013;733,5;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:12:19;Ballast;Running Ballast;179;0;4,34;4,18;0,15;10;367;71,993;733,7;System In Line;System Ok;500;179,375;02-05-2023 22:12
02-05-2023;22:12:24;Ballast;Running Ballast;182;0;4,33;4,18;0,17;10;368;72,009;734;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:12:30;Ballast;Running Ballast;182;0;4,34;4,18;0,16;10;368;71,991;734,3;System In Line;System Ok;500;179,375;02-05-2023 22:12
02-05-2023;22:12:35;Ballast;Running Ballast;182;0;4,34;4,17;0,16;10;367;72,011;734,5;System In Line;System Ok;500;179,375;02-05-2023 22:12
02-05-2023;22:12:41;Ballast;Running Ballast;183;0;4,33;4,18;0,16;10;368;71,998;734,8;System In Line;System Ok;500;179,375;02-05-2023 22:12
02-05-2023;22:12:46;Ballast;Running Ballast;182;0;4,34;4,16;0,16;10;368;72,001;735,1;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:12:52;Ballast;Running Ballast;182;0;4,32;4,16;0,17;10;368;72,009;735,4;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:12:57;Ballast;Running Ballast;181;0;4,33;4,16;0,17;10;367;72,008;735,7;System In Line;System Ok;500;180;02-05-2023 22:12
02-05-2023;22:13:03;Ballast;Running Ballast;181;0;4,33;4,14;0,17;10;367;72,002;735,9;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:08;Ballast;Running Ballast;181;0;4,33;4,17;0,17;10;367;71,991;736,2;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:14;Ballast;Running Ballast;182;0;4,34;4,17;0,17;10;367;72,008;736,5;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:19;Ballast;Running Ballast;181;0;4,34;4,16;0,18;10;367;71,992;736,8;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:25;Ballast;Running Ballast;176;0;4,35;4,16;0,18;10;367;72,009;737;System In Line;System Ok;500;179,375;02-05-2023 22:13
