Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
02-05-2023;22:13:30;Ballast;Running Ballast;175;0;4,35;4,15;0,18;10;367;72,002;737,3;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:36;Ballast;Running Ballast;175;0;4,35;4,15;0,19;10;367;71,989;737,6;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:41;Ballast;Running Ballast;174;0;4,34;4,15;0,19;10;367;72,004;737,8;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:47;Ballast;Running Ballast;175;0;4,35;4,15;0,19;10;367;71,996;738,1;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:52;Ballast;Running Ballast;176;0;4,37;4,14;0,2;10;367;71,998;738,4;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:13:58;Ballast;Running Ballast;176;0;4,34;4,14;0,21;10;366;71,998;738,6;System In Line;System Ok;500;179,375;02-05-2023 22:13
02-05-2023;22:14:03;Ballast;Running Ballast;177;0;4,37;4,14;0,21;10;367;72,004;738,9;System In Line;System Ok;500;179,375;02-05-2023 22:14
02-05-2023;22:14:09;Ballast;Running Ballast;178;0;4,36;4,14;0,21;10,1;367;72,001;739,2;System In Line;System Ok;500;179,375;02-05-2023 22:14
02-05-2023;22:14:14;Ballast;Running Ballast;177;0;4,37;4,14;0,22;10,1;366;71,992;739,5;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:20;Ballast;Running Ballast;177;0;4,35;4,13;0,21;10,1;366;71,991;739,7;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:25;Ballast;Running Ballast;176;0;4,34;4,12;0,22;10,1;366;72,001;740;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:31;Ballast;Running Ballast;177;0;4,36;4,12;0,23;10;366;71,999;740,3;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:36;Ballast;Running Ballast;177;0;4,35;4,13;0,23;10;366;71,991;740,5;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:42;Ballast;Running Ballast;178;0;4,35;4,12;0,23;10;366;72,01;740,8;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:47;Ballast;Running Ballast;177;0;4,34;4,11;0,23;10;366;71,999;741,1;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:53;Ballast;Running Ballast;177;0;4,34;4,1;0,24;10;366;72,007;741,3;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:14:58;Ballast;Running Ballast;177;0;4,34;4,1;0,24;10;366;71,989;741,6;System In Line;System Ok;500;178,75;02-05-2023 22:14
02-05-2023;22:15:04;Ballast;Running Ballast;177;0;4,34;4,08;0,24;10;366;72,003;741,9;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:09;Ballast;Running Ballast;176;0;4,33;4,09;0,24;10;366;72,001;742,2;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:15;Ballast;Running Ballast;189;0;4,34;4,05;0,26;10;365;72,006;742,5;System In Line;System Ok;500;178,125;02-05-2023 22:15
02-05-2023;22:15:20;Ballast;Running Ballast;190;0;4,32;4,07;0,27;10;366;72,01;742,7;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:26;Ballast;Running Ballast;181;0;4,33;4,08;0,25;10;366;72,008;743;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:31;Ballast;Running Ballast;180;0;4,35;4,1;0,25;10;366;71,991;743,3;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:37;Ballast;Running Ballast;179;0;4,36;4,06;0,28;10;366;71,993;743,5;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:42;Ballast;Running Ballast;178;0;4,33;4,06;0,28;10;366;72,004;743,8;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:48;Ballast;Running Ballast;179;0;4,34;4,05;0,28;10;366;71,994;744,1;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:53;Ballast;Running Ballast;178;0;4,33;4,05;0,29;10;366;72,007;744,4;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:15:59;Ballast;Running Ballast;179;0;4,34;4,05;0,29;10;366;71,992;744,6;System In Line;System Ok;500;178,75;02-05-2023 22:15
02-05-2023;22:16:04;Ballast;Running Ballast;179;0;4,36;4,07;0,29;10;366;72,001;744,9;System In Line;System Ok;500;178,75;02-05-2023 22:16
02-05-2023;22:16:10;Ballast;Running Ballast;178;0;4,34;4,06;0,29;10;366;72,01;745,2;System In Line;System Ok;500;178,75;02-05-2023 22:16
02-05-2023;22:16:15;Ballast;Running Ballast;178;0;4,34;4,05;0,29;10;365;71,998;745,5;System In Line;System Ok;500;178,125;02-05-2023 22:16
02-05-2023;22:16:21;Ballast;Running Ballast;178;0;4,36;4,06;0,29;10;365;72,003;745,7;System In Line;System Ok;500;178,125;02-05-2023 22:16
02-05-2023;22:16:26;Ballast;Running Ballast;178;0;4,36;4,03;0,3;10;365;72,02;746;System In Line;System Ok;500;178,125;02-05-2023 22:16
02-05-2023;22:16:32;Ballast;Filter Flushing;197;21;4,23;4,07;0,29;10;364;72;746,3;System In Line;System Ok;500;178,125;02-05-2023 22:16
02-05-2023;22:16:37;Ballast;Filter Flushing;233;48;4,32;4,22;0,19;10;368;72,012;746,6;System In Line;System Ok;500;179,375;02-05-2023 22:16
02-05-2023;22:16:43;Ballast;Running Ballast;201;47;4,32;4,25;0,09;10;368;72,006;746,9;System In Line;System Ok;500;180;02-05-2023 22:16
02-05-2023;22:16:48;Ballast;Running Ballast;136;24;4,46;4,39;0,07;10;368;71,998;747,2;System In Line;System Ok;500;180;02-05-2023 22:16
02-05-2023;22:16:54;Ballast;Running Ballast;127;2;4,42;4,32;0,07;10,1;367;71,989;747,4;System In Line;System Ok;500;180;02-05-2023 22:16
02-05-2023;22:16:59;Ballast;Running Ballast;153;0;4,39;4,33;0,07;10,1;366;71,995;747,6;System In Line;System Ok;500;179,375;02-05-2023 22:16
02-05-2023;22:17:05;Ballast;Running Ballast;160;0;4,37;4,29;0,07;10,1;366;72,011;747,9;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:10;Ballast;Running Ballast;177;0;4,36;4,26;0,08;10,1;365;72,002;748,1;System In Line;System Ok;500;178,125;02-05-2023 22:17
02-05-2023;22:17:16;Ballast;Running Ballast;179;0;4,34;4,26;0,08;10,1;365;72,003;748,4;System In Line;System Ok;500;178,125;02-05-2023 22:17
02-05-2023;22:17:21;Ballast;Running Ballast;180;0;4,33;4,29;0,07;10,1;366;71,999;748,7;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:27;Ballast;Running Ballast;179;0;4,34;4,28;0,06;10,1;366;72,003;748,9;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:32;Ballast;Running Ballast;179;0;4,34;4,28;0,06;10,1;366;72,003;749,2;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:38;Ballast;Running Ballast;179;0;4,37;4,27;0,06;10,1;366;71,999;749,5;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:43;Ballast;Running Ballast;178;0;4,35;4,28;0,08;10,1;366;71,995;749,8;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:49;Ballast;Running Ballast;179;0;4,34;4,29;0,07;10,1;366;72,007;750;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:17:54;Ballast;Running Ballast;179;0;4,33;4,27;0,06;10,1;366;72,015;750,3;System In Line;System Ok;500;178,75;02-05-2023 22:17
02-05-2023;22:18:00;Ballast;Running Ballast;178;0;4,34;4,28;0,07;10,1;366;71,991;750,6;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:05;Ballast;Running Ballast;178;0;4,36;4,27;0,07;10,1;366;71,998;750,9;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:11;Ballast;Running Ballast;179;0;4,34;4,27;0,08;10,1;366;72,013;751,1;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:16;Ballast;Running Ballast;178;0;4,36;4,27;0,09;10,1;366;72,008;751,4;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:22;Ballast;Running Ballast;179;0;4,35;4,28;0,08;10,1;366;71,993;751,7;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:27;Ballast;Running Ballast;179;0;4,33;4,26;0,08;10,1;366;72,001;752;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:33;Ballast;Running Ballast;178;0;4,32;4,26;0,08;10,1;366;72,006;752,3;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:38;Ballast;Running Ballast;178;0;4,34;4,26;0,07;10,1;366;72,005;752,5;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:44;Ballast;Running Ballast;177;0;4,36;4,27;0,07;10,1;366;72,002;752,8;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:50;Ballast;Running Ballast;177;0;4,35;4,25;0,08;10,1;366;72,006;753,1;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:18:55;Ballast;Running Ballast;179;0;4,35;4,28;0,08;10,1;366;71,999;753,4;System In Line;System Ok;500;178,75;02-05-2023 22:18
02-05-2023;22:19:00;Ballast;Running Ballast;180;0;4,35;4,28;0,08;10,1;366;71,986;753,6;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:06;Ballast;Running Ballast;179;0;4,35;4,28;0,07;10,1;366;72,006;753,9;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:11;Ballast;Running Ballast;179;0;4,36;4,26;0,06;10,1;366;72,008;754,2;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:17;Ballast;Running Ballast;179;0;4,35;4,27;0,08;10,1;366;71,996;754,4;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:22;Ballast;Running Ballast;180;0;4,36;4,28;0,09;10,1;366;72,009;754,7;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:28;Ballast;Running Ballast;179;0;4,34;4,29;0,07;10,1;366;71,989;755;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:33;Ballast;Running Ballast;179;0;4,36;4,28;0,06;10,1;366;72,007;755,2;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:39;Ballast;Running Ballast;178;0;4,36;4,29;0,07;10;366;71,991;755,5;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:44;Ballast;Running Ballast;179;0;4,34;4,27;0,07;10;366;72,002;755,8;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:19:50;Ballast;Running Ballast;179;0;4,35;4,27;0,08;10;365;71,997;756;System In Line;System Ok;500;178,125;02-05-2023 22:19
02-05-2023;22:19:55;Ballast;Running Ballast;179;0;4,34;4,27;0,08;10;365;72,001;756,3;System In Line;System Ok;500;178,75;02-05-2023 22:19
02-05-2023;22:20:01;Ballast;Running Ballast;179;0;4,36;4,27;0,08;10;365;71,993;756,6;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:06;Ballast;Running Ballast;179;0;4,35;4,28;0,08;10;366;72,004;756,9;System In Line;System Ok;500;178,75;02-05-2023 22:20
02-05-2023;22:20:12;Ballast;Running Ballast;179;0;4,34;4,27;0,07;10;366;71,991;757,1;System In Line;System Ok;500;178,75;02-05-2023 22:20
02-05-2023;22:20:17;Ballast;Running Ballast;179;0;4,35;4,28;0,07;10;365;71,995;757,4;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:23;Ballast;Running Ballast;179;0;4,34;4,28;0,07;10;365;72,002;757,7;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:28;Ballast;Running Ballast;179;0;4,35;4,27;0,07;10;365;71,998;758;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:34;Ballast;Running Ballast;179;0;4,34;4,27;0,07;10;365;71,996;758,2;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:39;Ballast;Running Ballast;179;0;4,35;4,27;0,07;10;365;71,996;758,5;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:45;Ballast;Running Ballast;178;0;4,34;4,27;0,08;10;365;72,003;758,8;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:50;Ballast;Running Ballast;178;0;4,33;4,27;0,07;10;365;71,991;759,1;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:20:56;Ballast;Running Ballast;179;0;4,34;4,27;0,06;10;365;71,998;759,4;System In Line;System Ok;500;178,125;02-05-2023 22:20
02-05-2023;22:21:01;Ballast;Running Ballast;179;0;4,36;4,26;0,08;10;365;71,994;759,6;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:07;Ballast;Running Ballast;178;0;4,34;4,25;0,09;10;365;71,996;759,9;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:12;Ballast;Running Ballast;179;0;4,35;4,27;0,09;10;365;71,997;760,2;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:18;Ballast;Running Ballast;179;0;4,36;4,27;0,09;10,1;365;71,992;760,4;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:23;Ballast;Running Ballast;178;0;4,34;4,27;0,08;10,1;366;71,992;760,7;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:29;Ballast;Running Ballast;177;0;4,34;4,26;0,08;10,1;365;71,999;761;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:34;Ballast;Running Ballast;178;0;4,34;4,26;0,08;10,1;365;72,008;761,3;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:40;Ballast;Running Ballast;178;0;4,35;4,27;0,07;10,1;365;71,999;761,6;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:45;Ballast;Running Ballast;178;0;4,36;4,27;0,08;10,1;365;71,992;761,8;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:51;Ballast;Running Ballast;178;0;4,35;4,26;0,09;10,1;365;72,008;762;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:21:56;Ballast;Running Ballast;178;0;4,34;4,25;0,09;10,1;365;71,998;762,3;System In Line;System Ok;500;178,125;02-05-2023 22:21
02-05-2023;22:22:02;Ballast;Running Ballast;179;0;4,35;4,27;0,09;10,1;365;71,993;762,6;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:07;Ballast;Running Ballast;179;0;4,36;4,25;0,1;10,1;365;72,002;762,9;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:13;Ballast;Running Ballast;179;0;4,35;4,25;0,1;10,1;365;72,005;763,1;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:18;Ballast;Running Ballast;178;0;4,35;4,28;0,1;10,1;365;71,992;763,4;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:24;Ballast;Running Ballast;179;0;4,34;4,25;0,09;10,1;365;72,011;763,7;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:29;Ballast;Running Ballast;178;0;4,35;4,24;0,09;10,1;365;71,999;764;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:35;Ballast;Running Ballast;178;0;4,35;4,25;0,09;10,1;365;71,999;764,2;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:40;Ballast;Running Ballast;178;0;4,34;4,24;0,09;10,1;365;71,995;764,5;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:46;Ballast;Running Ballast;178;0;4,34;4,25;0,09;10,1;365;71,994;764,8;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:51;Ballast;Running Ballast;178;0;4,34;4,24;0,09;10,1;365;72,004;765,1;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:22:57;Ballast;Running Ballast;178;0;4,35;4,24;0,1;10,1;365;71,996;765,3;System In Line;System Ok;500;178,125;02-05-2023 22:22
02-05-2023;22:23:02;Ballast;Running Ballast;177;0;4,35;4,24;0,11;10,1;364;72,004;765,6;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:08;Ballast;Running Ballast;178;0;4,35;4,23;0,11;10,1;364;71,995;765,9;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:13;Ballast;Running Ballast;178;0;4,36;4,26;0,11;10,1;364;72;766,2;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:19;Ballast;Running Ballast;179;0;4,36;4,25;0,11;10,1;364;72;766,4;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:25;Ballast;Running Ballast;178;0;4,36;4,24;0,11;10,1;364;71,997;766,7;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:30;Ballast;Running Ballast;178;0;4,35;4,24;0,11;10,1;364;71,996;766,9;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:35;Ballast;Running Ballast;178;0;4,37;4,23;0,12;10,1;364;72,008;767,2;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:41;Ballast;Running Ballast;178;0;4,36;4,24;0,13;10,1;364;71,994;767,5;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:46;Ballast;Running Ballast;177;0;4,36;4,25;0,12;10,1;364;72,006;767,8;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:52;Ballast;Running Ballast;178;0;4,35;4,23;0,12;10,1;364;72,001;768;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:23:57;Ballast;Running Ballast;177;0;4,38;4,23;0,12;10;364;71,999;768,3;System In Line;System Ok;500;177,5;02-05-2023 22:23
02-05-2023;22:24:03;Ballast;Running Ballast;177;0;4,34;4,22;0,12;10;364;72,008;768,6;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:08;Ballast;Running Ballast;178;0;4,34;4,23;0,12;10;364;71,991;768,9;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:14;Ballast;Running Ballast;179;0;4,35;4,23;0,12;10;364;72,008;769,2;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:20;Ballast;Running Ballast;178;0;4,35;4,22;0,12;10;364;72,013;769,4;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:25;Ballast;Running Ballast;178;0;4,35;4,21;0,13;10;364;71,993;769,7;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:30;Ballast;Running Ballast;179;0;4,34;4,22;0,13;10,1;364;72,008;770;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:36;Ballast;Running Ballast;179;0;4,37;4,21;0,13;10,1;364;72,004;770,2;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:42;Ballast;Running Ballast;177;0;4,36;4,2;0,14;10,1;364;72;770,5;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:47;Ballast;Running Ballast;177;0;4,36;4,23;0,15;10,1;364;72,001;770,8;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:52;Ballast;Running Ballast;178;0;4,36;4,22;0,14;10,1;364;71,994;771;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:24:58;Ballast;Running Ballast;178;0;4,35;4,23;0,14;10,1;364;72,006;771,3;System In Line;System Ok;500;177,5;02-05-2023 22:24
02-05-2023;22:25:03;Ballast;Running Ballast;177;0;4,36;4,21;0,13;10,1;364;72,006;771,6;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:09;Ballast;Running Ballast;177;0;4,33;4,21;0,13;10,1;364;71,997;771,8;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:15;Ballast;Running Ballast;177;0;4,34;4,2;0,13;10,1;364;72,002;772,1;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:20;Ballast;Running Ballast;177;0;4,36;4,2;0,14;10,1;364;72,001;772,4;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:26;Ballast;Running Ballast;177;0;4,34;4,19;0,15;10,1;364;72,002;772,7;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:31;Ballast;Running Ballast;177;0;4,36;4,2;0,14;10,1;364;71,991;772,9;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:37;Ballast;Running Ballast;177;0;4,34;4,19;0,15;10,1;364;72,004;773,2;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:42;Ballast;Running Ballast;177;0;4,33;4,2;0,15;10,1;364;71,997;773,5;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:48;Ballast;Running Ballast;178;0;4,36;4,19;0,15;10,1;363;71,995;773,8;System In Line;System Ok;500;176,875;02-05-2023 22:25
02-05-2023;22:25:53;Ballast;Running Ballast;177;0;4,33;4,16;0,16;10,1;364;72,005;774;System In Line;System Ok;500;177,5;02-05-2023 22:25
02-05-2023;22:25:58;Ballast;Running Ballast;177;0;4,34;4,16;0,18;10,1;363;71,996;774,3;System In Line;System Ok;500;176,875;02-05-2023 22:25
02-05-2023;22:26:04;Ballast;Running Ballast;177;0;4,36;4,18;0,18;10,1;363;71,997;774,5;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:10;Ballast;Running Ballast;176;0;4,35;4,17;0,18;10,1;363;71,994;774,8;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:15;Ballast;Running Ballast;176;0;4,34;4,15;0,18;10,1;363;71,998;775,1;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:20;Ballast;Running Ballast;177;0;4,36;4,18;0,18;10,1;363;71,998;775,4;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:26;Ballast;Running Ballast;177;0;4,35;4,17;0,19;10,1;363;72,005;775,6;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:31;Ballast;Running Ballast;177;0;4,35;4,17;0,18;10,1;363;72,004;775,9;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:37;Ballast;Running Ballast;176;0;4,36;4,17;0,18;10,1;363;71,999;776,2;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:42;Ballast;Running Ballast;176;0;4,36;4,16;0,18;10,1;363;71,992;776,5;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:48;Ballast;Running Ballast;177;0;4,36;4,15;0,19;10,1;363;71,999;776,7;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:53;Ballast;Running Ballast;177;0;4,37;4,17;0,2;10,1;363;71,992;777;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:26:59;Ballast;Running Ballast;177;0;4,36;4,14;0,21;10,1;363;71,993;777,2;System In Line;System Ok;500;176,875;02-05-2023 22:26
02-05-2023;22:27:04;Ballast;Running Ballast;177;0;4,37;4,16;0,21;10,1;363;72,006;777,5;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:10;Ballast;Running Ballast;176;0;4,35;4,13;0,22;10,2;363;72,001;777,8;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:15;Ballast;Running Ballast;176;0;4,36;4,16;0,21;10,2;363;71,993;778,1;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:21;Ballast;Running Ballast;176;0;4,37;4,15;0,21;10,2;363;72,007;778,4;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:26;Ballast;Running Ballast;177;0;4,37;4,14;0,21;10,2;363;71,994;778,6;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:32;Ballast;Running Ballast;176;0;4,36;4,16;0,21;10,1;363;72,003;778,9;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:37;Ballast;Running Ballast;176;0;4,37;4,12;0,22;10,1;363;71,988;779,2;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:43;Ballast;Running Ballast;176;0;4,36;4,13;0,24;10,1;363;72,006;779,4;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:48;Ballast;Running Ballast;175;0;4,37;4,12;0,23;10,1;363;71,994;779,7;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:54;Ballast;Running Ballast;176;0;4,38;4,14;0,23;10,1;363;72,007;779,9;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:27:59;Ballast;Running Ballast;176;0;4,36;4,14;0,24;10,1;363;72,005;780,2;System In Line;System Ok;500;176,875;02-05-2023 22:27
02-05-2023;22:28:05;Ballast;Running Ballast;177;0;4,38;4,14;0,24;10,1;362;72,005;780,5;System In Line;System Ok;500;176,25;02-05-2023 22:28
02-05-2023;22:28:10;Ballast;Running Ballast;176;0;4,35;4,11;0,24;10,1;363;72,005;780,8;System In Line;System Ok;500;176,875;02-05-2023 22:28
02-05-2023;22:28:16;Ballast;Running Ballast;176;0;4,37;4,14;0,23;10,1;362;72,009;781;System In Line;System Ok;500;176,25;02-05-2023 22:28
02-05-2023;22:28:21;Ballast;Running Ballast;175;0;4,36;4,12;0,24;10,1;362;72,006;781,3;System In Line;System Ok;500;176,25;02-05-2023 22:28
02-05-2023;22:28:27;Ballast;Running Ballast;175;0;4,36;4,12;0,24;10,1;362;72,006;781,6;System In Line;System Ok;500;176,25;02-05-2023 22:28
02-05-2023;22:28:52;Ballast;Shutting Down;0;0;3,37;3,28;0,06;10,4;416;0;781,7;System In Line;System Ok;500;210;02-05-2023 22:28
02-05-2023;22:28:57;Ballast;Open Recirculation Valves;0;0;0,56;0,48;0,07;10,7;13;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:28
02-05-2023;22:29:03;Ballast;Recirculation;0;15;-0,18;-0,23;0,07;11,2;1;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:08;Ballast;Recirculation;0;25;-0,18;-0,24;0,06;11,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:14;Ballast;Recirculation;0;25;-0,11;-0,17;0,06;12,3;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:19;Ballast;Recirculation;0;25;-0,1;-0,16;0,06;12,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:25;Ballast;Recirculation;0;25;-0,07;-0,13;0,06;12,7;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:30;Ballast;Recirculation;0;25;-0,04;-0,11;0,06;12,7;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:36;Ballast;Recirculation;0;25;-0,03;-0,09;0,06;12,7;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:41;Ballast;Recirculation;0;25;-0,01;-0,07;0,06;12,7;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:47;Ballast;Recirculation;0;25;0;-0,06;0,06;12,7;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:53;Ballast;Recirculation;0;25;0,01;-0,05;0,06;12,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:29:58;Ballast;Recirculation;0;25;0,02;-0,04;0,06;12,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:29
02-05-2023;22:30:03;Ballast;Recirculation;0;25;0,03;-0,03;0,06;12,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:09;Ballast;Recirculation;0;25;0,03;-0,03;0,06;12,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:14;Ballast;Recirculation;0;25;0,04;-0,02;0,06;12,6;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:20;Ballast;Recirculation;0;25;0,05;-0,01;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:26;Ballast;Recirculation;0;25;0,05;-0,01;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:31;Ballast;Recirculation;0;25;0,06;0;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:36;Ballast;Recirculation;0;25;0,06;0;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:42;Ballast;Recirculation;0;25;0,06;0,01;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:47;Ballast;Recirculation;0;25;0,07;0,01;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:53;Ballast;Recirculation;0;25;0,07;0,01;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:30:58;Ballast;Recirculation;0;25;0,07;0,02;0,06;12,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:30
02-05-2023;22:34:41;Ballast;Open Recirculation Valves;0;0;0,04;-0,02;0,06;13,4;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:34
02-05-2023;22:34:46;Ballast;Recirculation;0;12;0,05;-0,01;0,06;13,5;0;0;781,7;System In Line;System Ok;500;35;02-05-2023 22:34
02-05-2023;22:34:52;Ballast;Powering Up UV Lamps;0;25;0,08;0,02;0,06;13,5;3;13,616;781,7;System In Line;System Ok;500;35;02-05-2023 22:34
02-05-2023;22:34:57;Ballast;Powering Up UV Lamps;0;25;0,08;0,02;0,06;13,5;5;13,972;781,7;System In Line;System Ok;500;35;02-05-2023 22:34
02-05-2023;22:35:03;Ballast;Powering Up UV Lamps;0;25;0,08;0,02;0,06;13,5;8;17,899;781,7;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:08;Ballast;Powering Up UV Lamps;0;25;0,09;0,03;0,06;13,5;24;24,977;781,7;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:14;Ballast;Powering Up UV Lamps;0;25;0,09;0,03;0,06;13,4;121;39,467;781,7;System In Line;System Ok;500;35;02-05-2023 22:35
02-05-2023;22:35:19;Ballast;Powering Up UV Lamps;0;25;0,09;0,03;0,06;13,3;218;51,61;781,7;System In Line;System Ok;500;78,125;02-05-2023 22:35
02-05-2023;22:35:25;Ballast;Powering Up UV Lamps;0;25;0,09;0,03;0,06;13,3;265;61,839;781,7;System In Line;System Ok;500;111,875;02-05-2023 22:35
02-05-2023;22:35:30;Ballast;Powering Up UV Lamps;0;25;0,09;0,04;0,06;13,3;361;69,215;781,7;System In Line;System Ok;500;168,75;02-05-2023 22:35
02-05-2023;22:35:36;Ballast;Powering Up UV Lamps;0;25;0,1;0,04;0,06;13,5;448;72,014;781,7;System In Line;System Ok;500;230;02-05-2023 22:35
02-05-2023;22:35:41;Ballast;Powering Up UV Lamps;0;25;0,1;0,04;0,06;13,6;457;72;781,7;System In Line;System Ok;500;234,375;02-05-2023 22:35
02-05-2023;22:35:47;Ballast;Powering Up UV Lamps;0;25;0,1;0,05;0,06;13,9;494;72,001;781,7;System In Line;System Ok;500;256,25;02-05-2023 22:35
02-05-2023;22:35:52;Ballast;Start Ballast Pump;0;25;0,11;0,05;0,06;14,1;498;72,003;781,7;System In Line;System Ok;500;261,25;02-05-2023 22:35
02-05-2023;22:35:58;Ballast;Start Ballast Pump;0;25;0,11;0,05;0,06;14,4;544;71,998;781,7;System In Line;System Ok;500;289,375;02-05-2023 22:35
02-05-2023;22:36:03;Ballast;Start Ballast Pump;0;25;0,11;0,05;0,06;14,7;529;71,997;781,7;System In Line;System Ok;500;281,25;02-05-2023 22:36
02-05-2023;22:36:09;Ballast;Start Ballast Pump;0;25;0,11;0,05;0,06;15;561;71,997;781,7;System In Line;System Ok;500;300;02-05-2023 22:36
02-05-2023;22:36:14;Ballast;Start Ballast Pump;0;25;0,12;0,06;0,06;15,3;554;71,999;781,7;System In Line;System Ok;500;291,875;02-05-2023 22:36
02-05-2023;22:36:20;Ballast;Start Ballast Pump;0;25;0,12;0,06;0,06;15,6;592;72,001;781,7;System In Line;System Ok;500;317,5;02-05-2023 22:36
02-05-2023;22:36:25;Ballast;Start Ballast Pump;0;25;0,12;0,06;0,06;15,9;581;72,003;781,7;System In Line;System Ok;500;311,875;02-05-2023 22:36
02-05-2023;22:36:31;Ballast;Start Ballast Pump;0;25;0,12;0,06;0,06;16,2;610;71,989;781,7;System In Line;System Ok;500;331,25;02-05-2023 22:36
02-05-2023;22:36:36;Ballast;Running Ballast;0;25;0,13;0,07;0,06;16,5;613;72,002;781,7;System In Line;System Ok;500;330,625;02-05-2023 22:36
02-05-2023;22:36:42;Ballast;Running Ballast;11;25;2,79;2,73;0,13;16,8;608;71,989;781,7;System In Line;System Ok;500;335;02-05-2023 22:36
02-05-2023;22:36:47;Ballast;Running Ballast;101;5;4,05;3,89;0,16;17,2;456;72,007;0;System In Line;System Ok;500;274,375;02-05-2023 22:36
02-05-2023;22:36:53;Ballast;Running Ballast;198;0;4,27;4,06;0,15;17,3;367;71,996;0,3;System In Line;System Ok;500;180,625;02-05-2023 22:36
02-05-2023;22:36:58;Ballast;Running Ballast;189;0;4,32;4,1;0,2;16,1;361;72,001;0,6;System In Line;System Ok;500;175,625;02-05-2023 22:36
02-05-2023;22:37:04;Ballast;Running Ballast;186;0;4,35;4,12;0,21;14,9;362;71,997;0,9;System In Line;System Ok;500;176,25;02-05-2023 22:37
02-05-2023;22:37:09;Ballast;Running Ballast;187;0;4,33;4,13;0,22;13,9;364;72,002;1,1;System In Line;System Ok;500;177,5;02-05-2023 22:37
02-05-2023;22:37:14;Ballast;Running Ballast;164;0;4,37;4,16;0,22;13,1;365;72,006;1,4;System In Line;System Ok;500;178,125;02-05-2023 22:37
02-05-2023;22:37:41;Ballast;Stop Ballast Pump;0;0;4,66;4,54;0,1;12;655;71,995;1,6;System In Line;System Ok;500;359,375;02-05-2023 22:37
02-05-2023;22:37:47;Ballast;Open Recirculation Valves;0;0;1,03;0,97;0,1;12,1;16;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:37
02-05-2023;22:37:53;Ballast;Recirculation;0;19;0,96;0,9;0,07;12,3;1;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:37
02-05-2023;22:37:58;Ballast;Recirculation;0;25;0,97;0,91;0,06;12,3;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:37
02-05-2023;22:38:04;Ballast;Recirculation;0;25;0,97;0,91;0,06;12,5;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:09;Ballast;Recirculation;0;25;0,97;0,91;0,06;12,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:14;Ballast;Recirculation;0;25;0,97;0,91;0,06;12,9;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:20;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,2;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:25;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,2;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:31;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,4;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:36;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,4;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:42;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,4;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:48;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,5;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:53;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,6;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:38:59;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:38
02-05-2023;22:39:04;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:10;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:15;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:21;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:26;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,8;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:32;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,8;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:37;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,8;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:43;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,8;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:39:48;Ballast;Recirculation;0;25;0,97;0,91;0,06;13,8;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:39
02-05-2023;22:44:49;Ballast;System Ready;0;0;0,95;0,89;0,06;14,4;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:44
02-05-2023;22:49:49;Ballast;System Ready;0;0;0,96;0,9;0,06;14,5;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:49
02-05-2023;22:54:50;Ballast;System Ready;0;0;0,97;0,91;0,06;14,5;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:54
02-05-2023;22:59:50;Ballast;System Ready;0;0;0,97;0,91;0,06;14,6;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 22:59
02-05-2023;23:04:51;Ballast;System Ready;0;0;0,98;0,92;0,06;14,6;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:04
02-05-2023;23:09:51;Ballast;System Ready;0;0;0,98;0,92;0,06;14,7;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:09
02-05-2023;23:14:52;Ballast;System Ready;0;0;0,99;0,93;0,06;14,8;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:14
02-05-2023;23:19:52;Ballast;System Ready;0;0;0,99;0,93;0,06;14,9;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:19
02-05-2023;23:24:53;Ballast;System Ready;0;0;1;0,94;0,06;14,9;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:24
02-05-2023;23:29:53;Ballast;System Ready;0;0;1;0,95;0,05;15;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:29
02-05-2023;23:34:54;Ballast;System Ready;0;0;1,01;0,95;0,06;15,1;0;0;1,6;System In Line;System Ok;500;35;02-05-2023 23:34
